,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.759807657596995,283.15,283.15,283.1500022743135,286.6931795202637,3.9682539682539675,1.1764457777971782,52936.65210350632,286.6451999999999,286.64684339858314,1.9814878065349673,0.9020254308803054,0.9063640385874481,0.47408124390678813,0.3391706377431546,0.29610178916997343,0.2965031641783651,0.21033603356548963,0.2109074132778893,0.2289403839470632,0.2291438873134359,297.15,293.15,297.11917312304024,297.4895788442557,297.0848777883595,297.21669853462146,297.1426804110662,297.2106017402686,0.0,2295.86488759684,122.98262652107749,426.0598371423053,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.7596958426404109,283.15,283.15,283.1500027447207,286.684822694663,3.9682539682539675,1.1813461254959094,52912.788173578796,286.6379999999999,286.63992735970083,1.9800517517500127,0.9018740591727786,0.9061712228669415,0.47594967991263026,0.33790730731303337,0.2958893830646916,0.2962847625459916,0.2106151239305314,0.21117296702817112,0.2289141048822494,0.22911180674467663,297.15,293.15,297.11997746490096,297.4988196189496,297.0847137708171,297.2174622340731,297.14253770300036,297.21270215834824,0.0,2296.8986972158273,123.44278738242399,424.3775762822217,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.759583863884213,283.15,283.15,283.1500031865541,286.6761158403329,3.9682539682539675,1.1866284945107073,52888.94857680687,286.6307999999999,286.6330036997015,1.9789899935338782,0.9017192595338649,0.9059893556925932,0.4777620556826909,0.33700026106064385,0.2956757719175661,0.29606763891065735,0.21089759540505837,0.21144450475446797,0.22888712530558147,0.22908092970271696,297.15,293.15,297.12074485658985,297.5070528911559,297.0845399487496,297.21824059116034,297.14238837686884,297.21459333290494,0.0,2298.0868948377183,123.94278737801176,423.15423688634587,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.7594716263353049,283.15,283.15,283.15000359290093,286.6670074297253,3.9682539682539675,1.192382746162521,52865.23976437596,286.62359999999995,286.62607144306224,1.9783567971439995,0.9015558676290207,0.9058152013084275,0.47950180214124877,0.33650608206376487,0.29546050189638606,0.2958517147743773,0.21118412037629464,0.21172314305181006,0.2288592350403751,0.22905132672310635,297.15,293.15,297.12145745168635,297.514066389161,297.08435291425326,297.21903334259355,297.1422308802748,297.2162281955938,0.0,2299.450431843599,124.49228981385713,422.45561288260575,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.7593591276738041,283.15,283.15,283.1500039755261,286.6575761138465,3.9682539682539675,1.1985159499266087,52841.796520132455,286.6163999999999,286.6191304957167,1.9780638363506822,0.9013825143442217,0.9056439268559011,0.4811783732373976,0.33634306558920557,0.29524370614734213,0.295636550125802,0.21147394844721662,0.21200754923823908,0.22883053501208195,0.2290226607494048,297.15,293.15,297.1221187162067,297.52007516891933,297.0841540574423,297.2198351277863,297.1420664340046,297.2176499008719,0.0,2300.9547612829806,125.08178648935352,422.17436387969957,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.7592463841174946,283.15,283.15,283.1500060267267,286.64732776780113,3.9682539682539675,1.2068053517163393,52805.52438363689,286.60919999999993,286.6124809797812,1.979807102340763,0.9012019790276629,0.9055313661554726,0.48276360192419693,0.3381255527663949,0.2950261345695592,0.2954334098433717,0.2117680331287209,0.21230899303617023,0.22880154902117217,0.22900364173303336,297.15,293.15,297.12274059983463,297.524784471497,297.08395176860864,297.2206628179688,297.1419026385616,297.2188084592941,0.0,2302.886218407812,125.86664711253685,424.36403047761655,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.759133271312155,283.15,283.15,283.15000875953467,286.6348335388826,3.9682539682539675,1.2181491143779632,52752.01534006448,286.6019999999999,286.6061682830436,1.9844624237258548,0.9010082574931845,0.9055059531685089,0.48413963555279216,0.34268608640728376,0.2948076152065363,0.29524852574416305,0.21206931781475646,0.21263560432006226,0.22877219074968413,0.22899912365698208,297.15,293.15,297.12330946762944,297.526812671227,297.0837431433337,297.221552872964,297.14173741618544,297.21943111426793,0.0,2305.8725823270397,126.92947906510412,430.13773414427374,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.7590196187128408,283.15,283.15,283.15001064354414,286.62080443811783,3.9682539682539675,1.2309770340550614,52693.83771098824,286.5947999999999,286.5998890206489,1.9906163640792083,0.9007883493927356,0.9055147203713203,0.48527328046741663,0.34868342954107717,0.2945868322123144,0.2950724686573751,0.212378091081465,0.21297992277328207,0.22874162705512013,0.22900192628296598,297.15,293.15,297.1237917428951,297.5258444662439,297.0835130807926,297.22250204077903,297.1415583025053,297.2194419266432,0.0,2309.5763056198334,128.13434161774143,437.85850320258567,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.7589052346604055,283.15,283.15,283.15001163884705,286.605472204897,3.9682539682539675,1.2448934468971806,52635.314387968625,286.5875999999999,286.5935353433133,1.997626592075216,0.9005286437903641,0.9055263137724144,0.48612239375634075,0.3555154271154885,0.294362711967569,0.2949004869126682,0.21269511941828728,0.21333952468148434,0.22870921561875504,0.22900853954144607,297.15,293.15,297.12415328724455,297.52148654088023,297.08324995063754,297.2235121564524,297.14135626074625,297.21875163919225,0.0,2313.8895626887406,129.44966863851704,446.8078753178083,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.7587899910774787,283.15,283.15,283.15001052164666,286.5905376089049,3.9682539682539675,1.2571031371207095,52596.828169312445,286.58039999999994,286.5866790428167,2.0029862324685292,0.9002160308793004,0.9054409070956206,0.48676298682495084,0.3608156773684927,0.2941338439034872,0.29471428553850365,0.2130174841037269,0.2136962622502241,0.22867404289818094,0.2290049577777307,297.15,293.15,297.12436195849125,297.5148036413024,297.0829394205045,297.2245374240586,297.14111906699964,297.21755230227126,0.0,2317.9691559076473,130.63340371789283,453.8175188054608,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.7586738759977943,283.15,283.15,283.1500101458554,286.5759319291424,3.9682539682539675,1.2694408865752793,52562.95936389617,286.5731999999999,286.5797455702058,2.008090727333719,0.8998526718637067,0.9052983026076777,0.487272111988288,0.36592176337294285,0.2939009276157146,0.2945228162472734,0.21334317957150534,0.21405686962919077,0.22863672123111067,0.22899826794071124,297.15,293.15,297.1244335490385,297.5069025704597,297.08259411684276,297.2255503932888,297.14085941506,297.21606800893795,0.0,2321.8491918132468,131.8405167404514,460.6294197478054,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.758557139731162,283.15,283.15,283.1500099206966,286.5613554814564,3.9682539682539675,1.281856248158591,52531.84443010262,286.5659999999999,286.57277421663804,2.0130977028569705,0.8994559272141817,0.9051206049177164,0.4877037366978031,0.37096733652048913,0.2936653239436237,0.29432853536223075,0.21367061396248835,0.21441992686234368,0.2285980131163342,0.22899010062553904,297.15,293.15,297.12441903769883,297.4983722295812,297.0822279250111,297.2265468097021,297.1405870306912,297.2144306065369,0.0,2325.6663634610827,133.0612834141169,467.4291101159369,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.758439539755841,283.15,283.15,283.1500097842081,286.5467838909656,3.9682539682539675,1.2943695990252269,52504.28598884016,286.5587999999999,286.5657590864998,2.0179905766307877,0.8990176674176807,0.9048983644470655,0.4880446857316172,0.3759466397424489,0.29342629159372524,0.29413061245884836,0.21399974454438633,0.2147853013410125,0.22855754757133728,0.22898004034686656,297.15,293.15,297.1243031895513,297.4892173045484,297.08183822046584,297.22751242799404,297.1403007272671,297.21263437396533,0.0,2329.4269694981376,134.30009833765726,474.19864761672915,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.7583215879136,283.15,283.15,283.1500096488082,286.5322152795049,3.9682539682539675,1.3068651203291737,52478.077259015176,286.55159999999995,286.5587288232162,2.022826174252209,0.8985631552404489,0.9046595925885296,0.48835081174317563,0.3808861325651273,0.29318589530451356,0.29393143734312654,0.2143294592272012,0.21515168996431835,0.2285163864717386,0.22896938323207428,297.15,293.15,297.12414849352757,297.4798386784849,297.0814395582326,297.22846438724315,297.1400092109543,297.21078006568854,0.0,2333.170925819386,135.53935043839408,480.9900278108565,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.7582026458687666,283.15,283.15,283.1500095316319,286.5176695514872,3.9682539682539675,1.3195146694741717,52454.925944584305,286.5443999999999,286.5516714462125,2.0275379490413683,0.8980683113226068,0.9043765370092921,0.48857283815210695,0.3857506966995776,0.2929419367019277,0.29372842118422593,0.21466004876455674,0.21551939297470435,0.22847341911393348,0.22895674063579377,297.15,293.15,297.1239036471978,297.47003194057663,297.08102063782076,297.2293703330051,297.13970635581285,297.20880658288263,0.0,2336.8541848081763,136.80160192836883,487.7318500727373,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.7580832763409686,283.15,283.15,283.1500094127982,286.50313912860184,3.9682539682539675,1.3321685624184827,52432.856226671545,286.5371999999999,286.5446066676476,2.032188150644851,0.8975588297250302,0.9040780720712283,0.48876401539294617,0.39057076707236116,0.29269662487387504,0.29352408972686045,0.2149907052773008,0.21588746379443602,0.22842974691527862,0.2289434531704696,297.15,293.15,297.1236293300468,297.4601187087069,297.0805959299611,297.23025389763666,297.1394001936538,297.206799612001,0.0,2340.5197527138166,138.06617329738253,494.48356208726403,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.7579631959449996,283.15,283.15,283.1500093128557,286.48863344504394,3.9682539682539675,1.3448956078696401,52412.58492080902,286.5299999999999,286.53752921705774,2.0367485262581506,0.897025054848542,0.9037529429098503,0.48890395327926817,0.39533101127562387,0.29244905052395964,0.2933173544356685,0.21532145907101274,0.21625591135384084,0.2283849027789518,0.22892892510113116,297.15,293.15,297.1233061655907,297.45002930023895,297.08016144920106,297.2311000935815,297.1390885401891,297.2047371097603,0.0,2344.150376104418,139.3422566818857,501.2124741589662,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.7578423644078018,283.15,283.15,283.1500092272406,286.4741592277109,3.9682539682539675,1.357698856450059,52393.873034446035,286.5227999999999,286.530442629431,2.0412187036966776,0.8964701448862059,0.9034042584011374,0.4889964768389689,0.40002844022475,0.2921993030770108,0.2931082897452691,0.21565178220635123,0.21662412842409567,0.22833891732092815,0.22891317004483225,297.15,293.15,297.12294624960043,297.43984968545084,297.07972023937873,297.231903029325,297.1387731690535,297.20263847456164,0.0,2347.7454343998647,140.62965319976635,507.9130186262658,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.7577211561932019,283.15,283.15,283.1500091408069,286.45970164534447,3.9682539682539675,1.3704871335213498,52375.90476161061,286.5155999999999,286.5233522913402,2.0456366461284907,0.8959049817635356,0.9030448481930733,0.4890656244367815,0.4046859216265904,0.2919484994710697,0.2928982269474022,0.21598185584271493,0.21699233896135717,0.22829236831104222,0.2288969197223681,297.15,293.15,297.1225689699249,297.4296303164117,297.07927612222284,297.23268414886456,297.1384561055772,297.20052313260027,0.0,2351.327092773775,141.91672262499347,514.6253447704817,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.7575990275929033,283.15,283.15,283.15000902628304,286.44529672856095,3.9682539682539675,1.3834335809585743,52359.195057011326,286.50839999999994,286.51626168096294,2.0499515202556746,0.8953179470307545,0.9026603488948072,0.4890816478577074,0.40927050668390186,0.2916953276461737,0.29268548758650703,0.21631094383883182,0.21735967464346173,0.22824451601284407,0.2288791868977264,297.15,293.15,297.12215931572825,297.4193696709143,297.0788280537071,297.2334096750986,297.1381364076444,297.1983806246185,0.0,2354.857626742772,143.22302285665,521.286338919291,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.7574766340207915,283.15,283.15,283.15000891649134,286.4309066580256,3.9682539682539675,1.3963442696035029,52342.79502976604,286.50119999999987,286.50917133021744,2.054227739118152,0.8947257508718407,0.9022708339274864,0.4890834517854156,0.4138224911211199,0.29144152200367274,0.2924722352441512,0.21663957887638133,0.21772679570550532,0.22819630713722142,0.22886120434610133,297.15,293.15,297.1217437735013,297.40911194943374,297.0783795764519,297.23411816533496,297.13781634239916,297.1962339614242,0.0,2358.382069255001,144.52574963398592,527.9692830235675,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.7573533624554745,283.15,283.15,283.15000882237996,286.4165657810415,3.9682539682539675,1.4094025162269144,52327.33357690903,286.4939999999999,286.5020818397699,2.05840891786546,0.8941164538574082,0.9018613521999306,0.4890381544746124,0.4183045502439491,0.2911856163732891,0.29225661540722003,0.2169667126954229,0.21809250579766404,0.22814691690141178,0.22884187274807744,297.15,293.15,297.12130872555014,297.39886410964607,297.0779297472879,297.2347702021779,297.13749506293044,297.1940735695185,0.0,2361.8615883037432,145.84583117690087,534.6032112031592,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.7572294726886021,283.15,283.15,283.1500087641531,286.40225302593467,3.9682539682539675,1.4224986885715325,52312.62001733936,286.4867999999999,286.4949883800835,2.062523168574572,0.8934975227933909,0.9014408962857929,0.48896184093261613,0.4227341720060645,0.29092836621423046,0.2920395500097395,0.21729258848944638,0.21845701544452037,0.2280966958214252,0.22882167411943052,297.15,293.15,297.1208669710252,297.3886515084498,297.0774808416299,297.2353828460895,297.13717313153626,297.19191105974613,0.0,2365.319072928675,147.17134711455483,541.2189388875349,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.7571053252660822,283.15,283.15,283.15000864330773,286.3879624967906,3.9682539682539675,1.4355696037945411,52298.0033179851,286.47959999999995,286.487899799323,2.0666017639677117,0.8928743639142551,0.9010163315335219,0.4888723735041188,0.42713335958541093,0.29067053958959527,0.2918220155725398,0.21761792157625603,0.2188212060286419,0.22804613005193516,0.2288012289627908,297.15,293.15,297.12042179457643,297.3784507108687,297.0770321027719,297.23597853164347,297.1368509373521,297.18974681544256,0.0,2368.764986845276,148.49389551223268,547.8539283385323,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.7569801850684732,283.15,283.15,283.15000855320545,286.37373052273404,3.9682539682539675,1.4488447217032803,52283.84131179168,286.4723999999999,286.4808166936627,2.0705828157212753,0.8922384128049098,0.9005759244501129,0.4887344717730554,0.4314573000710105,0.2904107088485597,0.2916021196383776,0.2179406237462908,0.21918276061123354,0.22799433646138748,0.2287793153068365,297.15,293.15,297.1199731385733,297.36832432970346,297.07658687076463,297.2365068796972,297.1365295639845,297.1875841565446,0.0,2372.1619610760313,149.83845944134768,554.4252589622329,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.7568545843841195,283.15,283.15,283.15000851177706,286.35951560715984,3.9682539682539675,1.4621067063516784,52270.3346943974,286.4651999999999,286.4737290701195,2.074512882316918,0.8915973956073573,0.9001299814318233,0.48857471233438926,0.43574134905654893,0.2901501473023721,0.29138143574768166,0.2182574069536887,0.21954002756957525,0.22794209403661286,0.2287569279776479,297.15,293.15,297.1195251572028,297.3582396767047,297.07614567897247,297.23695155207423,297.13621049940355,297.1854145128716,0.0,2375.5472297353513,151.18297403579132,560.9934756120747,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.7567284438539431,283.15,283.15,283.1500083990637,286.3453375889457,3.9682539682539675,1.475441313306191,52258.71558448108,286.4579999999999,286.46664606911173,2.0783848228221493,0.8909506394080783,0.899677403887935,0.48838939075257315,0.43998081895239116,0.28988874688282795,0.29115978564810197,0.21856686784041945,0.21989198332959461,0.2278893393773378,0.2287339492541086,297.15,293.15,297.1190785032346,297.34820485240857,297.07570945147023,297.2372938252796,297.13589437535865,297.18323620155036,0.0,2378.9050545088007,152.54005950692343,567.5472314625677,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.7566017193509968,283.15,283.15,283.1500083018938,286.3311919443665,3.9682539682539675,1.4888518973391274,52248.87255101779,286.4507999999999,286.45956495911037,2.0821926730353253,0.8902988336226203,0.8992189223848652,0.4881766968164222,0.44417538726623035,0.289626674647569,0.29093730712415344,0.21886118619399023,0.22023196784995416,0.227836244332508,0.2287105061432054,297.15,293.15,297.1186361658684,297.33822718489984,297.07528126744563,297.23744892249664,297.1355846773125,297.1810356436046,0.0,2382.237964669243,153.9098813422049,574.0808207096892,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.7564744091550788,283.15,283.15,283.1500082803666,286.31707014805454,3.9682539682539675,1.5023107918518075,52240.94730622729,286.4435999999999,286.45248071068073,2.0859375834957903,0.8896420955738525,0.8987546929761769,0.4879366471218619,0.4483258876478096,0.289363968853555,0.29071403540642576,0.21914096541656614,0.2205600580598113,0.22778282883826229,0.22868662049082253,297.15,293.15,297.11819844367193,297.3283078437318,297.0748615670668,297.2374258625733,297.1352816902451,297.1788150814578,0.0,2385.551384210029,155.290116994475,580.5939286692292,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124368.0,21124368.0,293.078,288.3999710849518,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.7563463620385746,283.15,283.15,283.1500081639257,286.3029992872553,3.9682539682539675,1.515896372851859,52234.1555528281,286.43639999999994,286.4454029716834,2.089607683037666,0.8889803023199234,0.898283999427763,0.48766263118088676,0.4524243024118111,0.2891007007933687,0.29048992580039046,0.21940616387503148,0.22087321065539683,0.2277291467538236,0.22866227233705516,297.15,293.15,297.1177692317229,297.3184669266105,297.0744550338636,297.23723364086396,297.1349889855615,297.17658276372447,0.0,2388.824719945095,156.68672342029953,587.0683841008513,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.7562180520485994,283.15,283.15,283.1500080566373,286.2889443379913,3.9682539682539675,1.5294578386402846,52228.941475264786,286.42919999999987,286.4383275782843,2.093246359345233,0.8883172276208785,0.8978122486582449,0.4873764701341945,0.4564969377852551,0.28883726834861434,0.29026571888512903,0.21966727338498165,0.2211819238404383,0.2276753993057266,0.22863791427937075,297.15,293.15,297.11734421040296,297.3086534314656,297.07405342471094,297.2369975190096,297.1347002431115,297.17434976574015,0.0,2392.091731831489,158.085415141618,593.556992135817,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.7560889174814828,283.15,283.15,283.15000797805857,286.27493929977084,3.9682539682539675,1.543182491142343,52224.26110826363,286.4219999999999,286.4312595425202,2.096806801352136,0.8876501347760068,0.8973346526481539,0.48705223277994075,0.4605128560451492,0.2885733204525458,0.2900407027042113,0.21991555681174163,0.22147618189652615,0.22762144697332026,0.2286131308772261,297.15,293.15,297.11693233802515,297.2989262045594,297.0736672636884,297.2366236926876,297.1344239318061,297.17211468615335,0.0,2395.320276432876,159.50264398039943,599.9962613579467,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.7559591416119934,283.15,283.15,283.150007931549,286.2609615742952,3.9682539682539675,1.556968526683881,52220.49600820313,286.4147999999999,286.42418939172427,2.1003103479113205,0.8869811559682703,0.8968541668020682,0.48669857884512235,0.46448376156719534,0.2883091790997677,0.2898153133918214,0.2201566100495429,0.22176198382792023,0.2275674105655819,0.2285881538180909,297.15,293.15,297.1165330485728,297.28926707216556,297.0732948381123,297.23618283108794,297.13415781045927,297.16988712007964,0.0,2398.528158058044,160.92901792558354,606.409876474542,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.7558290138444177,283.15,283.15,283.15000788803366,286.2470020449208,3.9682539682539675,1.5707418904287354,52217.98299263895,286.40759999999995,286.41712054125185,2.103778926531227,0.8863112192693237,0.8963726166522267,0.4863286267538205,0.46842548568317,0.28804491160847445,0.28958980467520185,0.2203936570243788,0.22204323729207232,0.22751332526927004,0.22856314166431202,297.15,293.15,297.1161408161695,297.2796434783675,297.07292966862803,297.2357046414037,297.13389721707864,297.1676631643295,0.0,2401.7259494951404,162.35794063912138,612.8269295608727,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.755698070064599,283.15,283.15,283.15000778471386,286.2331029865951,3.9682539682539675,1.5847059596819468,52215.18451750709,286.40039999999993,286.41006638606643,2.1071800377764744,0.8856402182299317,0.8958881551211695,0.4859203605703192,0.47231260082728377,0.28778043269335707,0.28936381056443483,0.22062289728230636,0.22231529217777907,0.22745916163887117,0.22853785891986692,297.15,293.15,297.1157672037733,297.2700954997104,297.07258167592613,297.23516156169336,297.13364949505586,297.16545108723176,0.0,2404.88249801257,163.80587353618978,619.1975015767767,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.7555667422294429,283.15,283.15,283.15000771526763,286.21921901118986,3.9682539682539675,1.598657115733075,52213.407038235804,286.3931999999999,286.40301079270006,2.1105494020892444,0.884969383722664,0.8954037186265137,0.48549466267682806,0.47617125728158116,0.2875159468180031,0.2891378014032651,0.22084925512198744,0.22258408228399168,0.22740497056238115,0.22851256663120192,297.15,293.15,297.11540344338795,297.2605900707591,297.07224240766624,297.2345993571919,297.1334076144889,297.16324857869887,0.0,2408.029134345879,165.2557142069405,625.5668397499045,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.7554348134957264,283.15,283.15,283.15000762189067,286.20537978035674,3.9682539682539675,1.6127109616342903,52211.730266001425,286.3859999999999,286.3959656577027,2.113872066661509,0.8842987910213028,0.8949184909551805,0.48504142765459773,0.4799898049740234,0.28725142855552677,0.2889116140253562,0.22107092095818398,0.22284740942940967,0.2273507369340877,0.22848714972831774,297.15,293.15,297.1150552005216,297.251148244352,297.07191664364115,297.23400462448296,297.13317496883576,297.16105993636666,0.0,2411.1455245324505,166.71664899373445,631.9094979528234,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.7553025190151269,283.15,283.15,283.150007284175,286.1916332910958,3.9682539682539675,1.6261182819957594,52214.702773881494,286.3787999999999,286.38881908307144,2.116893913634199,0.8836280495066084,0.8944420943354505,0.4846432567603883,0.4835000853938084,0.28698596008611543,0.28868656842643836,0.2212890184293277,0.22310895599111982,0.22729579540329675,0.22846264614071723,297.15,293.15,297.11471690688336,297.242617902718,297.0715890393751,297.23338654386004,297.1329382102867,297.15904972062464,0.0,2414.03048621438,168.12525324200718,638.0503966587511,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.7551697259418217,283.15,283.15,283.1500068065135,286.1779999226007,3.9682539682539675,1.6386833450304155,52223.41353131388,286.37159999999994,286.3815243063282,2.1176278012104865,0.882957330609271,0.8939925042920263,0.4843148052229928,0.4846868943943689,0.2867193909269405,0.28846609588787314,0.2215024473184875,0.2233712520356366,0.2272400299582006,0.22844172967331275,297.15,293.15,297.1143927006912,297.23526451004903,297.0712613326542,297.2327387657207,297.13269810633625,297.1572710830903,0.0,2416.6296565215357,169.46499287718424,643.8371375864872,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.7550366753282338,283.15,283.15,283.150005779552,286.1643916022633,3.9682539682539675,1.6505499102519012,52236.59949042089,286.36439999999993,286.37413394479097,2.1169779316782438,0.8822832596272662,0.8935742658654681,0.48407063958708124,0.4844468586557795,0.2864514776396103,0.288251394296704,0.2217126172915596,0.223637473534989,0.22718317453236947,0.22842528207168603,297.15,293.15,297.11406821553624,297.2290993519801,297.0709249318666,297.2320683667257,297.1324463954761,297.155721452317,0.0,2418.9563370418355,170.74708487455808,649.302698254392,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.7549032796528068,283.15,283.15,283.15000501862977,286.1510400629297,3.9682539682539675,1.6619405511142191,52251.97144472669,286.35719999999986,286.36670553927576,2.116380661805293,0.8816112619938643,0.8931491147644662,0.4839299890242559,0.4842762300909761,0.28618272802198785,0.2880343096557222,0.22191940388393566,0.2238983950622531,0.22712563044225742,0.22840696102476274,297.15,293.15,297.1137602724362,297.22438606915875,297.0705897576965,297.23138104434776,297.13219233134686,297.1544618949972,0.0,2421.0370569361194,171.98743780723757,654.5095074137654,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.754769462771321,283.15,283.15,283.1500052782744,286.13801579169507,3.9682539682539675,1.6743344464550598,52258.78609794873,286.3499999999999,286.3595589480944,2.115858491454121,0.8809456239145309,0.8927161126608271,0.48387964305476366,0.4841983369919967,0.28591411759120966,0.287814474839412,0.22212326440592178,0.2241533140162808,0.227068106540816,0.2283864456561775,297.15,293.15,297.11348076147937,297.2209389744202,297.0702698985204,297.23068670402637,297.1319488785573,297.15346504340073,0.0,2423.2398483034885,173.3048605782849,659.5386233219165,297.22575023298384,297.2978100420393,297.2258376719449,297.68336978334014,297.28542545650276,3256.08333220369,4583.435307289496,0.7358957163155646,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.754769462771321,283.15,283.15,283.1500052782744,286.13801579169507,3.9682539682539675,1.6743344464550598,52258.78609794873,286.3499999999999,286.3595589480944,2.115858491454121,0.8809456239145309,0.8927161126608271,0.48387964305476366,0.4841983369919967,0.28591411759120966,0.287814474839412,0.22212326440592178,0.2241533140162808,0.227068106540816,0.2283864456561775,297.15,293.15,297.11348076147937,297.2209389744202,297.0702698985204,297.23068670402637,297.1319488785573,297.15346504340073,0.0,2423.2398483034885,173.3048605782849,659.5386233219165,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.7546355040009995,283.15,283.15,283.15000360465876,286.126197537683,3.9682539682539675,1.683304432242647,52289.7294468513,286.34279999999995,286.3516703523919,2.113059683225837,0.8771101146199645,0.8909564033312061,0.48322247907985166,0.4838918681780341,0.28504006327429987,0.28733775614458557,0.22166692834295137,0.22412971551130612,0.2265336871238865,0.22816441998457773,297.15,293.15,297.1051137791411,297.2102148479285,297.06223693316053,297.2220109403509,297.1238919857489,297.14469369726606,0.0,2424.832237280897,174.34589693444335,660.0030963328711,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.7545013510995803,283.15,283.15,283.1500005286035,286.11611089438264,3.9682539682539675,1.6876498879525537,52349.6314127401,286.33559999999994,286.34294092081956,2.1080171532664442,0.8736199271823255,0.887832890623907,0.48273972952103344,0.483408709137992,0.2842779318690425,0.2866214014316847,0.22129223114151234,0.22382523822836026,0.22607683089640768,0.2277489078461718,297.15,293.15,297.0979821402501,297.2020508914944,297.05596800901833,297.21469013394227,297.11744536304246,297.1376273075495,0.0,2425.4174120087796,175.00173007930306,657.1874656849752,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.7543671815259257,283.15,283.15,283.14999986793435,286.1076107307896,3.9682539682539675,1.6919661584581944,52401.688793480454,286.3283999999999,286.334632188162,2.1027702891567754,0.870458672898882,0.8845110273434746,0.48239007035328807,0.4829674591625782,0.2836072357520881,0.2858973494134163,0.2209904169589566,0.22348476873639717,0.22568577265580997,0.2273204860117888,297.15,293.15,297.0919740785284,297.1958196498614,297.05111206563953,297.20854309147387,297.11233227327637,297.13195623175596,0.0,2425.3972435560677,175.629098353329,652.4478783456505,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.7542330387297963,283.15,283.15,283.14999955728354,286.10026226985866,3.9682539682539675,1.6955056875471406,52452.17406975408,286.3211999999999,286.3264644458299,2.097861563983537,0.867604301667951,0.8813191781748809,0.4821478496291205,0.4826140236072386,0.28301143935148304,0.28522167335031007,0.2207534637854714,0.22317442586210318,0.22535088781838247,0.2269252593731809,297.15,293.15,297.08699292470686,297.1911373797538,297.04740498777613,297.2034306767477,297.1083450093665,297.1274621956702,0.0,2425.219699347094,176.17059514665493,646.109715658787,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.754098929892672,283.15,283.15,283.1499994008867,286.09370764932794,3.9682539682539675,1.698602770311626,52500.38750172459,286.31399999999996,286.3184179103656,2.093279121857274,0.8649647674241234,0.8782794515810982,0.4819734134961591,0.4823258485756247,0.2824629405803105,0.284586673950456,0.2205603420138747,0.22289628090260125,0.22505267603959167,0.22656004077738592,297.15,293.15,297.08272133687086,297.187426047022,297.0444200828502,297.19901452273075,297.1050872700513,297.123733851905,0.0,2424.9813903365834,176.65867154875042,638.7167635558615,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.7539648592938036,283.15,283.15,283.1499993560528,286.0878425064869,3.9682539682539675,1.7013497183750639,52545.85396772338,286.3067999999999,286.3104898314016,2.0890125453396897,0.8625213015851421,0.8753963184769009,0.4818560652783053,0.48209495676164543,0.2819543314474815,0.2839883832047973,0.22040612772981155,0.22264996606970486,0.22478615033800936,0.2262229121750814,297.15,293.15,297.07909080331274,297.1845275038496,297.0420416616636,297.1952149013573,297.1024558777225,297.12066614958115,0.0,2424.7205809691804,177.10124292500137,630.3884143457556,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.7538308532529634,283.15,283.15,283.14999936215577,286.0827595305403,3.9682539682539675,1.7035458576038662,52589.07491383306,286.2995999999999,286.30265697981156,2.0850984159317862,0.8602898828860341,0.8726889416014247,0.48181407821577593,0.48193453539036996,0.2814856683322605,0.2834270190745097,0.22029280188632283,0.2224380149129139,0.22455202397789928,0.22591493839560212,297.15,293.15,297.0761460348818,297.1826480577336,297.0402674622295,297.19206191633856,297.1004604944232,297.1183167931214,0.0,2424.391568640746,177.47876724486207,621.0324847962384,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.7536969422139245,283.15,283.15,283.149998795489,286.0783139440976,3.9682539682539675,1.704502135654638,52633.590349841106,286.29239999999993,286.2947833331956,2.0796344814295127,0.8583023862688688,0.8702346642356654,0.4818947270328959,0.47983360568309047,0.28105851346852384,0.28291269495561067,0.22022479843129053,0.22227428946162395,0.22435251457480568,0.22564527811469118,297.15,293.15,297.07398056105274,297.18235469122345,297.0391169277141,297.18962576902607,297.0991387271273,297.11684333522874,0.0,2423.9011920791754,177.73058134469608,610.2312049415132,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.7535632242168846,283.15,283.15,283.14999682363515,286.07422969045217,3.9682539682539675,1.7023940625976888,52694.395276420226,286.2852,286.28641274961586,2.0707476166405723,0.8564392332430837,0.8679611061882776,0.482228511255611,0.47404291436194174,0.28064813014553314,0.2824280424870816,0.2201778585491573,0.2221440736652371,0.22416793844606495,0.2254004369015245,297.15,293.15,297.0722062666212,297.18510879844024,297.03821902710536,297.187528602489,297.09810633856483,297.1162338066441,0.0,2422.68769793084,177.7150571579436,598.1349347500104,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.753429813867315,283.15,283.15,283.14999508738157,286.07112517957165,3.9682539682539675,1.6983427673345357,52761.57842696167,286.2779999999999,286.2779154651995,2.0611449849704018,0.8546991649985687,0.8657980600517083,0.48283396689754826,0.46737866055352356,0.28025334201417174,0.281957503175163,0.22015096328827624,0.2220318107174547,0.2239972411694587,0.22516838143642595,297.15,293.15,297.07081011500105,297.19103046138173,297.03755211103766,297.1857505116458,297.0973384300048,297.1164963258142,0.0,2420.7677120455055,177.51563406973168,585.1201391677573,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.7532968495483655,283.15,283.15,283.14999409789306,286.06895266325876,3.9682539682539675,1.6932417978749268,52827.117037297576,286.27079999999995,286.269560588851,2.0509979818259287,0.8530852499525527,0.8637442471319638,0.4837318840882866,0.4600182378930833,0.27987352237854957,0.28149898815726837,0.22014347929566686,0.2219359280098168,0.22383971738353678,0.2249474721059203,297.15,293.15,297.0697910709712,297.2002177640095,297.0371020440559,297.184279110779,297.096816441216,297.1176412862063,0.0,2418.3467742533967,177.19871026350717,571.2671548533931,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.7531643778702927,283.15,283.15,283.1499933182508,286.0674741038657,3.9682539682539675,1.6871347389432425,52891.458326879365,286.26359999999994,286.2613042434358,2.0403635983877146,0.8515799555717674,0.8617848194931969,0.48489166400566885,0.45204276889387623,0.27950571735694024,0.28104975421888,0.22015160956126656,0.2218530844073092,0.22369262527286043,0.22473513265300551,297.15,293.15,297.0690861096048,297.2121833962715,297.03682109414774,297.1830521796737,297.0964840029164,297.11952535652284,0.0,2415.5971203906474,176.77004928848896,556.7507841178116,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.753032485086023,283.15,283.15,283.1499926221541,286.0666815360771,3.9682539682539675,1.6800251266901287,52954.28062555817,286.2563999999999,286.25314233092195,2.029232542032146,0.8501822250430954,0.8599184596510276,0.4863151293080401,0.44344786713389156,0.2791489646223698,0.2806088110646342,0.22017404365852472,0.22178200872516046,0.2235549978827216,0.22453035371576258,297.15,293.15,297.06868145012754,297.22680925091316,297.036690928823,297.1820469357264,297.0963185338227,297.1221094198826,0.0,2412.540736593701,176.22861842044335,541.6148933066497,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.7529011555339877,283.15,283.15,283.14999220689185,286.0663249163561,3.9682539682539675,1.672559102569857,53012.009115711146,286.2491999999999,286.24516525239085,2.0180380358720598,0.8488780076540278,0.8581488217945912,0.48795431306481984,0.43466223047342867,0.27880121135480584,0.2801776493427868,0.22020792368248715,0.22172356954532113,0.2234249348178987,0.22433393960483014,297.15,293.15,297.06852775579324,297.24346426521544,297.0366789891079,297.1812163668184,297.0962817597393,297.12523382733485,0.0,2409.3091820314103,175.63068481179172,526.5756648792543,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.7527704500265341,283.15,283.15,283.1499920207753,286.06620047281893,3.9682539682539675,1.6649593378953067,53063.23367252515,286.24199999999996,286.2373841473129,2.006887793641995,0.8476699497578397,0.8564837188085547,0.4897973062805737,0.42578682773405485,0.2784622236557025,0.27975693739074253,0.22024865141131206,0.22167628036932793,0.22330213882602032,0.22414626500756107,297.15,293.15,297.0686223199915,297.2618718670511,297.03677771439317,297.18050140293207,297.0963639278527,297.1288274464441,0.0,2406.008538229911,174.99529956609916,511.8004386797306,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.7526403154659466,283.15,283.15,283.1499917596691,286.0663160490629,3.9682539682539675,1.656970185461715,53111.35719452443,286.2347999999999,286.2296808979395,1.995569588402064,0.8465422992692809,0.8548995373014834,0.49181028614275707,0.4166495944589384,0.2781299649673318,0.27934310637478554,0.22028306879290738,0.22162934585076394,0.22318490434357618,0.22396435674414383,297.15,293.15,297.06891534816657,297.2816392955389,297.0369572939848,297.17973734612076,297.09653283499796,297.13275642376186,0.0,2402.612692006523,174.3068204503462,497.017692169684,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
