,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.7525107636942054,283.15,283.15,283.14999177464006,286.06661010884386,3.9682539682539675,1.6490133478626645,53153.56163597293,286.22759999999994,286.2221361087596,1.9844552786085263,0.8454928752704147,0.8534085331168529,0.4939800542395817,0.4076097641715978,0.27780394260359664,0.27893854314463196,0.22030712588714166,0.22158042418810933,0.22307282038097093,0.22379001245076946,297.15,293.15,297.06939482433194,297.30256138713276,297.03720888965915,297.1788772595637,297.0967789964417,297.1369642714259,0.0,2399.1617319076704,173.6008332005689,482.76970940576706,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.7523816891475918,283.15,283.15,283.1499928857815,286.06619263399847,3.9682539682539675,1.643375868422191,53174.4759221783,286.2203999999999,286.215166805661,1.975002932357519,0.8445143987533751,0.8520588905950748,0.49621831225243995,0.40005398961593114,0.27748390166153536,0.27855379081844683,0.22032473398941232,0.22154051914389616,0.22296569714500306,0.2236313851202043,297.15,293.15,297.0700401570047,297.32360837786746,297.0375285024627,297.1779677604845,297.09709846254924,297.1412486520737,0.0,2396.1297317479048,173.07041108270565,471.02306484390465,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.7522530648003052,283.15,283.15,283.149993660476,286.065159402076,3.9682539682539675,1.6385097584160706,53187.44574228895,286.2132,286.208315476433,1.966157538747784,0.8436023174437938,0.8508060767424049,0.49850854756854057,0.3929939245955065,0.2771682115335775,0.27817953041080695,0.22033660455908183,0.2214992403037824,0.2228628872164865,0.22348147315550068,297.15,293.15,297.0708310499468,297.3445273765888,297.03789185647184,297.17702170918034,297.0974768589195,297.14554977022146,0.0,2393.4272325810466,172.59560597658694,460.24749919214037,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.752124836544547,283.15,283.15,283.149994258991,286.06372196572323,3.9682539682539675,1.6342383148248876,53194.652762890095,286.2059999999999,286.2015192152408,1.9577932880738886,0.8427488024075734,0.8496369073448126,0.5008372046496119,0.38631985409834874,0.2768557325626857,0.2778134584847316,0.22034359727986558,0.2214564912967261,0.22276386876680476,0.2233388380375884,297.15,293.15,297.0717436549744,297.36518537812907,297.0382834601461,297.17604953239595,297.09790414230395,297.1498332335899,0.0,2390.961707247094,172.16502226828106,450.24068952492104,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.7519971593164223,283.15,283.15,283.149994759276,286.06172656792603,3.9682539682539675,1.6309216326845073,53193.785637017456,286.19879999999995,286.1947881445626,1.9501226218995071,0.841975176989533,0.8485816833993477,0.5032062564039221,0.38021028941911567,0.2765474488888263,0.2774576840238524,0.2203446327481423,0.2214119944101757,0.2226701375234548,0.22320600033935703,297.15,293.15,297.072810368113,297.38523385355177,297.0387074247063,297.175057260524,297.09839483354205,297.1540407480874,0.0,2388.8068146610517,171.809596018113,441.2278131916909,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.7518698067494824,283.15,283.15,283.1499952361997,286.0593557359666,3.9682539682539675,1.6282177150883017,53188.65686613391,286.19159999999994,286.1880756797086,1.9428660842939438,0.8412472639655054,0.847593611665411,0.5055878647068499,0.37443806200402546,0.27624153772028404,0.2771078213104738,0.22034272639984526,0.22136732866601222,0.22257951283653352,0.2230790838696737,297.15,293.15,297.0739543609208,297.40471171099546,297.03914612253413,297.1740653806527,297.09891835263795,297.15815918554824,0.0,2386.8363039358405,171.5054983591318,432.84216077209527,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.7517427290807521,283.15,283.15,283.14999567561733,286.05664541464705,3.9682539682539675,1.6260302235732156,53180.37067524769,286.1843999999999,286.1813651243899,1.935964912676204,0.8405573293886268,0.8466618355197367,0.5079752673580109,0.3689564747469471,0.27593762671810035,0.27676296664695615,0.22033841733049303,0.22132279392362675,0.22249153289973514,0.2229572174789173,297.15,293.15,297.07515662639156,297.4236112389795,297.0395955683337,297.1730775891052,297.0994675399129,297.1621817125446,0.0,2385.022869759274,171.24611613689558,424.9941229028277,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.7516159826811312,283.15,283.15,283.1499961021348,286.05351329796054,3.9682539682539675,1.6244876703325226,53168.69300261873,286.1771999999999,286.17464599653863,1.9295154971768473,0.8399114665207388,0.8457963010578681,0.5103641505010753,0.36384995863229347,0.27563616500361043,0.2764240919813869,0.22033137026806476,0.22127857321838862,0.2224068435944922,0.22284145293783383,297.15,293.15,297.0764171452497,297.44169568309826,297.0400560830072,297.1721005492323,297.10004585539116,297.16606306319574,0.0,2383.4080864808902,171.04435964463184,417.7771668473524,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.7514895331630648,283.15,283.15,283.14999647802705,286.0499754682835,3.9682539682539675,1.623576984807819,53154.22933419148,286.16999999999996,286.16791458818153,1.923486071315221,0.8393034359319574,0.8449889085683533,0.5127491988971229,0.3590955281078784,0.27533692934459775,0.27609067040863566,0.22032196130624182,0.2212348678399922,0.2223252624401496,0.22273133360965716,297.15,293.15,297.0777167103583,297.45892649903385,297.0405240512731,297.1711389177261,297.1006486442093,297.16979096452013,0.0,2381.977124628048,170.90078402751536,411.1361394669112,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.7513633100439326,283.15,283.15,283.1499968380927,286.0461022509236,3.9682539682539675,1.6231639968681257,53138.087273359124,286.1627999999999,286.1611639169675,1.9177889796672993,0.8387231779265077,0.8442252711764329,0.5151278691125645,0.35462179260761423,0.27503938495015484,0.2757615419209971,0.22031060307552464,0.2211916570507361,0.2222462291140816,0.22262577227979016,297.15,293.15,297.0790354251182,297.47541033975125,297.0409950148983,297.1701915122676,297.1012690553273,297.17338026947255,0.0,2380.6949517116404,170.80468458635355,404.9556328426744,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.7512372732979677,283.15,283.15,283.1499972980208,286.0419004289983,3.9682539682539675,1.6233755742834428,53119.3071732223,286.15559999999994,286.1544353682912,1.9125468281396993,0.8381656266123381,0.8435035043109754,0.5174954686000632,0.35055163165441366,0.27474331800483986,0.27543721087615963,0.2202976541074933,0.22115007588761867,0.2221695078731038,0.2225250779110737,297.15,293.15,297.08036403994595,297.4911672670853,297.0414676822597,297.1692591778415,297.1019046649521,297.176832566417,0.0,2379.5663460706855,170.76637948580256,399.3703613054417,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.7511113644614433,283.15,283.15,283.1499980676698,286.03713200605097,3.9682539682539675,1.6248290740335845,53093.79214202106,286.1483999999999,286.1478438927106,1.9081849267174205,0.8376262243583842,0.8428327881236043,0.519823174992162,0.3472944660336406,0.27444869870508654,0.2751203211448424,0.22028408969514304,0.22111365116592108,0.22209508063418346,0.2224312894345665,297.15,293.15,297.08169307929853,297.50590721279775,297.04194245378704,297.1683513319054,297.1025557688009,297.180089969318,0.0,2378.73235729425,170.83803624888637,394.86673060194084,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.7509855599499413,283.15,283.15,283.14999873897904,286.0317791951287,3.9682539682539675,1.627177072659519,53065.25527058996,286.14119999999997,286.14127022053157,1.9044269525202613,0.8371031847432672,0.8422025882437908,0.52209897080732,0.3445887007935942,0.2741553882086767,0.27480895264164046,0.2202697055062407,0.22108040168768575,0.22202311820715176,0.22234316999783166,297.15,293.15,297.08301018057983,297.5194346348594,297.0424147100837,297.1674700391578,297.10322076130626,297.1831100651974,0.0,2378.187017787828,170.99461276928565,391.09386885446736,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125880.0,21125880.0,293.33,288.4371005301402,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.7508598046690008,283.15,283.15,283.1499993315482,286.0260569986038,3.9682539682539675,1.6300922478854392,53035.376551335095,286.1339999999999,286.13469065896817,1.901056782044415,0.8365894454481079,0.8415973749578795,0.5243339730623129,0.3422378665966555,0.27386287481124316,0.27450110872371686,0.22025469635346195,0.2210491937532929,0.22195288456123796,0.2222588397529296,297.15,293.15,297.0843123001929,297.5320718332954,297.04288324290104,297.1666070723766,297.1038945135735,297.1859537924679,0.0,2377.824417301551,171.20668477361704,387.79036003697775,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.7507340333340328,283.15,283.15,283.1500021993917,286.01903633176863,3.9682539682539675,1.6375957896886033,52975.6875211522,286.12679999999995,286.12892521775973,1.9012204845039313,0.8360867475607096,0.8411211311260094,0.5264232385834535,0.34323413159312677,0.27357237247517124,0.27421774853282693,0.22024201256233894,0.22104236297255075,0.22188578486731503,0.22219503906429938,297.15,293.15,297.0855901701134,297.5424313722,297.04335857721685,297.1658070871949,297.104592571775,297.1883559557,0.0,2378.275827688327,171.8071871372457,388.58752499259225,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.7506080702621862,283.15,283.15,283.1500049050321,286.01001365620976,3.9682539682539675,1.6484595819073378,52898.79427578242,286.11959999999993,286.12353947740485,1.9035178295121977,0.8355817557986911,0.8407207037162163,0.5282920014575041,0.3462507753652738,0.2732829926506098,0.27394978226816835,0.22023313492745505,0.22105249427259824,0.2218210712086982,0.22214460386777693,297.15,293.15,297.0868174391997,297.54975745036165,297.043831576854,297.16508116388206,297.10530532190734,297.19015859044094,0.0,2379.7961772062295,172.70482214041374,391.87606604264005,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.7504817405238815,283.15,283.15,283.1500069338502,285.99950744685646,3.9682539682539675,1.6617056728089503,52814.51882820623,286.1123999999999,286.11823531013823,1.9074403109272102,0.8350612750768336,0.8403700285375513,0.5298996045640629,0.3508111358141997,0.2729938437931476,0.2736936899490252,0.2202283104294459,0.22107772109876853,0.2217583449751588,0.22210504494259004,297.15,293.15,297.0879602629424,297.5536680784852,297.0442901186095,297.16443076483586,297.1060242810092,297.1912747011765,0.0,2382.1562248516652,173.82631313802304,397.1126845690149,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.7503548434307686,283.15,283.15,283.15000870433755,285.98736057118197,3.9682539682539675,1.677941345311512,52721.568982507335,286.1051999999999,286.11304633408116,1.913212068876742,0.8345122778419434,0.8400677082504393,0.5311739760802804,0.3571352191667433,0.27270444286384665,0.2734510375799283,0.2202284633562382,0.22112132136841536,0.22169779235596287,0.22207810179519108,297.15,293.15,297.0889783462653,297.55335234766113,297.0447246914351,297.16387030528426,297.1067464644335,297.1915344310159,0.0,2385.4373269570337,175.22963357302598,404.64220495059925,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.7502271995804326,283.15,283.15,283.1500102872826,285.9737396151903,3.9682539682539675,1.6969041867043273,52622.878583021346,286.09799999999996,286.1079293216488,1.920541744795507,0.8339202802586527,0.8397908403802471,0.5321122399151917,0.364959198754968,0.27241391580914487,0.27321953988539055,0.22023318627495558,0.22118195184500913,0.22163893053822564,0.22206220798194812,297.15,293.15,297.08984358622615,297.5490043429327,297.0451263040733,297.16338904970826,297.1074651026204,297.19096567711216,0.0,2389.474374508893,176.89469808184222,414.2258908408252,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.7500987992704535,283.15,283.15,283.1500117337246,285.958940472784,3.9682539682539675,1.7179891094591326,52521.465028934064,286.0907999999999,286.10285489004303,1.9290455452525344,0.8332829980987229,0.839524314689383,0.5327612495605865,0.373920943411254,0.2721218886378628,0.27299668317206427,0.22024144911687527,0.221256601773349,0.22158125325288586,0.22205523751597073,297.15,293.15,297.0905622881328,297.5413349311932,297.0454942110686,297.16296799468194,297.1081767423569,297.18970723348673,0.0,2394.089293320144,178.76613582162128,425.5019729102913,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.7499695841327799,283.15,283.15,283.1500125300478,285.9431665520322,3.9682539682539675,1.7403863756496092,52423.003392204875,286.08359999999993,286.0976610865766,1.9379167761847758,0.8325960315099944,0.839236714536468,0.5331437975808067,0.3832587610357776,0.27182786903370315,0.2727768345412901,0.2202523110538549,0.22133923199966288,0.22152442334796907,0.22205287299758325,297.15,293.15,297.0911294424402,297.5307320233588,297.0458237869535,297.1625931105148,297.10887690749865,297.1878310541532,0.0,2399.1352844540947,180.7771983770494,437.5393801078091,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.7498393718706775,283.15,283.15,283.15001139290246,285.9275379285595,3.9682539682539675,1.760627939996654,52353.981167617254,286.0763999999999,286.0914785025623,1.9448231209667293,0.8318440399919845,0.8388257449013413,0.5333258858024512,0.39078405698434504,0.27153022198639576,0.27254173836713036,0.22026210765424703,0.2214104504874114,0.22146796176473627,0.2220416964082016,297.15,293.15,297.0915042351147,297.5181735056145,297.04609197574837,297.1622231079386,297.1095509256459,297.1855087500124,0.0,2403.8824150334226,182.65749450736158,447.3278254874823,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.7497082331802293,283.15,283.15,283.150010733291,285.91224168406353,3.9682539682539675,1.780583198565713,52296.3173942843,286.06919999999997,286.08502978741853,1.9512410221804022,0.8310366921362994,0.8383446073999352,0.533393910678462,0.3978994901682284,0.271229670730294,0.272301414093523,0.22026917831930753,0.2214780351559352,0.22141239744412408,0.22202957943123075,297.15,293.15,297.0917233538213,297.5048176172398,297.04631178037073,297.16183716976377,297.11020931695697,297.1829798476305,0.0,2408.3022110854813,184.54286273723199,456.6961291923922,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.7495763254907091,283.15,283.15,283.1500103124298,285.89702360257905,3.9682539682539675,1.800435050383201,52245.98599465465,286.0619999999999,286.0784565445864,1.957359455434072,0.8301874801967586,0.8378124454735317,0.5333844549670472,0.404772323891836,0.27092702587368855,0.27205776338188137,0.22027353409504152,0.22154248734290963,0.22135787060583637,0.22201755593137903,297.15,293.15,297.09182846004757,297.491052832619,297.04649670783914,297.1614337246977,297.11085899216204,297.1803341434731,0.0,2412.5561821853075,186.4394121118946,465.8616711364515,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.7494435703783434,283.15,283.15,283.1500099485438,285.88191124445575,3.9682539682539675,1.8202384817147406,52202.181939586415,286.05479999999994,286.07178696554826,1.9631690466880503,0.8292978209362634,0.8372290919269793,0.5333060843565615,0.41139406980043297,0.27062251946775784,0.2718107729767067,0.22027465549579078,0.221602811152787,0.2213048991589831,0.22200595341556079,297.15,293.15,297.0918277249551,297.4770749282857,297.04665023671606,297.1610096157879,297.1115051125841,297.1776135236658,0.0,2416.6487251255026,188.35085755000816,474.794158506179,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.7493101111789068,283.15,283.15,283.1500096427624,285.86690224109077,3.9682539682539675,1.8399158201395704,52163.46005052584,286.04759999999993,286.06505646656274,1.9687286255711351,0.8283795116375962,0.8366085802926638,0.5331809039889737,0.4178077881350153,0.27031680403295366,0.27156143429949764,0.22027299286861896,0.22165953569078736,0.22125348923280205,0.2219950568164782,297.15,293.15,297.09175557401267,297.4630692177053,297.0467829274834,297.1605685378301,297.1121519224443,297.1748656358952,0.0,2420.6247163493404,190.2645672733655,483.5482945913559,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.749175889321959,283.15,283.15,283.15000933714697,285.85202323312546,3.9682539682539675,1.8594900109048729,52129.43445622362,286.0403999999999,286.0582744097742,1.9740311844402176,0.8274336773893256,0.8359511678457026,0.5330106653031859,0.42400637601252006,0.27001003152072833,0.2713097463114373,0.22026833365687443,0.22171222444147148,0.22120396423404232,0.22198507998937236,297.15,293.15,297.091617482609,297.4491141731547,297.0468968319934,297.16011031695245,297.1128019750016,297.1721081559423,0.0,2424.478599638666,192.1821220464231,492.0995416129494,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.7490411192288152,283.15,283.15,283.1500090183163,285.8372750956954,3.9682539682539675,1.8789350769358626,52098.323156378756,286.0331999999999,286.0514842968031,1.979149253200155,0.8264716432428121,0.835271504687828,0.5328130022903497,0.43004547507347385,0.26970279923189744,0.2710567695913862,0.2202616749470478,0.22176218309924514,0.22115605192725413,0.22197609066088933,297.15,293.15,297.09144325354237,297.4352659352365,297.0470014844949,297.1596426178545,297.11345774641734,297.16936220750915,0.0,2428.24158644206,194.09469944679367,500.52719682173176,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.7489055619558842,283.15,283.15,283.1500087869841,285.8226671521854,3.9682539682539675,1.8983021332452317,52070.79371325835,286.02599999999995,286.0446622695723,1.9840226370276808,0.8254886519340124,0.8345613021325704,0.5325787272130964,0.43587443728207426,0.2693950806536104,0.2708019123520832,0.22025224037680013,0.2218080580006547,0.2211106039381829,0.22196851078826113,297.15,293.15,297.0912243144476,297.4216094665652,297.0470952918258,297.15916305922127,297.1141235136439,297.1666431291407,0.0,2431.8928095287315,196.01050717144216,508.7393462425258,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.7487692937076831,283.15,283.15,283.1500085460894,285.80821689381924,3.9682539682539675,1.9175943148272818,52045.76863854111,286.0187999999999,286.03783289987405,1.9886866354311776,0.8244916119716499,0.8338290299469701,0.5323158498436189,0.4415186904505215,0.26908727863769455,0.2705457928000847,0.22024057714640732,0.22185051706845543,0.22106764734611614,0.22196254345691901,297.15,293.15,297.09097973923804,297.40818873868733,297.0471841384022,297.15867739154385,297.11480104215394,297.16396621000507,0.0,2435.4396957088434,197.92617275543884,516.7680450460589,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.7486326181483579,283.15,283.15,283.1500082962846,285.79387561838524,3.9682539682539675,1.936686346974127,52022.50033489161,286.01159999999993,286.03101303515626,1.9932256680186828,0.8234875914588937,0.8330860473319951,0.5320373261808935,0.44704950465649995,0.2687795324316524,0.27028921012946117,0.22022776564815957,0.22189128776659117,0.22102621139905632,0.22195770869748674,297.15,293.15,297.0907235482954,297.39491352130096,297.04727146594036,297.1581899940314,297.11548641603497,297.1613169891206,0.0,2438.9270082514076,199.82605153814836,524.7209919531149,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.7484951516919971,283.15,283.15,283.1500080672384,285.779725122738,3.9682539682539675,1.9558130915695198,52000.64077926241,286.0043999999999,286.0242082094947,1.9975513754608762,0.8224733587241634,0.832323993507333,0.5317306057468101,0.4523877622711457,0.26847217587507044,0.27003163709746697,0.2202130616368203,0.22192867472397323,0.22098797304736884,0.2219550214887249,297.15,293.15,297.0904544126835,297.38195035411417,297.0473593888485,297.1577039475724,297.11618954640613,297.158731529925,0.0,2442.3023923760834,201.7334627127802,532.4619407626411,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.7483571992206142,283.15,283.15,283.1500078809522,285.7656670134604,3.9682539682539675,1.9747363352994316,51980.51540606143,285.99719999999996,286.0174009939086,2.0017464610273805,0.8214542505055681,0.831552635938156,0.5314072114233455,0.4576049407678081,0.26816515475540786,0.26977373741113764,0.22019731928584302,0.22196429506338544,0.2209517672408644,0.22195387347578785,297.15,293.15,297.0901812446939,297.36918729644697,297.04744882564404,297.1572204426502,297.1169039578912,297.15618835346527,0.0,2445.6229214755854,203.62503901472485,540.1008721328895,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.748218457128144,283.15,283.15,283.1500076848759,285.7517965850651,3.9682539682539675,1.9936988041214396,51961.18462081265,285.9899999999999,286.0106142850967,2.0057501515331553,0.8204304722158273,0.830768522753051,0.5310577436450914,0.4626436640138659,0.2678589293356537,0.26951534470981986,0.22018029432667946,0.22199717539875038,0.22091904744758226,0.22195524925978652,297.15,293.15,297.089910291546,297.35676249874314,297.0475436123457,297.15674627768175,297.11763785173434,297.15372010641016,0.0,2448.83944140476,205.52251990719446,547.5369979858999,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.7480795816498605,283.15,283.15,283.1500056996262,285.7384420104297,3.9682539682539675,2.009102302356229,51970.15456070332,285.98279999999994,286.00270572095553,2.006953954037615,0.819403987249351,0.8298624766859374,0.5307800645579805,0.4650601166986328,0.26755182310804726,0.2692327794035943,0.22016032015193565,0.2220036031816718,0.2208863363438373,0.22193849948070013,297.15,293.15,297.0896356797409,297.34535842985844,297.0476260302537,297.15624198152614,297.1183631732257,297.151445058921,0.0,2451.5697184137694,207.16174035786483,550.726559269515,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.7479403390767284,283.15,283.15,283.1500037268028,285.7264213613623,3.9682539682539675,2.0216167960560494,52000.549277420505,285.97559999999993,285.99407780312725,2.0064751354353327,0.8183812766121585,0.8288815640260057,0.5306396655058443,0.46590273306288876,0.26724452991126724,0.2689353966130889,0.2201356692345358,0.22199110865926916,0.22085549703033308,0.22191226874376535,297.15,293.15,297.0893807708831,297.33603095181616,297.04770307548915,297.1556996228723,297.11909260585725,297.1495814053836,0.0,2453.457946742995,208.58712618632745,551.3296275422233,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.7478008665942832,283.15,283.15,283.1500022392835,285.7153557449318,3.9682539682539675,2.032238112080291,52042.107974764134,285.9683999999999,285.9852035375151,2.004855753753364,0.817370308895178,0.8278563080364725,0.5306574121423218,0.4656733689097309,0.2669377675612098,0.2686281464924827,0.22010667265559733,0.22196395601231828,0.22082689541218137,0.2218802772882681,297.15,293.15,297.0891646775648,297.32893619497327,297.0477840569964,297.15512449240464,297.1198322869943,297.14816834178674,0.0,2454.732828734457,209.86198254236348,550.1693944354803,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.7476611911171115,283.15,283.15,283.15000101729436,285.7053738299372,3.9682539682539675,2.040574363761678,52096.31276181701,285.9611999999999,285.9760678686129,2.001895455586068,0.8163792168094184,0.8267849491866414,0.5308864430410052,0.4641775129759032,0.26663211635792294,0.2683096744627844,0.22007240184119897,0.22191909338065,0.22080135461666728,0.22184187215278026,297.15,293.15,297.08900919031737,297.324726151993,297.0478755135026,297.1545116196947,297.12058848297954,297.14734219169753,0.0,2455.3203034698627,210.95164565075635,546.9374582131376,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.7475214619755428,283.15,283.15,283.1499998890479,285.69634684425955,3.9682539682539675,2.04678623544373,52160.72903978394,285.95399999999995,285.9667506828409,1.9978156946754229,0.8154141488203417,0.8256850072855422,0.5313262967545425,0.4616133512309708,0.26632815575021973,0.2679825843796208,0.22003375582746798,0.22185918814211775,0.22077901735117983,0.2217987504416648,297.15,293.15,297.08892639147837,297.32323990206567,297.0479845512094,297.1538716644342,297.1213651443856,297.1470775307146,0.0,2455.3592675386694,211.86283817650838,541.9897600796684,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.7473818328997264,283.15,283.15,283.1499988238379,285.6883298928839,3.9682539682539675,2.050881488912647,52233.06296074862,285.9467999999999,285.95734700852944,1.9926953879658722,0.814484768292063,0.8245705901604723,0.5319991660940093,0.4580421541777043,0.2660267309627017,0.2676484888476063,0.21999140461062577,0.22178549133335468,0.22076045353714377,0.2217520743519596,297.15,293.15,297.08893643953684,297.3245823075299,297.04812050046837,297.1532157004539,297.1221684944236,297.14740468848254,0.0,2454.8802604501,212.58653732212144,535.4687059370334,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.7472423075237677,283.15,283.15,283.14999781271933,285.68104058742125,3.9682539682539675,2.0534755365827313,52310.5728911811,285.9395999999999,285.9478989600791,1.9868426815872586,0.8135828606128622,0.8234493454079046,0.5328427897972888,0.45375786579667476,0.2657273039246614,0.26730985916503897,0.21994658973956718,0.22170239467937236,0.22074472735180029,0.22170321441036464,297.15,293.15,297.0890166787118,297.3279604306379,297.04827762935,297.1525511111861,297.1229924310297,297.1481596561831,0.0,2454.0354279227477,213.17529000177714,527.8823592291837,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.7471029921597502,283.15,283.15,283.14999686121416,285.674624302932,3.9682539682539675,2.0542905677387164,52393.02778380492,285.9323999999999,285.93843970272815,1.9801545129518374,0.8127187281537259,0.8223273104829683,0.5338995334081943,0.44865161063747844,0.26543073676319884,0.266966717994214,0.21989941445514954,0.22160901530155666,0.22073274958521794,0.22165241803391797,297.15,293.15,297.08918991362543,297.33377893230704,297.04846486343564,297.1518844940491,297.1238448021379,297.1494326011111,0.0,2452.767508349484,213.59836669661112,519.1042811579802,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.7469639974276566,283.15,283.15,283.1499959647835,285.66910704544387,3.9682539682539675,2.0532972790901813,52479.12477772881,285.92519999999996,285.92901295053474,1.9726498705900188,0.8118993070131476,0.8212132143632315,0.5351851058257444,0.44273128187240574,0.2651376236321226,0.2666200183025272,0.2198505175622712,0.22150630377009187,0.22072500044579446,0.2216004441083786,297.15,293.15,297.0894688795775,297.34209565498196,297.04868781154573,297.1512254158575,297.12472981734635,297.1512415158618,0.0,2451.0792221341017,213.84649852559573,509.20207706875834,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.7468252890991371,283.15,283.15,283.1499951061794,285.66422324987354,3.9682539682539675,2.051028756823788,52567.0941064466,285.9179999999999,285.91962981083964,1.9645818674604043,0.8111148325021044,0.8201104894549915,0.5366379915706057,0.436241555621084,0.26484723219497386,0.2662715629168704,0.21980087751895191,0.22139791025244543,0.22072045152587444,0.22154822069632468,297.15,293.15,297.0898279665749,297.3521704520223,297.04893838264525,297.15057782561047,297.12563960165255,297.15343084570105,0.0,2449.101032655714,213.96764469262487,498.5986353354517,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.7466870397430435,283.15,283.15,283.1499942888212,285.66021441419764,3.9682539682539675,2.0470362163388907,52656.708036681404,285.91079999999994,285.91033005053697,1.955763012363134,0.810382067968539,0.8190277952288441,0.5383259630935417,0.4289870193348781,0.26456088482232243,0.2659211507485359,0.2197506651958131,0.221282357457411,0.2207205478030306,0.22149600417091025,297.15,293.15,297.09030281646227,297.36463990117267,297.04922937079823,297.1499515724269,297.12658554712175,297.1561418415964,0.0,2446.7285798521434,213.91283901271663,487.0537335586433,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.7465493518747159,283.15,283.15,283.14999351285417,285.6570295119313,3.9682539682539675,2.041447873071442,52746.46351582772,285.9035999999999,285.90113922125505,1.9462605764545047,0.8097053157868569,0.8179737907064042,0.5402480191274568,0.4210230461265132,0.2642789033748455,0.2655699560097562,0.2197006765101456,0.22116137556118295,0.22072546346418292,0.22144463369632703,297.15,293.15,297.0908973226251,297.3793516096067,297.0495624074839,297.14935475464057,297.1275683571312,297.1593468902975,0.0,2443.994538803367,213.68856016868824,474.71340591687493,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.7464122923926547,283.15,283.15,283.1499927742495,285.65461921232856,3.9682539682539675,2.034371955708937,52835.40159107116,285.8963999999999,285.8920697709928,1.9361233212658557,0.8090869210757461,0.8169544339875319,0.5424005516687895,0.412390157375464,0.2640014230351543,0.26521882916718986,0.21965141027711005,0.22103624985541523,0.2207352211259847,0.22139469209945548,297.15,293.15,297.0916121207616,297.3961664661101,297.04993741211126,297.14879159820833,297.128587226023,297.16301896464284,0.0,2440.923454182129,213.30152603313783,461.69803800640057,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.7462756424615079,283.15,283.15,283.1499926746424,285.6526529769776,3.9682539682539675,2.027349126858956,52914.55380889465,285.8891999999999,285.8834780016035,1.9265794558913003,0.8085086150706884,0.8160009877228104,0.5446801580176679,0.404264744444483,0.26372741974573144,0.26487635239822693,0.2196035028989068,0.2209175311827204,0.22074858902641373,0.2213524044176063,297.15,293.15,297.0924098370416,297.4140540122428,297.05034634271044,297.1482616632319,297.12963610191804,297.166941591429,0.0,2437.7794194145317,212.8780867278337,449.70368383638333,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.7461395976074998,283.15,283.15,283.14999318298214,285.6507151917668,3.9682539682539675,2.0216061650382358,52971.69175934233,285.88199999999995,285.87574292423585,1.9180337355442962,0.8079903341136119,0.8151490392705935,0.5470765394528844,0.3970130840042832,0.2634395467677806,0.2645385088772531,0.2195597993949524,0.22081027457874175,0.22076785019202044,0.22132210522542123,297.15,293.15,297.09332404428824,297.4325558614622,297.05056227371585,297.14780551614854,297.1307341475655,297.17099636863605,0.0,2434.8806156318583,212.49960286774783,439.19815519726853,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.7460040831052265,283.15,283.15,283.149993507638,285.6487234243023,3.9682539682539675,2.0161621001132266,53018.51946221915,285.8747999999999,285.8682915337457,1.9097442806914575,0.8075222797926349,0.8143630870395507,0.5495606651467947,0.3899581007019918,0.2631168700368066,0.26418257028200975,0.21952020626362267,0.22070932480599775,0.22079225350082224,0.22129900458038973,297.15,293.15,297.0943272595702,297.45134792199855,297.0503316536951,297.14741713150977,297.1318703727728,297.1750588679093,0.0,2432.13956628151,212.11013864151388,429.1796718056119,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.7458690026202173,283.15,283.15,283.14999389756565,285.64670343526967,3.9682539682539675,2.011105100666834,53056.45092065935,285.8675999999999,285.861072203929,1.9018831991494212,0.8070940803744404,0.8136387673770984,0.5521051931041445,0.3832757992105935,0.26277010153364044,0.26380804066514857,0.2194843344017805,0.220615823985533,0.22082093724659327,0.2212832282992768,297.15,293.15,297.0953960411779,297.4702032628451,297.0498048516077,297.147087082705,297.13303622782036,297.17910549323125,0.0,2429.518696475846,211.72514970205623,419.8553828171798,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.7457343081074441,283.15,283.15,283.1499949147769,285.6443027832464,3.9682539682539675,2.0081547843219574,53072.757271055714,285.8603999999999,285.8545527346003,1.8954842052119207,0.8067037416287108,0.8130110524081996,0.5546458065654407,0.3779457638091634,0.2624061883540858,0.2634236018941768,0.21945383378465097,0.22053844137649475,0.22085438476759997,0.22128070422902305,297.15,293.15,297.0965217005235,297.4883223615746,297.04908031278273,297.1468336605584,297.13423701742136,297.18299901057213,0.0,2427.3098374128795,211.47688365488278,412.4757178452132,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.7455999219874492,283.15,283.15,283.1499958382005,285.64140201465284,3.9682539682539675,2.00644501757201,53077.22451417614,285.85319999999996,285.84828323170933,1.88975666718017,0.8063433616953063,0.8124435057028685,0.5571651874239409,0.3732223054771582,0.26203071269349054,0.2630284535906383,0.21942836830573764,0.22047118464802337,0.22089206712321668,0.22128651064393226,297.15,293.15,297.097683151977,297.5055436914697,297.0482354892982,297.14664962091945,297.1354639583426,297.1867151824014,0.0,2425.4618603766016,211.31299399140502,405.99774157228325,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.7454657791602172,283.15,283.15,283.14999663529846,285.6380683092845,3.9682539682539675,2.005738164462124,53073.040117250406,285.8459999999999,285.8421479975208,1.884582219137801,0.8060065041699142,0.8119244998726675,0.5596561510370999,0.36899703148999224,0.26164760822886063,0.2626261774547194,0.21940743871464574,0.22041273799865946,0.22093343339055108,0.22129937991324214,297.15,293.15,297.098866300424,297.52185683276156,297.04732141024726,297.14652634664236,297.13671077650565,297.19025633331614,0.0,2423.9044611270388,211.2211157078912,400.2493242632307,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.7453319537577144,283.15,283.15,283.1499973160117,285.63406730507916,3.9682539682539675,2.006592825150417,53057.10881410155,285.83879999999994,285.8361514413441,1.880244434813352,0.8056995968429315,0.8114718396199402,0.5620878147169354,0.365528266266509,0.26125659968536163,0.2622172684980839,0.21939353253916338,0.22036762242006985,0.22098038940937273,0.2213226966389065,297.15,293.15,297.100062912751,297.53659875520066,297.0463553800884,297.1464938716911,297.13798266906326,297.1934987177589,0.0,2422.764593162969,211.24824619590984,395.53870678751525,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.7451982708702428,283.15,283.15,283.1499979683007,285.6295786361739,3.9682539682539675,2.00854284430584,53034.70710178575,285.8315999999999,285.83020097057374,1.8764413580233081,0.8054055328173307,0.8110551611137427,0.564465206647633,0.36254455147203984,0.26086434767521705,0.26180864258374703,0.2193842734531728,0.22033129808985602,0.2210309422796488,0.22135272161325734,297.15,293.15,297.1012467689357,297.55014599157016,297.04541002417096,297.1465176357194,297.13926458861744,297.1965170018027,0.0,2421.889537802001,211.3657900101859,391.4895455269632,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.7450646806675949,283.15,283.15,283.14999859868533,285.6247373356833,3.9682539682539675,2.0112703267328658,53007.88739123236,285.8243999999999,285.8242792486693,1.873017976359284,0.8051198075834607,0.8106631680760747,0.566802492233758,0.3599056883651555,0.26047160251710827,0.2614006584190755,0.2193783228288273,0.2203012201995457,0.22108405334772724,0.22138750613954164,297.15,293.15,297.1024190973918,297.5628291530462,297.0444845247339,297.14658095158774,297.14055292316556,297.19937332998506,0.0,2421.203047429233,211.5480045887405,387.9086492278618,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.7449311904447097,283.15,283.15,283.14999918798065,285.6192563205353,3.9682539682539675,2.01538270034072,52974.46954615449,285.8171999999999,285.8183788792568,1.8702441309588422,0.8048427765057508,0.8103067695400619,0.5690607648577767,0.3578607683334214,0.26008029687272627,0.2609965326112491,0.21937806036858917,0.22028170793300014,0.22114156065845542,0.22143030301231847,297.15,293.15,297.103554477066,297.5739331451035,297.04362344903876,297.1467089564828,297.1418475872199,297.2019335229822,0.0,2420.842160048938,211.8503962433604,385.0965735390181,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.7447977241402833,283.15,283.15,283.14999974492775,285.61330220697914,3.9682539682539675,2.0205185919123245,52936.962527444644,285.80999999999995,285.81248183301113,1.8679338534169332,0.8045679477310433,0.809971515299297,0.5712556924295003,0.35624232863224936,0.2596912893679678,0.26059672153936386,0.21938189436914404,0.2202697728064096,0.22120228119560198,0.22147886885445456,297.15,293.15,297.10465138830006,297.5838476332445,297.0428245359678,297.1468810160669,297.1431438425579,297.20426968322744,0.0,2420.716053955591,212.2443209026752,382.82979532089246,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
