,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21127536.0,21127536.0,293.606,288.3901740295349,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.7446642519554161,283.15,283.15,283.15000026990276,285.6068804798521,3.9682539682539675,2.026618265845186,52896.1663234483,285.8027999999999,285.806573989207,1.8660629900301131,0.8042927384310276,0.8096535895290504,0.5733860744527675,0.3550299389899313,0.2593050606891206,0.26020191911749674,0.21938959878485018,0.22026500996170664,0.22126606264903137,0.22153290264838427,297.15,293.15,297.10570424526134,297.5925922311592,297.042092460899,297.1470931235808,297.14443930183216,297.20638427254653,0.0,2420.814998671258,212.72633301920465,381.0746502107987,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.7445307181015012,283.15,283.15,283.15000075971636,285.600022361443,3.9682539682539675,2.03368308419943,52852.630051962275,285.7955999999999,285.8006584347138,1.8645999917893108,0.8040131577850431,0.8093473799442662,0.575447864681151,0.35419706262265366,0.25892350840459233,0.25981353619845365,0.21940118399635292,0.22026705608274794,0.2213322847147961,0.22159183257866216,297.15,293.15,297.10670458049384,297.6001760248648,297.041447821493,297.1473430045708,297.1457229178378,297.2082788698521,0.0,2421.1228934562137,213.29845593897056,379.7908546698879,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.7443971128732141,283.15,283.15,283.1500012262257,285.5928181129668,3.9682539682539675,2.041479837298024,52807.33265833906,285.7883999999999,285.79473229463025,1.8634556251918004,0.8037285759380435,0.8090486738097694,0.5774520233745672,0.353661996569073,0.2585457441733921,0.2594306016796924,0.21941598785207347,0.22027455509556665,0.2214000052376383,0.2216543300483062,297.15,293.15,297.1076594919041,297.6068176587044,297.0408723264213,297.14762345759067,297.1469889918345,297.20999238529106,0.0,2421.5957317011953,213.93964438402804,378.8743767241756,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.7442634149934594,283.15,283.15,283.1500016703598,285.58528574961906,3.9682539682539675,2.0499699757935788,52760.57663547958,285.78119999999996,285.7887980681168,1.8626085503806962,0.8034376269105417,0.8087551744523305,0.5793957851630995,0.3534059555391425,0.2581729392793011,0.2590536869179424,0.21943422368775697,0.22028739303764247,0.22146810212252152,0.2217196114261185,297.15,293.15,297.1085673583809,297.6125160472364,297.0403784311408,297.147936255749,297.14822030994884,297.2115236804912,0.0,2422.223530184764,214.64678686557826,378.29913851137,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.7441295846920534,283.15,283.15,283.15000207975174,285.5774366338697,3.9682539682539675,2.059241171340938,52712.1742397194,285.7739999999999,285.7828685786798,1.8620674104035144,0.8031379495103915,0.8084647166011811,0.5812737657861031,0.35343853869741204,0.2578058970243579,0.2586840307750418,0.2194561442680199,0.22030603612463057,0.2215365096422405,0.22178720250615527,297.15,293.15,297.10942107238884,297.61722568076897,297.03997462083566,297.14828206547105,297.1494130692791,297.2128633017487,0.0,2423.0078030276472,215.42811143807432,378.0750516583009,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.7439955234385499,283.15,283.15,283.15000246488887,285.56909386206536,3.9682539682539675,2.069667045358624,52661.83570036886,285.76679999999993,285.7769269352758,1.8619676696138792,0.8028235563880967,0.8081764644482315,0.5830538100792326,0.35388925998678816,0.25744689005387045,0.2583252440313945,0.21948343194819253,0.22033324455228046,0.22160559524173867,0.2218580175889315,297.15,293.15,297.1101911294475,297.62049822140494,297.03969487053894,297.1486739121831,297.15055222171213,297.2139220710573,0.0,2424.026024691508,216.32153715679783,378.3591709025505,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.7438612503271693,283.15,283.15,283.1500028287144,285.5604195313103,3.9682539682539675,2.080784976237967,52611.04698214942,285.7595999999999,285.77096777248903,1.8621468799525058,0.802496614945843,0.8078862085138315,0.5847675150329521,0.35460667165734017,0.2570934157511434,0.257974052843154,0.21951413585342627,0.22036608040240896,0.22167554179738042,0.22193090283599662,297.15,293.15,297.11090016256657,297.6228534138854,297.03949539285776,297.1490915821183,297.1516617615544,297.2148004625965,0.0,2425.1961093067666,217.28400681635995,378.9669288597317,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.7437267192445811,283.15,283.15,283.1500031542683,285.5514538977917,3.9682539682539675,2.092642333916963,52559.601450400834,285.7523999999999,285.76500927667644,1.862594487048034,0.8021556533188461,0.8075919224536132,0.5864142282092026,0.3555819831308337,0.25674558589430174,0.2576304722094331,0.21954816084612697,0.22040437302846702,0.22174679313937734,0.2220062494511061,297.15,293.15,297.1115461356591,297.6243247947235,297.03937395134665,297.14953180020035,297.1527478839083,297.21550491316765,0.0,2426.507125053993,218.3194163271522,379.8883619924719,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.7435919234132191,283.15,283.15,283.1500034646582,285.5422199572325,3.9682539682539675,2.1051475101036727,52507.80579211743,285.7451999999999,285.7590527195581,1.863283135701129,0.8018009724225958,0.8072928692085272,0.5879986251931116,0.3567895708607268,0.2564028857747634,0.25729388407841913,0.21958522008418802,0.22044761942168076,0.2218194715230141,0.22208409146229977,297.15,293.15,297.1121329582428,297.6249982353904,297.03932141921734,297.1499912712336,297.15381534710025,297.2160518462369,0.0,2427.947787514221,219.41914927199232,381.09440105776787,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.7434568051327296,283.15,283.15,283.1500037424806,285.53271254802604,3.9682539682539675,2.1184006732470033,52455.49237239885,285.73799999999994,285.7531086599169,1.8642320585572678,0.8014302653154572,0.8069874186198527,0.5895133684401991,0.35824869476116195,0.256065960292404,0.2569650017456767,0.21962561281035342,0.22049628313954758,0.2218939731980623,0.22216494212928672,297.15,293.15,297.1126533145695,297.62480631583765,297.03934419815096,297.1504704189736,297.15486528019926,297.2164279055462,0.0,2429.525869625647,220.5928096416302,382.6103712640741,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.7433213760276961,283.15,283.15,283.1500040114913,285.52297381722383,3.9682539682539675,2.132206985581936,52403.217654961685,285.7307999999999,285.74717209554956,1.8653832969945794,0.8010455277557001,0.8066754000927803,0.5909700470123472,0.35990399523207944,0.25573390277825864,0.25664250945216965,0.21966868062790723,0.2205492696755918,0.22197028083039738,0.22224857501491005,297.15,293.15,297.1131189545122,297.6239340522606,297.0394268200452,297.1509631145827,297.155904439531,297.2166694761863,0.0,2431.2168877209924,221.82203518195774,384.3718566222156,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127932.0,21127932.0,293.67199999999997,288.38885147984024,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.7431856873422171,283.15,283.15,283.1500042286392,285.5131263307991,3.9682539682539675,2.146428299983588,52350.61038324161,285.7235999999999,285.7412760308252,1.8666836691463666,0.8006498410231093,0.8063579492534497,0.5923817837464096,0.36170390781100153,0.25540570813181995,0.2563249943302071,0.21971382884495472,0.22060555615081995,0.2220481331058194,0.22233449161647023,297.15,293.15,297.11354318603287,297.6225548294753,297.0395552126866,297.1514656598398,297.15693708386317,297.21681119437955,0.0,2432.980482904414,223.09057942308584,386.31827972369956,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.7430495782371862,283.15,283.15,283.1500044551268,285.50307646599623,3.9682539682539675,2.16142955262557,52297.03083527362,285.7163999999999,285.7354307952842,1.8682057635370097,0.8002371803601227,0.8060316234759978,0.5937245701468206,0.3637191829892848,0.2550833174558212,0.2560150193346922,0.2197621618364434,0.22066682802553894,0.22212848100300817,0.2224240167897144,297.15,293.15,297.1139048209204,297.6204199833007,297.0397503093972,297.15198240664296,297.1579612538474,297.21680375482174,0.0,2434.8623100828445,224.43378654675578,388.5392971757042,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.742913126861245,283.15,283.15,283.1500046847318,285.49284805483234,3.9682539682539675,2.1768342834704377,52243.86689268978,285.70919999999995,285.7296021564214,1.8698802003172241,0.7998118045824216,0.8056983177658991,0.5950163458264839,0.36588254424175987,0.2547651152584127,0.255710518958525,0.21981276880094242,0.22073168218533387,0.2222108205150077,0.22251635485074223,297.15,293.15,297.11422165706534,297.617756086956,297.0399907766007,297.1525076151316,297.1589806886246,297.21669136487566,0.0,2436.8350794026815,225.8179289610167,390.95584638001145,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.7427763656635922,283.15,283.15,283.15000488491614,285.4825000733722,3.9682539682539675,2.192525066688999,52191.26453918521,285.7019999999999,285.7238017017978,1.8716804828017293,0.7993754581325138,0.8053588788771098,0.5962640588983391,0.3681681442768214,0.2544505798200356,0.255410743775264,0.2198653159249867,0.22079959202896587,0.22229495912252673,0.2226111951341999,297.15,293.15,297.11450071824487,297.6146492771338,297.04026982145893,297.1530393506401,297.15999685707976,297.2164912049115,0.0,2438.878541818881,227.23127305600724,393.538682915008,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128076.0,21128076.0,293.69599999999997,288.39084437760846,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.7426391531020046,283.15,283.15,283.1500049993584,285.472138820805,3.9682539682539675,2.2089341032572123,52136.84581599047,285.69479999999993,285.7181189118644,1.8736453258614587,0.7989243298172675,0.8050107092099308,0.5974512559909129,0.3706136847206722,0.2541411228869909,0.2551173864415237,0.2199205863085907,0.2208716233160154,0.22238175744250416,0.2227095874312878,297.15,293.15,297.1147303477791,297.61096216441234,297.04059996113006,297.1535797495803,297.1610105387266,297.2161765523257,0.0,2440.9878773757314,228.70848892560096,396.3371520194273,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.7425015925726256,283.15,283.15,283.150005191315,285.46164221136223,3.9682539682539675,2.2256012406674137,52083.14161477162,285.6875999999999,285.71247234804474,1.8757231541466308,0.798462454542319,0.8046562136792959,0.5985941927976827,0.37316871482583625,0.2538353016278754,0.254828690206634,0.2199778008391577,0.22094664079646603,0.22247057171352375,0.22281066207747777,297.15,293.15,297.1149250485631,297.60686700703127,297.04096502406657,297.15412536936174,297.16202299329285,297.2157810884631,0.0,2443.1732242037087,230.21235458222313,399.2924916136623,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.7423635202041643,283.15,283.15,283.15000533786815,285.45105863963374,3.9682539682539675,2.2428742358774816,52028.73037130514,285.6803999999999,285.7069027098497,1.8779462945146654,0.7979861796329921,0.8042928373537104,0.5996764659388076,0.3758646358916724,0.2535344649713934,0.2545462617599316,0.22003760086096047,0.2210255853297417,0.22256232035387236,0.22291551974906376,297.15,293.15,297.11507485571684,297.60224684759334,297.0413750110666,297.1546760708717,297.16303514832293,297.2152815867143,0.0,2445.435845963531,231.77278126560412,402.44668326448414,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128184.0,21128184.0,293.714,288.3933659553158,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.7422251615584233,283.15,283.15,283.1500054554136,285.44046090344943,3.9682539682539675,2.2601799855411344,51975.573268783104,285.6731999999999,285.7013915592963,1.8802417109093357,0.7975022566829779,0.8039249057789172,0.6007259136420773,0.3786300760500694,0.25323637817535194,0.25426726554869994,0.22009879157864662,0.2211066683654753,0.22265569359715937,0.22302249062887053,297.15,293.15,297.1152013306242,297.59735218342774,297.0418091499093,297.1552291248776,297.1640473295523,297.2147278236782,0.0,2447.7357143481427,233.338616146108,405.7126941492292,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.7420862356434321,283.15,283.15,283.1500055839793,285.42981674029045,3.9682539682539675,2.2781077666076865,51921.45793108153,285.66599999999994,285.6959876425994,1.8826695835434055,0.7970043595122692,0.803548089970123,0.6017135446554592,0.3815233048125208,0.25294347988837984,0.25399463105253084,0.22016255045139996,0.2211915858901489,0.22275226303371887,0.2231334669305409,297.15,293.15,297.11528661933585,297.5919678669875,297.0422864892238,297.15578516522635,297.1650605640069,297.21407734095607,0.0,2450.1068263975353,234.96128266471425,409.16735063425847,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.7419468456343288,283.15,283.15,283.15000570195804,285.4191247307182,3.9682539682539675,2.2963022931561,51868.1440849927,285.65879999999987,285.6906538678751,1.8851893744333477,0.7964960900474483,0.8031647101756186,0.6026535816626334,0.38450456242177106,0.25265463906341584,0.2537269121336873,0.22022817182255539,0.2212793434140584,0.22285139813832522,0.22324762308250898,297.15,293.15,297.1153427127668,297.5862320265061,297.04279562279015,297.1563414193691,297.16607513150404,297.21335738258716,0.0,2452.5327217452254,236.61158416462223,412.76306882146633,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.7418071549897841,283.15,283.15,283.15000572026224,285.4085501949153,3.9682539682539675,2.3144628123174886,51816.16075578699,285.6515999999999,285.68543559531753,1.887762263033721,0.7959816054273984,0.8027775312046691,0.6035634640210452,0.38753584867520663,0.25236860242644704,0.2534624636267134,0.22029497812812937,0.22136891939471484,0.22295225766335736,0.22336388616935807,297.15,293.15,297.1153816409978,297.5802818040653,297.04332708408305,297.1568976014938,297.1670916295983,297.21259595204765,0.0,2454.9678373343,238.26071100144503,416.45279848988156,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.7416668863444658,283.15,283.15,283.15000580793776,285.3980811591336,3.9682539682539675,2.333194764671196,51762.32997584861,285.6443999999999,285.6804157209062,1.8904340041692274,0.7954562689956487,0.8023832426197103,0.6044173196730136,0.39066030540758384,0.25208794421006137,0.2532041553616849,0.2203640189840193,0.22146173433565414,0.22305647066792825,0.22348410659802564,297.15,293.15,297.1153915117478,297.57395327547255,297.0439001757654,297.15745347078433,297.16811298939666,297.2117622846334,0.0,2457.445015704606,239.9568874543607,420.29562250095614,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.7415261597470157,283.15,283.15,283.15000591977713,285.3875867337611,3.9682539682539675,2.3520240350574255,51710.259935746086,285.63719999999995,285.6754788896311,1.8931724832974959,0.7949231739066945,0.8019841302962201,0.6052289613461714,0.3938465037391698,0.2518114402581471,0.25295063025830156,0.22043459519193084,0.22155689429687248,0.22316327840684025,0.22360741188410047,297.15,293.15,297.11538157809855,297.5673590901866,297.044503880046,297.1580068619397,297.1691380121763,297.21087788448943,0.0,2459.9706766161607,241.66747493110614,424.2530538204423,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.7413850627922978,283.15,283.15,283.15000593333826,285.3772628732665,3.9682539682539675,2.3707471541067218,51660.540595659404,285.6299999999999,285.6706914956864,1.8959595835395229,0.7943844956611559,0.8015816525681115,0.6060070058139786,0.39707661355072477,0.25153844189091185,0.2527010723249128,0.22050639140891706,0.2216539108133524,0.22327230821348076,0.2237332940322799,297.15,293.15,297.1153578643802,297.56056452377044,297.0451332729215,297.15855794173507,297.1701676922306,297.2099562590076,0.0,2462.492899121031,243.37434318710245,428.3032611823742,297.145417483859,297.0881872968568,297.5645494148043,297.5545479747767,297.21435858617843,3134.1705034905076,4618.557335245029,0.7235505862129499,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.7413850627922978,283.15,283.15,283.15000593333826,285.3772628732665,3.9682539682539675,2.3707471541067218,51660.540595659404,285.6299999999999,285.6706914956864,1.8959595835395229,0.7943844956611559,0.8015816525681115,0.6060070058139786,0.39707661355072477,0.25153844189091185,0.2527010723249128,0.22050639140891706,0.2216539108133524,0.22327230821348076,0.2237332940322799,297.15,293.15,297.1153578643802,297.56056452377044,297.0451332729215,297.15855794173507,297.1701676922306,297.2099562590076,0.0,2462.492899121031,243.37434318710245,428.3032611823742,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.7412436373637503,283.15,283.15,283.150006410574,285.36807646462495,3.9682539682539675,2.3892842583039893,51613.944433885976,285.62335814399995,285.66654506495684,1.9010762415103906,0.800208038256691,0.8033767283929376,0.6080849953767193,0.399217362471314,0.2524867396894881,0.2528785442966637,0.22189811617262484,0.22220911185168507,0.22433837652452016,0.22419268819448265,297.15,293.15,297.13160053495983,297.5697152406202,297.06133998480493,297.17510064142584,297.18688169511023,297.22492761938423,0.0,2465.1130163026087,245.07319197788914,432.66269515107285,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.7411016905858989,283.15,283.15,283.1500077722729,285.36083495838506,3.9682539682539675,2.4084259260242225,51561.30542146688,285.6178187519999,285.664202547549,1.908816663465498,0.8054653405487524,0.8075489250070222,0.6100696103423019,0.40035837320880435,0.25324990975382167,0.25348030712743674,0.223145774732404,0.22324618753893832,0.22527144266896165,0.22498918899270479,297.15,293.15,297.1458067694609,297.57740425091725,297.074599558078,297.1892979591867,297.2008094740929,297.2375836023472,0.0,2468.214872600442,246.8021870890976,437.56029167305627,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.7409591184519133,283.15,283.15,283.150008911658,285.35474976510375,3.9682539682539675,2.4277990437873624,51508.11102223687,285.6133610879999,285.6632784605348,1.9175810397729156,0.8101262801125917,0.8125528984398024,0.6119799453542071,0.4013374536939726,0.25383883757706777,0.254188949497906,0.22425088988709163,0.22443812605685548,0.22607709728214181,0.22587753269024743,297.15,293.15,297.15793969889825,297.5838949529067,297.08512118434425,297.2012180277246,297.21210681639315,297.24805613605344,0.0,2471.8156453016186,248.5484575802742,442.8922414001451,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.7408156825383745,283.15,283.15,283.1500091832421,285.34903828129296,3.9682539682539675,2.4468709433408877,51463.292742849095,285.6099644159999,285.6630290613734,1.9262299337642474,0.8141040845864019,0.8172720720639661,0.6137938000807777,0.402764724706346,0.254252800510153,0.2547812663867006,0.22520138309160892,0.2255514519320142,0.22675071243090034,0.22668364029093951,297.15,293.15,297.1677432544294,297.5889047254742,297.09290231837934,297.2106898952768,297.2206929935673,297.25618663742546,0.0,2475.7308424113257,250.30044521393643,448.57855618374003,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.7406714887313725,283.15,283.15,283.15000873538906,285.3433641716273,3.9682539682539675,2.46476300499328,51437.111596994975,285.60760799999997,285.66275180003373,1.9343365050906012,0.8175911518126036,0.8213508592598753,0.6155096843900425,0.4047055800528638,0.25456088491482987,0.2552195229963821,0.2260471130361249,0.22652281312308284,0.227340553160223,0.22737223147131827,297.15,293.15,297.1758928893421,297.5925256031017,297.0990143216115,297.2185052612179,297.22755394805915,297.2626984046664,0.0,2479.5582777422974,252.0189489690994,454.47312511543214,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.740526710341883,283.15,283.15,283.1500079680478,285.3381069555109,3.9682539682539675,2.481357665303946,51428.474603872106,285.6062711039999,285.6625790430784,1.9420729841462887,0.8207417058866713,0.8249841643504197,0.6171374591049537,0.40698688028383295,0.25480645855696915,0.25556325177392575,0.22682425419894803,0.2273995905066599,0.22787896474172453,0.22798628753880953,297.15,293.15,297.1829135880609,297.59496194597386,297.104127436537,297.22523129409774,297.2333450116085,297.26811585525564,0.0,2483.125040260768,253.688598444568,460.51922024285466,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.7403812891173873,283.15,283.15,283.1500074477363,285.3332852572813,3.9682539682539675,2.4967429201042854,51434.84071734169,285.6059329919999,285.66261612134343,1.94948896440947,0.8235502004704023,0.8282080368949392,0.6186593559223932,0.4095823382018649,0.2549955713601746,0.2558295507357702,0.2275343932267963,0.22819274311893656,0.22837000838382754,0.2285375165281085,297.15,293.15,297.1887921576132,297.59603374345807,297.1083252597129,297.2308879449349,297.2381379203901,297.27243540522187,0.0,2486.42850932009,255.30762335989334,466.7181346613839,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.7402350845557388,283.15,283.15,283.15000694518955,285.328833492107,3.9682539682539675,2.510946131250337,51454.62954616983,285.60657292799993,285.6628561695998,1.9565697474646764,0.8259740295555043,0.8309944503716717,0.6200464526042736,0.4125014662093919,0.25512772159828423,0.2560225544497023,0.2281720422361535,0.22890011962967233,0.22881266602792025,0.22902780256399444,297.15,293.15,297.1933940678024,297.59543178887253,297.1115861744659,297.2353825583844,297.24189691556205,297.27553830101743,0.0,2489.45015045126,256.87226284182964,473.0805450526678,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.7400882484714223,283.15,283.15,283.15000643653804,285.3249711917734,3.9682539682539675,2.5238407239349208,51486.62569934351,285.60817017599993,285.66338998441427,1.963425111785009,0.8281265500650115,0.8334809401221877,0.6213196898161075,0.4156247494492633,0.2552269498152655,0.25617542107555485,0.22876226101076125,0.2295531494700395,0.22922737104818217,0.2294839099016714,297.15,293.15,297.19710781964824,297.593515794036,297.1142867882637,297.2391090906255,297.24503499885697,297.2778108982861,0.0,2492.2032099225135,258.36432028711084,479.563964481145,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.7399410314328554,283.15,283.15,283.15000593546574,285.32150709804785,3.9682539682539675,2.5355773349937483,51530.416668584396,285.6107039999999,285.66413325802074,1.9701509978369538,0.8301239018963049,0.8357960911082642,0.6225232872068772,0.4188594152607264,0.25530885409456183,0.256307278002912,0.22932627957465754,0.23017617988129976,0.229627381427555,0.2299221059746434,297.15,293.15,297.20031732246366,297.59082507918987,297.11668694864164,297.2424088266996,297.24783956295505,297.27961554799,0.0,2494.791886379001,259.7979681394399,486.1376355602239,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.7397933599487574,283.15,283.15,283.1500054341457,285.3186069555453,3.9682539682539675,2.546113153044106,51584.0065265079,285.61415366399996,285.66517801540294,1.9767262812048936,0.8319448762771684,0.8379162350287397,0.6236396970896788,0.4222123426800114,0.2553733471235157,0.2564176604530862,0.2298620576131053,0.23076654509496083,0.230011183642874,0.23034126344383457,297.15,293.15,297.2029587576439,297.5872004060023,297.11877511630274,297.2452435069905,297.250273419015,297.2808902411909,0.0,2497.162669472116,261.1591653189482,492.80017873647535,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.739645280707017,283.15,283.15,283.1500049864664,285.31621908350013,3.9682539682539675,2.5554737059905492,51646.382531903684,285.61849843199997,285.666507555231,1.9831723575139713,0.833616481,0.8398712027297498,0.624672808275278,0.4256588931981702,0.2554255984603386,0.2565123871919258,0.23037577164988982,0.23133095531616613,0.2303810881713175,0.230744944965955,297.15,293.15,297.2051244065345,297.58272081837606,297.12063018478875,297.24770736919095,297.252390427802,297.28171464133845,0.0,2499.3429868164912,262.4456265587393,499.54193345490216,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.7394968278416415,283.15,283.15,283.1500045492392,285.3143574178753,3.9682539682539675,2.563668494231919,51716.53671989625,285.6237175679999,285.6681267327225,1.989502949549724,0.835158031338278,0.8416822868366238,0.6256275418240425,0.42918015410775495,0.2554686610605242,0.25659543472045593,0.23087142468020677,0.23187417175687297,0.23073951543849347,0.23113569619238214,297.15,293.15,297.2068807551783,297.5774769941895,297.1222993095853,297.2498621505391,297.25424160094497,297.28215216208747,0.0,2501.3368164790077,263.65323687216375,506.3544638417411,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.7393480290059329,283.15,283.15,283.1500041668038,285.3129841059333,3.9682539682539675,2.5706815696558087,51793.947303398105,285.6297903359999,285.6700196464183,1.9957287662380307,0.83658464907783,0.8433662931025662,0.6265099748474761,0.43276149090391114,0.25550422677519374,0.25666945850851225,0.2313516402061886,0.23239964812206,0.2310890771877901,0.23151590115120205,297.15,293.15,297.2082802757884,297.5715719560549,297.1238099478534,297.2517497129661,297.25587824223084,297.28225802697875,0.0,2503.158675300948,264.77755504823597,513.2298996873169,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.7391989452036443,283.15,283.15,283.1500037206266,285.31211665837566,3.9682539682539675,2.5765698875316208,51878.00825186033,285.6366959999999,285.6721797965305,2.001866133633959,0.8379198051722441,0.8449491709645233,0.6273321528349987,0.436383328800449,0.2555343166865808,0.2567370654927969,0.23181996759714033,0.23291160543145698,0.23143256226769277,0.2318886012941214,297.15,293.15,297.2094000189471,297.5651526700195,297.1251986636044,297.2534288812429,297.25735909762574,297.28210786628796,0.0,2504.8097303444233,265.8211517251436,520.162065936567,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.7390496191761399,283.15,283.15,283.1500032845741,285.31175317933594,3.9682539682539675,2.58135976435006,51968.21293019835,285.64441382399997,285.674613653112,2.0079266974412335,0.839178852352314,0.8464477254033904,0.6281018091779833,0.44003408858205834,0.2555603127696299,0.25679987868137083,0.23227879030756204,0.2334127358786425,0.2317718319229287,0.23225586524097783,297.15,293.15,297.21029023998983,297.55831587385745,297.12648969913073,297.25493845626266,297.25872247184805,297.2817513482177,0.0,2506.2981074310824,266.7838311229131,527.1459145425026,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.7389000768326394,283.15,283.15,283.1500027499217,285.31170311383346,3.9682539682539675,2.5849416838876027,52066.42936948285,285.6529230719999,285.677042703807,2.013293871665258,0.8403692298337867,0.8478450303372294,0.6288341668087017,0.44312299974046027,0.2555825642749181,0.25685347900134775,0.23272889625577095,0.23389892205147703,0.23210760512077916,0.2326147228646435,297.15,293.15,297.2109758496159,297.5512485978043,297.12769102147394,297.2562932701134,297.25998420294434,297.28123858839035,0.0,2507.6098127411387,267.6633626081789,533.2463394080436,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.7387503400606524,283.15,283.15,283.1500010951432,285.3111472277137,3.9682539682539675,2.5859283174902257,52190.44605276169,285.66220300799995,285.6774616348451,2.0156944857578423,0.8414812861837163,0.8490365200359571,0.6296332841332446,0.4435277661449461,0.255598000558575,0.2568776121648852,0.23316551795247326,0.23434774995978036,0.23243853519182706,0.23295009607966882,297.15,293.15,297.2114336892564,297.54527894312224,297.12875644626104,297.25742958242887,297.2611150921482,297.2808027506434,0.0,2508.344299786092,268.4056998994686,535.0359518366834,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.7386005589748459,283.15,283.15,283.14999934886583,285.3107064027411,3.9682539682539675,2.584399878828503,52337.72661637177,285.6722328959999,285.6765788883133,2.0168150612839195,0.8425398978532795,0.8501151345992772,0.6305476053085068,0.4428082434492912,0.25560689655190194,0.2568860335393847,0.2335900970876068,0.23477480246132182,0.23276549992349677,0.23327370104101502,297.15,293.15,297.21173928392056,297.54091140689457,297.12970171811185,297.2583808324218,297.2621419843124,297.28057504513225,0.0,2508.394582191679,269.00442566813615,534.9837851842955,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.7384508740492027,283.15,283.15,283.14999777937135,285.3109301802437,3.9682539682539675,2.5800357923813704,52506.94409034948,285.68299199999996,285.67511981440225,2.01677945999892,0.8435534076358003,0.8510930238344308,0.6316129785794121,0.44107675928294177,0.2556092112526171,0.2568788403119807,0.23400184610542185,0.2351796065410462,0.23308882359166674,0.23358629417722657,297.15,293.15,297.2119189475205,297.5385261203221,297.13052781690857,297.25914172562324,297.2630706728461,297.28063705664414,0.0,2507.754424256737,269.41652075924253,533.2745159200807,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.7383013634089909,283.15,283.15,283.1499973294362,285.3130369868646,3.9682539682539675,2.573098223439074,52686.562345705344,285.69445958399996,285.6750099066343,2.018254300000541,0.8445256363647217,0.8520805441114921,0.6327845364777815,0.4408400547926193,0.2556068848829597,0.25687800638112507,0.2344023063306317,0.23558438300429288,0.23340979289522001,0.23390521090174982,297.15,293.15,297.21198387843083,297.5375526781901,297.13125614299935,297.25972958071895,297.2639177024188,297.2808879965516,0.0,2506.598261023668,269.60708738816487,533.8983064251454,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.7381520627953989,283.15,283.15,283.1499972930453,285.3169941553067,3.9682539682539675,2.564338481868335,52867.85734524997,285.70661491199996,285.6769464003562,2.0203936569903758,0.8454795143448022,0.8530700856451385,0.6339654788052478,0.441264041934822,0.2556052470990127,0.2568807419587214,0.23479852044000174,0.23598783322754496,0.23373176929394135,0.23422776802149042,297.15,293.15,297.21199975058187,297.53672730768807,297.13196691633544,297.26024490358714,297.2647505885403,297.28113789334657,0.0,2505.414856930222,269.60802630002865,535.554869419526,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.7380029826542184,283.15,283.15,283.1499970790061,285.32256713093716,3.9682539682539675,2.553313452764793,53056.32594474184,285.7194372479999,285.6802593755579,2.022772564370381,0.8464220509570353,0.8540525547634785,0.6351409791657533,0.4419323927211181,0.25560641633376946,0.2568862936645863,0.23519280609052695,0.23638932280202485,0.2340563804366712,0.23455309906347194,297.15,293.15,297.2119862528138,297.53586617329654,297.1326878157202,297.2607185565084,297.26559659043755,297.28137107775535,0.0,2504.1597337014796,269.3981020676196,537.5940179520326,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.7378542015640657,283.15,283.15,283.1499967464129,285.3301391880686,3.9682539682539675,2.5393734296244426,53252.596619762364,285.73290585599995,285.6851300066207,2.0254243849494893,0.8473557253365376,0.855031273197969,0.6363010792249624,0.4428691994212385,0.255612564518282,0.2568971811491104,0.23558638089352946,0.2367903340885168,0.23438545552861417,0.2348832151720396,297.15,293.15,297.21195072084174,297.5348582424411,297.13343931189854,297.2611620176121,297.2664771864767,297.2815774958541,0.0,2502.7657424239696,268.9080788989845,540.0613327670271,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.7377056820588241,283.15,283.15,283.14999620180157,285.33948123205704,3.9682539682539675,2.5225877211583687,53459.97421938286,285.7469999999999,285.6912643424218,2.028279322212345,0.8482871924230813,0.8560118924599303,0.6374430152974078,0.44399647551452975,0.2556238080478364,0.256913691530595,0.23598087627135061,0.23719265861292124,0.2347190016921845,0.23521817063280914,297.15,293.15,297.21191069758555,297.5336656626901,297.1342291189521,297.2616006312028,297.26739984167904,297.28176119042195,0.0,2501.1956463033453,268.1579460974705,542.8432865125484,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.7375575489366423,283.15,283.15,283.1499956702396,285.3512408443043,3.9682539682539675,2.502526052894633,53672.908286182734,285.7616989439999,285.6991481345624,2.0313778498309394,0.849223161430108,0.8570017151361944,0.6385559606308023,0.445338756210925,0.25564337303149626,0.2569391867480735,0.23637878740921947,0.2375989088968131,0.23505982095616126,0.23556078711559922,297.15,293.15,297.2118839203563,297.5321773922568,297.13508900529007,297.2620606919267,297.26839966841095,297.2819221356482,0.0,2499.3613003849073,267.06906397645287,545.9916021570227,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.7374097633273783,283.15,283.15,283.1499950338024,285.36510774317907,3.9682539682539675,2.47932954913334,53893.695614664,285.7769819519999,285.7085310154735,2.034655878173133,0.8501674741680293,0.8580029354147571,0.6396449786564629,0.44683067301685075,0.25567061267956454,0.25697273600434756,0.23678075127564446,0.23800953075114553,0.23540734004244449,0.23591029875404035,297.15,293.15,297.21187932910925,297.53045209215395,297.13601649612167,297.2625536542163,297.2694741629681,297.2820751469139,0.0,2497.2844953127724,265.66322496982644,549.407563362137,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.7372624538380964,283.15,283.15,283.1499944256247,285.38151745736155,3.9682539682539675,2.4527421199578217,54115.36671442399,285.79282828799995,285.719762909422,2.038145045766779,0.851126573222581,0.859022283656661,0.6407044170865961,0.4484896827465266,0.2557083352533478,0.25701720732435196,0.23718894177776745,0.23842675512807612,0.235763981572892,0.23626917433101835,297.15,293.15,297.21191253020885,297.52844385839194,297.13703749059476,297.26310065689165,297.2706517055184,297.28222924832113,0.0,2494.925451064724,263.87336447984165,553.1309216663616,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.7371156756145787,283.15,283.15,283.1499937464746,285.4005285048342,3.9682539682539675,2.4229961527329817,54332.7152144275,285.8092172159999,285.7328525888433,2.041825608330235,0.8521060467076363,0.86006451648743,0.6417366725949923,0.45028815705329034,0.2557575734206911,0.2570734959734176,0.2376047598665545,0.23885187478525124,0.23613069255156582,0.23663822595980252,297.15,293.15,297.21199566495073,297.5261923623273,297.1381619211933,297.26371657259153,297.27194433332113,297.2824021708768,0.0,2492.263279220351,261.6950731509132,557.1266860490799,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.736969344440671,283.15,283.15,283.14999304592646,285.421620084268,3.9682539682539675,2.3900689091216543,54550.84473346616,285.8261279999999,285.74742913001745,2.045651441405722,0.8531039474656358,0.8611269260733021,0.6427486410285576,0.4521873694909905,0.2558163811175054,0.2571395527497652,0.23802717759297637,0.2392837790350303,0.23650579317636214,0.23701571314803127,297.15,293.15,297.21212311393,297.5237673194156,297.1393723144659,297.2643926255544,297.2733330530287,297.28259768527886,0.0,2489.3580774493976,259.14690787462706,561.3313514068224,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.7368236592043357,283.15,283.15,283.14999098333715,285.44518747717154,3.9682539682539675,2.3518912317423397,54783.04011381825,285.8435399039999,285.7624284454619,2.046849110685717,0.8541250610603246,0.862097202314369,0.6438194710890203,0.45157428175652475,0.2558857581722645,0.2571940519626529,0.23845523959764614,0.23969873771303915,0.23689082794783878,0.23738550916215934,297.15,293.15,297.21230492797474,297.5221554686406,297.14066867705384,297.2651097975354,297.2748286581798,297.2830135058769,0.0,2485.7721854333818,256.0597179177897,561.4319911967449,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.7366787352168415,283.15,283.15,283.14998839886283,285.47183227079194,3.9682539682539675,2.3078930711000782,55029.682340081665,285.8614321919999,285.77796911006135,2.0466227817517515,0.8551766842395924,0.8630295693972424,0.6450303263011371,0.4495790018813558,0.2559642320978955,0.25724553445635223,0.23888683619174322,0.2401053536175746,0.2372850356837797,0.2377546226303559,297.15,293.15,297.2125579179043,297.52229461012035,297.14203384570044,297.2658437020641,297.2764201728564,297.28383004972915,0.0,2481.1822291171184,252.36203679536897,559.2844117362908,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.7365347426042015,283.15,283.15,283.1499861067247,285.5021762108903,3.9682539682539675,2.259595566119574,55265.7030853983,285.8797841279999,285.79515302171893,2.0454746733383082,0.8562703313511655,0.8639546240379409,0.6464049793336465,0.44666369542930756,0.25605336712435844,0.2572986925744635,0.23932270185474286,0.24050761385420488,0.2376897081180993,0.23812700434813747,297.15,293.15,297.21290829573326,297.5243975420058,297.1434851111904,297.2666026550097,297.27812505749716,297.28510373228727,0.0,2475.6974968694667,248.09739334210593,555.6740754581512,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
