,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.7363919219457719,283.15,283.15,283.14998698558117,285.5368336351119,3.9682539682539675,2.210746918937446,55444.30396383663,285.8985749759999,285.81556372884995,2.0449369783191806,0.857425875096071,0.8649516508664807,0.6479496449530631,0.4442441787585131,0.25615809948095736,0.2573695339464264,0.23976638851387022,0.24092054245135128,0.23810886868648984,0.2385155453557409,297.15,293.15,297.21340178041703,297.52847050565737,297.14507288369987,297.26742370688316,297.2799941892016,297.28687261317185,0.0,2469.9472714775297,243.47363935532147,552.9408243872304,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.7362502690382843,283.15,283.15,283.14998808851243,285.57329473979297,3.9682539682539675,2.163853937000301,55553.42001697188,285.9177839999999,285.83866116697726,2.046035022437554,0.8586557412989786,0.8660804797224951,0.6495516309064554,0.4432560651216236,0.2562828634560637,0.25747099349196184,0.24022370124790238,0.24135739519103766,0.2385454716618784,0.23893011634045355,297.15,293.15,297.2140611532054,297.5330575663776,297.14684055816844,297.2683702518056,297.2820605866737,297.2888780232462,0.0,2464.8167584921325,238.73414105507845,552.6131328582255,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.7361095174633545,283.15,283.15,283.1499882402781,285.61096333843136,3.9682539682539675,2.117848965535135,55621.54131629603,285.9373904639999,285.86298703852486,2.0475899531895103,0.8599431176810276,0.867282487793349,0.6511698509956034,0.44260572842427875,0.2564230982716198,0.25759085082518585,0.2406925221569727,0.24180794079654042,0.23899560365003797,0.23936054562104597,297.15,293.15,297.21484165566955,297.5376688282823,297.14873820004544,297.2694198542666,297.2842701768048,297.2909877430137,0.0,2459.812347859994,233.90100669559146,552.8939730428484,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.7359695428646811,283.15,283.15,283.149989508437,285.6490067790163,3.9682539682539675,2.072583905300562,55659.26605489035,285.9573736319999,285.8880773631971,2.0494979481007705,0.861279076386862,0.8685458900704903,0.6527935268391024,0.4422071508173109,0.25657636598620104,0.2577263481713316,0.24117150436683518,0.24227064855688224,0.239457262877103,0.23980448443489838,297.15,293.15,297.2157202179462,297.54219363165134,297.15073910154325,297.27055765752755,297.2865954913324,297.2931612200002,0.0,2454.996735610519,229.01318125735474,553.6367062528537,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.7358305088813971,283.15,283.15,283.14998879855585,285.68692921892995,3.9682539682539675,2.0279656562531723,55673.176814468345,285.9777127679999,285.91329495616407,2.051826999188631,0.8626697649283055,0.8698822594483047,0.6544125616823693,0.4421087346278461,0.2567438153457081,0.2578802518140952,0.2416622994014324,0.24274845808732076,0.23993181157395635,0.24026450105145974,297.15,293.15,297.21670101114114,297.5464720574181,297.15283600667436,297.27179011532485,297.2890335359048,297.29536654529267,0.0,2450.3246798051223,224.09531944580303,554.9297930543867,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.7356922689179415,283.15,283.15,283.14998905071536,285.72526264998066,3.9682539682539675,1.985388783084478,55658.31430141267,285.99838713599996,285.93907073931086,2.0544861771809675,0.864102644277272,0.8712748470393206,0.6560198442382308,0.4422467660938926,0.2569223510223482,0.25804821857095933,0.24216278835611355,0.24323846336231514,0.24041665038879365,0.2407370283958717,297.15,293.15,297.2177539748422,297.550455681911,297.15499869289005,297.2730953926086,297.29155238772853,297.29757122599614,0.0,2445.6956948214,219.28966568846215,556.6580497614494,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.7355547942426832,283.15,283.15,283.1499892049687,285.76360447152945,3.9682539682539675,1.9446899004779026,55622.348842757,286.0193759999999,285.9651075239291,2.0574492340695825,0.8655737871841762,0.872718462451492,0.6576108450070851,0.4426034481318107,0.25711088968644935,0.25822893018988324,0.24267236598300365,0.24373993199688895,0.24091015786909942,0.2412207608043016,297.15,293.15,297.2188671867963,297.55410273893426,297.15721233704915,297.2744643692374,297.29412418008627,297.2997541624207,0.0,2441.141971296123,214.61484008292572,558.790213695044,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.7354183783571501,283.15,283.15,283.14998966009813,285.8010403954258,3.9682539682539675,1.9065958796449145,55566.61093363393,286.04065862399995,285.9909467536117,2.060819103546909,0.8670937212109311,0.8742291600754135,0.6591726561757109,0.44325570983774365,0.25731176374966214,0.2584261791053726,0.2431937547181824,0.2442568388614722,0.24141321967325394,0.24171831651433848,297.15,293.15,297.22004835081134,297.55721320368525,297.1594709755487,297.2759067809618,297.29672228101293,297.30187231840404,0.0,2436.8186626182137,210.16140775947974,561.4685790706806,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.7352826783818348,283.15,283.15,283.1499898629421,285.8380737239101,3.9682539682539675,1.869578109911311,55505.47562627506,286.0622142719999,286.01663778171576,2.064444117229532,0.8686418354784897,0.8757801964510744,0.6607092402002422,0.44409719108298595,0.25751966601189397,0.2586331497179838,0.24372242825136414,0.24478341692977185,0.24192094731394204,0.24222313038843193,297.15,293.15,297.2212591897253,297.5599098573384,297.1617387258124,297.2773858076017,297.29930444220383,297.30391960453636,0.0,2432.5703116779932,205.81670170406198,564.4993097347519,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.7351478694813884,283.15,283.15,283.14999000280784,285.8745278478096,3.9682539682539675,1.8344350761837578,55437.34948956652,286.08402220799996,286.04214064580816,2.0683662168069517,0.8702197700625118,0.8773757378449637,0.662211006328117,0.44516269670079955,0.25773539333784556,0.25885093277374965,0.24425946186547248,0.24532118248216836,0.24243422093088363,0.24273577143403408,297.15,293.15,297.2224907197163,297.56206960811426,297.1640030527476,297.278898253041,297.301860342125,297.30586439514883,0.0,2428.416699097083,201.6642394825765,567.9470899356628,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.7350138276381696,283.15,283.15,283.1499901720838,285.9105279565629,3.9682539682539675,1.8007223126540954,55366.39816282387,286.1060616959999,286.0675084798641,2.072525921109934,0.8718193266536358,0.8790046981393234,0.6636807423631014,0.4464100461470906,0.25795719874259637,0.25907709723497263,0.24480302223511485,0.24586780153181784,0.24295202796379003,0.24325456840084383,297.15,293.15,297.2237280428766,297.5637612540591,297.1662543711921,297.2804289120879,297.30438857389004,297.3077122308212,0.0,2424.335610433579,197.6703674912554,571.7379859872915,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.7348805065226963,283.15,283.15,283.14999024529556,285.94612646250624,3.9682539682539675,1.7682268250358888,55295.03554179333,286.12831199999994,286.09275309876745,2.0768948776152474,0.8734362135925879,0.8806613769367815,0.6651191920430549,0.44781952011358306,0.2581842418040952,0.25931048591940975,0.24535222192358191,0.2464221192572931,0.24347388016734034,0.2437787992180794,297.15,293.15,297.22496223209953,297.5650148122274,297.1684864619696,297.28196908828033,297.30688664169605,297.30946384725456,0.0,2420.305897497562,193.81993951027496,575.8387361251105,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.7347478662339977,283.15,283.15,283.14999032260926,285.98138011162507,3.9682539682539675,1.7368240231058953,55224.59079903446,286.15075238399993,286.11790514085715,2.081446867292737,0.8750671576855191,0.8823409951805928,0.6665276862007756,0.44937187077005486,0.2584160274989345,0.2595502420259881,0.24590645406483005,0.24698320467604595,0.24399954337020252,0.24430796840050917,297.15,293.15,297.2261871641072,297.5658667415732,297.17069744187154,297.28351357757276,297.30935596416214,297.3111241778574,0.0,2416.3176876471803,190.10330744402177,580.2181953864026,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.7346158782534746,283.15,283.15,283.1499904811331,286.0162402431783,3.9682539682539675,1.7062811946971883,55157.21684449044,286.1733621119999,286.1429299636521,2.086166532436018,0.8767102526557731,0.8840409537195209,0.6679072505554269,0.45105560809971385,0.2586521820300293,0.2597958785679752,0.24646530048503734,0.2475505216372073,0.24452879021681342,0.24484177993644607,297.15,293.15,297.2273996511364,297.56634059123525,297.1728856716677,297.28505902330176,297.31179643223993,297.3126962739163,0.0,2412.3825305938326,186.5014525227284,584.859178438672,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.7344847339433177,283.15,283.15,283.1499905188073,286.0506197712392,3.9682539682539675,1.6770765384545985,55092.024646122125,286.19612044799993,286.16778037099766,2.091088983643924,0.8783664846960465,0.8857640338053324,0.6692488972576306,0.45289965634725593,0.2588935315622984,0.26004860925280576,0.24702963671200823,0.24812534525403368,0.24506241193749917,0.2453813261418039,297.15,293.15,297.22858930094793,297.56633783051547,297.17503833476405,297.2865988580141,297.31419509273087,297.31415188339446,0.0,2408.4984563411035,183.06312588822033,589.817690004344,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.7343543110156823,283.15,283.15,283.1499905435129,286.0847122342442,3.9682539682539675,1.6490232041043054,55028.70718698279,286.2190066559999,286.1925627538924,2.0961682791519314,0.8800320170050397,0.8875038443062602,0.6705585618381539,0.4548682728923585,0.25913923201354805,0.26030702074473067,0.24759841959717077,0.24870608921460843,0.2455998227412831,0.2459256084175593,297.15,293.15,297.2297549960418,297.5659540475074,297.17715997447397,297.28813043548445,297.3165594801627,297.3155117867341,0.0,2404.6342735444737,179.76579936508384,595.032699738923,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.7342244629549644,283.15,283.15,283.1499905106621,286.11863669236027,3.9682539682539675,1.6218859590605532,54967.14359245059,286.24199999999996,286.21733911760924,2.1013615672634107,0.8817044438180359,0.8892557203560703,0.6718436793132334,0.45692673085634716,0.25938848934567277,0.2605698708746891,0.24817068639644493,0.24929134389374863,0.24614035564358278,0.24647364636262115,297.15,293.15,297.23090098315606,297.5652899665521,297.1792588537876,297.2896548771942,297.3188991340288,297.3168007629438,0.0,2400.763227361571,176.58243858827677,600.4461901969869,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.7340954674677453,283.15,283.15,283.14999071504656,286.1519383701483,3.9682539682539675,1.5952646947282318,54914.24438678275,286.26507974399993,286.24184236411884,2.106717093330437,0.8833849500250588,0.8910236823343438,0.6730916522018299,0.45911425876201184,0.25964238006772344,0.26083895199988877,0.24874760921413497,0.24988293840555237,0.24668509163227617,0.24702705268406086,297.15,293.15,297.23201213825314,297.5642149982531,297.18131490850357,297.29116147852545,297.3211940417873,297.31797951306453,0.0,2396.9829155656475,173.4904639618491,606.1328013546809,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.7339671333414632,283.15,283.15,283.1499906396823,286.18506998785944,3.9682539682539675,1.5695525736197364,54863.73758766515,286.28822515199994,286.26631241714176,2.1121861907038575,0.8850710316153972,0.8928025317672261,0.6743119687217425,0.46139178890728116,0.25989992763833086,0.26111266165590213,0.2493280408699527,0.25047913455776166,0.24723321227160086,0.2475845368776865,297.15,293.15,297.2330957627805,297.5628513581719,297.183339942031,297.29265351974846,297.3234577036375,297.3190796572739,0.0,2393.1871166493165,170.51178297008815,612.0239611119326,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.7338393382606959,283.15,283.15,283.14999062879116,286.21801673678624,3.9682539682539675,1.5445054341877873,54816.25660439243,286.3114154879999,286.29075010475316,2.117742043449737,0.8867614729214128,0.8945897795267318,0.6755103967542686,0.463737437847078,0.2601605046723289,0.2613901209764099,0.24991130278702828,0.25107898958192043,0.2477841644587048,0.2481453613735258,297.15,293.15,297.2341570645396,297.56126767641354,297.1853408767555,297.29413354980164,297.32569762700837,297.32011935890375,0.0,2389.3974015207496,167.620930305538,618.0824181562638,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.7337123234426892,283.15,283.15,283.14999074187745,286.25051342801476,3.9682539682539675,1.5203256427407807,54772.34468306275,286.33463001599995,286.31506795240347,2.1234124968324246,0.8884576214306138,0.8963879724428895,0.6766778028293864,0.4661723234602237,0.2604253527463551,0.2616728522551069,0.2504984845937625,0.25168388710156553,0.24833919778034522,0.24871097792502905,297.15,293.15,297.2351851188823,297.5593871626661,297.18730554007334,297.2955937868231,297.3279027546735,297.3210748726237,0.0,2385.6550516972234,164.84101290087528,624.3550496579894,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.7335860175963541,283.15,283.15,283.1499908436991,286.2825252833174,3.9682539682539675,1.4970916564697967,54730.431357939146,286.3578479999999,286.3393112967799,2.129183866404596,0.89015849531621,0.8981956108080901,0.6778172356448832,0.46868568712779096,0.26069400743340876,0.26196031636038175,0.25108911295506775,0.2522932522921649,0.24889796892975713,0.24928097525554135,297.15,293.15,297.23618206337073,297.5572506989548,297.1892359354927,297.297034144372,297.3300761330451,297.32195579504713,0.0,2381.978384802914,162.175130460283,630.8210709215923,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.7334603450872548,283.15,283.15,283.1499919168671,286.31202286301897,3.9682539682539675,1.4777504918878712,54667.49046054855,286.3810487039999,286.3638887991783,2.135054245404147,0.8918671398240656,0.9000141556729511,0.6789286697877074,0.4712715869476928,0.2609680326022539,0.2622535103283245,0.25168422508211313,0.252907712232264,0.2494618866565739,0.24985632033183997,297.15,293.15,297.23715244869254,297.55488357389305,297.1911440683892,297.2984609914609,297.33223150253315,297.3227745169938,0.0,2378.9201164502533,159.87660412759428,637.4794262025289,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.7333348914685073,283.15,283.15,283.1499949217054,286.33973123398727,3.9682539682539675,1.4618877680068574,54578.14221826568,286.4042113919999,286.3889476318887,2.1409646351695217,0.8935797226424957,0.9018377319498925,0.6800294189003866,0.47388572775879284,0.26124455212984377,0.26254921194460235,0.25228134784899375,0.2535243689627148,0.2500281445078891,0.25043399060755933,297.15,293.15,297.2381142619109,297.552433354807,297.19304730314286,297.2998847266713,297.33438373729655,297.3235726767657,0.0,2376.3538647468154,157.8853880686618,644.2413856160599,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.7332098273715402,283.15,283.15,283.1499948182627,286.3649213706979,3.9682539682539675,1.4459612958878416,54501.99586623791,286.42731532799996,286.413391709081,2.1469556287458524,0.8952996260286242,0.9036719964414567,0.6811067506072389,0.4765549043074008,0.26152585171012793,0.2628504428347435,0.25288239364984605,0.2541457448524423,0.25059906243373253,0.25101682331948605,297.15,293.15,297.23905404270675,297.5498060030467,297.1949306240432,297.3012954595489,297.33652084929383,297.3243213957279,0.0,2374.3205618446736,155.9311699243028,651.170206798918,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.7330852163246966,283.15,283.15,283.14999453326027,286.39041002993434,3.9682539682539675,1.4300138819476254,54436.12086800323,286.4503397759999,286.43739851310886,2.153025604792765,0.8970238247102212,0.905515533203244,0.6821582829566702,0.47927959034828005,0.2618112046235258,0.26315692197709906,0.2534866737196471,0.25477153314012,0.25117414360057866,0.2516047058046951,297.15,293.15,297.23996201851537,297.546991777831,297.1967792553079,297.30268067247096,297.33862802810773,297.32500835044664,0.0,2372.1462717593504,154.00902311573495,658.2651166984508,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.7329610186851759,283.15,283.15,283.14999457856,286.4155442420255,3.9682539682539675,1.4147298958117842,54373.15769857133,286.4732639999999,286.4611706750388,2.1591596933869726,0.8987512904593282,0.9073660889648953,0.6831868077772542,0.4820490821034671,0.26210090277672266,0.2634681793475566,0.25409370498627293,0.2554009324806099,0.25175299901797576,0.2521969368115808,297.15,293.15,297.2408402786848,297.54402173309956,297.19860506762853,297.3040407486275,297.3407079526093,297.32564315612996,0.0,2369.996535839748,152.1714735948407,665.5081416705395,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.7328370557678041,283.15,283.15,283.14999245074335,286.4417024632569,3.9682539682539675,1.3965244828737038,54335.862656302284,286.4960672639999,286.4842352933384,2.162537055238924,0.9004789836839133,0.909093606666288,0.6842843794381365,0.4822378306539885,0.2623910518068681,0.2637559309158294,0.2546983993609585,0.2560042445242381,0.2523328292737229,0.25277126624413965,297.15,293.15,297.24170307858486,297.54194422713726,297.2004032608185,297.305347589452,297.3427658660575,297.32643280441005,0.0,2367.274021796146,150.0929405338784,667.995312728842,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.7327136215371887,283.15,283.15,283.1499908767213,286.46907268954527,3.9682539682539675,1.377262177840304,54309.52165604895,286.5187288319999,286.5069515172024,2.1644187372999095,0.9022176896460683,0.9107588464801275,0.6855140700323437,0.48101767383669103,0.2626838278542474,0.2640327421233324,0.2553001902326261,0.25659216263374657,0.2529161062248984,0.25333807935162606,297.15,293.15,297.24256268068,297.54153894116314,297.2021696767067,297.3065719506097,297.3448055552774,297.32752976088744,0.0,2363.8765200897674,147.93304835978574,667.872843731738,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.7325907987674818,283.15,283.15,283.1499897003148,286.49707007844853,3.9682539682539675,1.3575216414131757,54288.1681670727,286.54122796799993,286.5294455249122,2.1653139580036265,0.9039746848472932,0.9123917179419072,0.6868953752194631,0.4788593016396989,0.2629793957698776,0.2643032537060007,0.2558986353874765,0.2571681133930288,0.2535034044255804,0.2539014472458494,297.15,293.15,297.24343782283677,297.5429684212103,297.20390828506265,297.3077124004529,297.3468377291804,297.32897293174864,0.0,2360.034371470007,145.73726790846348,666.0222417253315,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.7324687294703319,283.15,283.15,283.1499902270539,286.5250784236251,3.9682539682539675,1.3390607532725975,54258.28254512738,286.5635439359999,286.5520103066593,2.1667205459039827,0.9057587728331138,0.914066692192561,0.6884302617704746,0.47715457514894977,0.2632789828786754,0.2645816161947872,0.25649447660648617,0.2577455651512268,0.25409606470932794,0.2544728976672286,297.15,293.15,297.2443447220146,297.5461985045176,297.20562376286335,297.3087724437264,297.34887089555525,297.3307620657355,0.0,2356.0300119621375,143.6592213188299,665.0360557767495,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.7323474538632693,283.15,283.15,283.14999118843787,286.55147964404813,3.9682539682539675,1.3226393917415102,54217.68622534146,286.5856559999999,286.57460670163744,2.1696616100445376,0.9075719608930934,0.91583777183103,0.6900106678645109,0.47684940512693774,0.2635836584831115,0.2648782132201008,0.25709138556862193,0.25833602792130206,0.25469482958499623,0.25506082163992316,297.15,293.15,297.24528014172705,297.5498298203536,297.20731778929996,297.30979176319585,297.35090182754914,297.33262426842515,0.0,2352.5414599761402,141.775941756257,666.6699591846459,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.7322268381912033,283.15,283.15,283.14999171563255,286.57699502574275,3.9682539682539675,1.3069380705321814,54177.1168776846,286.6075434239999,286.59695571404905,2.173011163105618,0.9094054109712313,0.9176492656996146,0.691595149304385,0.4768950121990752,0.26389210844108,0.2651822567762656,0.257689783410341,0.2589307856409106,0.2552986007569156,0.2556566066750786,297.15,293.15,297.2462241260173,297.5533462590637,297.2089827572658,297.310782899491,297.3529217733491,297.33445156303736,0.0,2349.3059852067313,139.9734114715467,668.9817592552594,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.7321066769892253,283.15,283.15,283.149992142157,286.6019438423575,3.9682539682539675,1.2920973787238585,54133.76517788542,286.62918547199996,286.6191112493479,2.1766165694862787,0.9112513055758463,0.919485989065339,0.6931752835524155,0.4771594829128501,0.26420304312492354,0.2654911108684532,0.25828934237062684,0.2595286267265416,0.25590584688971985,0.2562576314731634,297.15,293.15,297.24716858147485,297.55669482514685,297.21062440831764,297.31175539409264,297.35493181470724,297.3362350047479,0.0,2346.2192392703073,138.25935343879596,671.720764692252,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.731987117513445,283.15,283.15,283.1499925100547,286.62609240399956,3.9682539682539675,1.2778532828329838,54092.15280620055,286.65056140799993,286.64094216865374,2.180544450237933,0.9131102458804294,0.9213521245556697,0.694738354944,0.4777016363327459,0.26451696283025095,0.26580594073007296,0.2588905181645863,0.2601307564739021,0.2565177089310634,0.2568655088035241,297.15,293.15,297.2481022660207,297.5596884998122,297.2122279948998,297.3127024412726,297.3569236080496,297.337928962011,0.0,2343.3134992227115,136.61681715935603,675.0035585955114,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.7318679953370936,283.15,283.15,283.14999284336983,286.64965776454284,3.9682539682539675,1.2644306654092328,54048.84930028941,286.6716504959999,286.66251815337347,2.184699687477036,0.9149767095655863,0.9232374325950972,0.6962838962782425,0.47844090591638416,0.2648329488915542,0.2661249358490586,0.25949291739907243,0.2607360575672912,0.25713297829195325,0.2574783562237413,297.15,293.15,297.24902193898305,297.5623679935596,297.21380095839123,297.3136306652385,297.3589001143094,297.3395443340964,0.0,2340.5335676925442,135.06105246543885,678.6768051767817,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.7317493046326883,283.15,283.15,283.14999317819525,286.6725950180447,3.9682539682539675,1.2517344349821204,54004.89077894273,286.69243199999994,286.6837959420498,2.189073652361858,0.9168489119482828,0.925139833366297,0.6978082779666972,0.4793709877229579,0.26515086810194044,0.2664479045397908,0.26009651411406554,0.2613445024254043,0.257751636040242,0.25809611421955325,297.15,293.15,297.2499225435274,297.56469675159957,297.2153409081169,297.3145393618462,297.3608594078609,297.3410717945902,0.0,2337.8830587778843,133.58430524949316,682.7310757701624,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.7316311244447765,283.15,283.15,283.14999354109625,286.6946695554512,3.9682539682539675,1.2394068017738065,53964.764014316956,286.7128851839999,286.70464612062847,2.193691616272129,0.9187244576257818,0.9270586295780956,0.6993021243707299,0.480516508253661,0.2654706828875781,0.2667751753007849,0.2607012986902377,0.2619564730566807,0.2583742637306946,0.2587196216845245,297.15,293.15,297.25079036369743,297.56655903683736,297.21683412256914,297.31542059814655,297.3627926839261,297.3424793610353,0.0,2335.3994792218673,132.15903720779258,687.2215764820504,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.7315133044547043,283.15,283.15,283.1499938136741,286.7161767031018,3.9682539682539675,1.2278883297665486,53923.06040107994,286.7329893119999,286.7251861976984,2.198479035659539,0.9206005477739803,0.9289871532737438,0.7007717045585422,0.4818133678795556,0.26579169398733893,0.26710532745484045,0.26130681945690404,0.26257085019145987,0.2589997276754533,0.25934720458364835,297.15,293.15,297.25162992455773,297.5680694349948,297.21829130400494,297.3162804848898,297.3647055494534,297.3437953395802,0.0,2333.0175442375157,130.81894337118422,692.0214038237298,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131028.0,21131028.0,292.81439695999995,287.82346339308924,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.7313958310550253,283.15,283.15,283.1499941259642,286.7370862305739,3.9682539682539675,1.2171392071315061,53880.140687906416,286.75272364799997,286.74538835035855,2.203424640665404,0.9224759232173579,0.9309236714705533,0.70221622172478,0.4832525560648237,0.2661137630781704,0.2674381292032927,0.2619129673433191,0.2631874544662398,0.25962793909210186,0.2599787115881412,297.15,293.15,297.25243877764217,297.5692276237202,297.2197116624563,297.317118279451,297.36659711509543,297.345018691673,0.0,2330.7476624248607,129.5605054444521,697.1181636638171,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.7312788317582307,283.15,283.15,283.1499944204485,286.75708550702615,3.9682539682539675,1.2065930132051323,53842.71519375034,286.77206745599995,286.765073160035,2.2085723005118334,0.9243467360793668,0.9328670607256517,0.7036226656199188,0.4848770049877331,0.26643690091260963,0.26777412781479415,0.2625196098142464,0.26380671934512184,0.2602599250448384,0.26061555662519237,297.15,293.15,297.25319587700125,297.5698805740747,297.2210741989578,297.31791997985255,297.3684541182557,297.3461049496284,0.0,2328.6396211754,128.3390004427284,702.6016923370662,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.7311620730036824,283.15,283.15,283.14999475269553,286.7765614450772,3.9682539682539675,1.196984448168101,53801.81860798999,286.79099999999994,286.7844335151492,2.213822215044943,0.9262139680396871,0.9348129336916059,0.7050085759381484,0.48659640334200394,0.266760368490829,0.26811162477369765,0.2631263042546586,0.2644272247994649,0.26089380648826876,0.2612551399890462,297.15,293.15,297.2539233158373,297.5702698777194,297.2224037683578,297.3187004645874,297.37029122654775,297.34711773060997,0.0,2326.6230861798063,127.21134969599395,708.2953172918246,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.7310456799493279,283.15,283.15,283.14999508466184,286.7951888213701,3.9682539682539675,1.187485287287925,53766.00717869308,286.80950054399995,286.80324786558924,2.2192189098137844,0.9280732795239062,0.9367597575046438,0.7063607302633479,0.4884549484640876,0.26708414074613673,0.2684510984097709,0.26373280803125976,0.26504927871441514,0.2615305947045396,0.26189886670510903,297.15,293.15,297.25459915773354,297.5702439994694,297.22367878268756,297.31944446047197,297.3720941289483,297.34801210586215,0.0,2324.753374122493,126.10911333507623,714.2900175856876,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.7309295656022976,283.15,283.15,283.14999528488715,286.81328095116334,3.9682539682539675,1.1791379343220925,53726.063743500505,286.8275483519999,286.82172044911357,2.2247251754207458,0.9299254041049321,0.9387060774796239,0.7076861783856836,0.49041870348792027,0.26740803765610804,0.2687919604798161,0.2643390329491348,0.2656723753032926,0.262169657838214,0.2625457764759252,297.15,293.15,297.2552329912653,297.5698996882339,297.2249102885052,297.3201588185495,297.3738701274331,297.3488143827974,0.0,2322.9650764786497,125.121810388467,720.5200476856419,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.7308137608246729,283.15,283.15,283.1499956596244,286.83049527297345,3.9682539682539675,1.170772326583161,53691.76160718064,286.84512268799995,286.8395936027452,2.230346093919775,0.9317665381714568,0.9406489541547247,0.7089792851717341,0.49249603422139654,0.2677315457190677,0.2691339412481536,0.2649443947979153,0.2662961736805227,0.2628112032280461,0.26319623898962147,297.15,293.15,297.25581228176026,297.5691869891033,297.2260842976655,297.32083241660945,297.37560999788843,297.3495051966054,0.0,2321.336640137828,124.14712947566437,727.0077133035999,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.7306981952192184,283.15,283.15,283.1499959843851,286.84701694566905,3.9682539682539675,1.1629155493066552,53658.117549480055,286.8622028159999,286.8569680663956,2.236053757326628,0.9335968644956217,0.9425870499320753,0.7102452152687287,0.49466193109687623,0.26805450149177074,0.2694765432704028,0.26554874554542096,0.26692020492077095,0.26345467602362393,0.2638494866767302,297.15,293.15,297.25634366206975,297.56817852705774,297.22720896065846,297.3214696872959,297.3773178102636,297.3501037294691,0.0,2319.822687959544,123.22953473107034,733.7037212709392,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.7305827962791349,283.15,283.15,283.1499963219257,286.86295144096573,3.9682539682539675,1.1559352752584404,53621.35841737501,286.878768,286.87391009390245,2.2418217126797013,0.9354182283404668,0.9445206790759231,0.7114931179595727,0.4968903096575421,0.2683764476001851,0.2698192156244965,0.266151742767529,0.26754400572669385,0.26410125720218347,0.2645056860162327,297.15,293.15,297.25683789510197,297.5669825901955,297.2282900392344,297.32207332679627,297.379028579984,297.3506424862624,0.0,2318.407767377276,122.39942284468506,740.5600497857212,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.7304676886219599,283.15,283.15,283.14999664160985,286.8779053418451,3.9682539682539675,1.148964702372596,53590.80065898877,286.89479750399994,286.8901798986218,2.247688353959133,0.9372220426203683,0.9464438361460839,0.7127104488859851,0.49922388928019995,0.26869590558899703,0.2701612332424771,0.26675152937903246,0.2681665300161801,0.26475532083993764,0.2651686283525319,297.15,293.15,297.2572630942534,297.5654856020019,297.22928492333426,297.3226081640308,297.38077179409726,297.3510827155435,0.0,2317.1514029392774,121.58562680172781,747.6640527991292,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.7303527476988857,283.15,283.15,283.1499969156784,286.8922710368656,3.9682539682539675,1.1430160724316911,53556.5628553796,286.9102705919999,286.9059940252013,2.253612791172331,0.9390136317996617,0.9483591879753106,0.7139101356892915,0.5016204862990461,0.2690132612918295,0.27050231003309305,0.2673486793170586,0.26878765541669764,0.26541534211118434,0.26583701514768004,297.15,293.15,297.25764354196264,297.5638281152721,297.2302205109859,297.32309390213635,297.3825535223299,297.35146791853737,0.0,2315.988301375398,120.87326252421653,754.9320401662218,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.7302379885260337,283.15,283.15,283.1499972471517,286.90587048867974,3.9682539682539675,1.1374584477220069,53523.958113138506,286.9251665279999,286.92120539686084,2.259597576777469,0.940789629606873,0.9502638684910417,0.7150872995821276,0.5040856687073697,0.26932815769993845,0.270841927160888,0.26794261577023354,0.26940669084486263,0.26608117496581396,0.2665119799719812,297.15,293.15,297.2579696438114,297.5619683996979,297.2310879061545,297.3235219668979,297.3843579067002,297.35178116465244,0.0,2314.9586502749075,120.2070924300077,762.378280607409,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.7301233648863006,283.15,283.15,283.14999622657905,286.919366759989,3.9682539682539675,1.1310879991822909,53499.82737086294,286.9394645759999,286.93563750491575,2.264036538756368,0.9425521032219701,0.9520849644389112,0.7162807850192624,0.5051218168925286,0.2696404095164112,0.27116523744228355,0.26853226631420735,0.2700078195434811,0.2667498974648126,0.2671794555958857,297.15,293.15,297.25825225333875,297.56036652666126,297.2318966823685,297.3238860371189,297.3861564227151,297.3521115844405,0.0,2313.7632380200935,119.47428279562516,766.9451620744729,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.7300089938042573,283.15,283.15,283.149994704461,286.9339352936358,3.9682539682539675,1.1227542432331392,53490.44671325473,286.9531439999999,286.9491622866523,2.266151431313413,0.944306574814225,0.9537862678879475,0.717595164004288,0.5040054462547736,0.26994905824873794,0.2714638593496982,0.2691132907946404,0.27058034040214896,0.26742170240195695,0.2678335803381284,297.15,293.15,297.25850558019886,297.5602696187974,297.23263464074483,297.3241346233708,297.3879504191091,297.35269897644423,0.0,2311.9095974641186,118.56628110845439,767.1130100207591,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.7298949311306577,283.15,283.15,283.14999387333506,286.9488495825376,3.9682539682539675,1.1143552683015974,53482.316765135736,286.96618406399995,286.9620761354681,2.26727407874324,0.94605779794938,0.9554336253205306,0.7190351854627814,0.5019773419315273,0.27025469202118024,0.2717501857879338,0.2696855902881,0.27113576580058735,0.2680968583871023,0.2684841724824365,297.15,293.15,297.2587420077074,297.56169695863997,297.2333090780305,297.32426913941083,297.3897383284449,297.3535511024467,0.0,2309.728304010433,117.65451147173899,765.4130955517365,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.7297812954046292,283.15,283.15,283.14999379848916,286.9637155701256,3.9682539682539675,1.1060810876337115,53474.0223047848,286.9785640319999,286.9743903690428,2.2679883168619814,0.9478121848663528,0.9570605055076779,0.7206316974261076,0.49957857834465497,0.2705569180029838,0.2720292236372227,0.2702472876631882,0.271677065408479,0.268775809777509,0.26913586779611004,297.15,293.15,297.2589768158124,297.56493171470083,297.2339134079751,297.3242717972418,297.3915151359491,297.35472177433587,0.0,2307.357460411756,116.75600650038504,762.9592948310203,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.7296680609374813,283.15,283.15,283.149995343299,286.97684965484075,3.9682539682539675,1.1000785262317248,53452.759798231826,286.9902631679999,286.9863449648942,2.2705767455269092,0.9495684751233568,0.9587747746428074,0.7222914618269726,0.4989366557738074,0.2708564037640663,0.27232245020691015,0.2708016660397583,0.27222721182479803,0.2694591749632504,0.26980590184229897,297.15,293.15,297.25920506964906,297.5688032369593,297.2344526550414,297.324183986976,297.3932779053641,297.35598457079794,0.0,2305.5206789753006,116.07096992421212,764.0719946588376,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.7295550950312113,283.15,283.15,283.1499963014518,286.98843305068914,3.9682539682539675,1.0962302537301358,53419.8530087932,287.0012607359999,286.9975202598584,2.2736364701206893,0.9513197401836726,0.9605104628831919,0.723952402177381,0.49874199413859355,0.27115228875756836,0.2726170150630395,0.27135055165505306,0.2727754995061488,0.2701448065383254,0.2704824243028459,297.15,293.15,297.25941100398984,297.5725243261442,297.2349237876356,297.3240344162648,297.39500238012835,297.35717918283257,0.0,2304.1018435364235,115.58995850294704,766.091916418756,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.7294423256969603,283.15,283.15,283.1499972396755,286.9983134687315,3.9682539682539675,1.0956958228393432,53367.779531679524,287.0115359999999,287.0075043931138,2.277020405471224,0.9530589853343245,0.9622549862421125,0.7255986956506191,0.49886410500995065,0.2714432346323298,0.2729106672853389,0.27189354135200544,0.2733210815873447,0.2708314755981898,0.27116332568712886,297.15,293.15,297.2595779128153,297.57591154422124,297.23531275022697,297.32382095128213,297.3966698170063,297.35825859511044,0.0,2303.0737678278565,115.41944360582545,768.7502965603953,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.7293294200220249,283.15,283.15,283.1500018412403,286.9990006222669,3.9682539682539675,1.0952452000907418,53323.89182163973,287.0210682239999,287.00930090389704,2.2805656088802784,0.9547616979550269,0.9639921334518453,0.7272187507549288,0.49916614485628025,0.27172011350307357,0.2731994042131594,0.27242548216411433,0.2738623102152339,0.27151027788764237,0.2718434038696705,297.15,293.15,297.2596473001322,297.57889380101483,297.2355124046309,297.32347926719143,297.39816535714425,297.3591396260228,0.0,2304.0534642184343,115.27579799547155,771.759022708927,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.7292164420273429,283.15,283.15,283.15000052043047,286.9993393425478,3.9682539682539675,1.0948536168671905,53285.768835659255,287.02983667199993,287.0110234570344,2.2843403675375926,0.956409991132097,0.9657003291612685,0.7287941324609963,0.49975701422413915,0.27197872333208495,0.2734752041651245,0.27294217894507034,0.27439306156972904,0.2721799340113866,0.27251847645526367,297.15,293.15,297.2595759728063,297.5812109985181,297.2354726177866,297.32296934613674,297.399447949687,297.359735376987,0.0,2304.293932573641,115.15106871027182,775.3079930630377,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
