,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.7291034498542174,283.15,283.15,283.15000014012287,287.0003905658298,3.9682539682539675,1.094500555912872,53251.4079115272,287.03782060799995,287.013667549289,2.2882651142586656,0.958025050459475,0.9673835871102664,0.7303371216478758,0.5005443857137764,0.2722282468300198,0.27374184487267295,0.2734504136475139,0.27491618003332,0.2728460760577289,0.2731900719650336,297.15,293.15,297.259422347246,297.58306289466617,297.2353186289522,297.322373598982,297.4006321086573,297.3601619157008,0.0,2304.3868936747244,115.03868642924283,779.2262730299789,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.728990441125556,283.15,283.15,283.15000024638954,287.00213325587674,3.9682539682539675,1.094194997383609,53221.67900824302,287.0449992959999,287.0171553391554,2.29238343882246,0.9596004169709142,0.9690350689635282,0.7318357379316158,0.5015794877552895,0.2724690084989766,0.2739989604189033,0.27394945206196125,0.27543063211494184,0.27351017227340246,0.2738591481980148,297.15,293.15,297.2591750386944,297.5842999273581,297.23506068286474,297.32169379607893,297.40173063507706,297.3603920160146,0.0,2304.4767074951938,114.94148324487044,783.6149995713783,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.7288774053111164,283.15,283.15,283.1500004390213,287.0043051434617,3.9682539682539675,1.0939262499861426,53195.53845516185,287.0513519999999,287.0211860129855,2.296662969222014,0.9611456112561908,0.9706624004960319,0.7332951277749682,0.5028117698860068,0.27270498713745434,0.2742509591287961,0.27444236326859833,0.27593947837114075,0.27417467694561026,0.27452847633871447,297.15,293.15,297.25886160059736,297.58501876429995,297.23475280014856,297.3209679357816,297.4027917364551,297.3604785674565,0.0,2304.63628783775,114.85603527225187,788.3910769623947,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.7287643415391099,283.15,283.15,283.1500006505017,287.00677735105,3.9682539682539675,1.0936829615687724,53171.87978670583,287.0568579839999,287.02560058289396,2.3010591082176424,0.962670160333831,0.9722734610469375,0.7347253827628465,0.5041827873008886,0.2729384415073242,0.2745003712548848,0.2749314237497881,0.2764449367942204,0.2748402272648467,0.2751988956470772,297.15,293.15,297.25850515763847,297.58536333961763,297.23442216997626,297.3202177825383,297.40383727441395,297.36046914483694,0.0,2304.858245526157,114.77871825759539,793.4504804015196,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.7286512035503615,283.15,283.15,283.15000085848226,287.0097311472095,3.9682539682539675,1.0934770722085647,53151.862113867304,287.0614965119999,287.03063444632386,2.305638224485889,0.9641648285740158,0.973861459474418,0.7361074660131265,0.5057627035466684,0.2731700075835891,0.27474825064313585,0.2754157557476147,0.27694658628932584,0.2755093551883454,0.2758732800598576,297.15,293.15,297.2580930281221,297.5851215156572,297.23408532340625,297.31945106749254,297.404885138357,297.360327214607,0.0,2305.1888607600304,114.71331359933129,798.9386609704327,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.7285379947924068,283.15,283.15,283.15000104956925,287.0130324092486,3.9682539682539675,1.0932997606141697,53134.625945773965,287.0652468479999,287.0361269949039,2.3103628773971323,0.9656366066661946,0.9754322279047376,0.7374507856566165,0.5075056642054708,0.27340056172721305,0.2749956562024304,0.27589671245522507,0.2774457199617426,0.2761819457433922,0.2765515454703861,297.15,293.15,297.2576406635522,297.5844202842889,297.2337503738406,297.31867745697076,297.4059428672619,297.3600863291829,0.0,2305.60302687734,114.6570070013326,804.7715065786693,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.7284246768869886,283.15,283.15,283.1500012356605,287.01674976042267,3.9682539682539675,1.0931469462699603,53119.77335758286,287.06808825599995,287.04213156422946,2.3152240180729726,0.9670895430330493,0.9769892454884537,0.7387550999221573,0.5093933883071446,0.27363219153991625,0.27524482592004823,0.2763757461417603,0.2779438325495108,0.27685978012118406,0.27723563777770693,297.15,293.15,297.257163343006,297.58329545491557,297.2334446825149,297.3179182319375,297.40703331185125,297.3597710048451,0.0,2306.106954985425,114.60849437693109,810.9262203178097,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.7283112827493987,283.15,283.15,283.1500014193209,287.020724705935,3.9682539682539675,1.0930073426930915,53106.2065871394,287.06999999999994,287.04844694480283,2.320162959394654,0.9685326984846657,0.978539463887112,0.740036908653681,0.5113611683105118,0.2738649267565068,0.2754955488991959,0.2768539832665302,0.27844171535740003,0.2775411068002283,0.27792358871184775,297.15,293.15,297.2566756575045,297.5819377689051,297.2331616718936,297.3171718624356,297.4081475337442,297.3594188988966,0.0,2306.6649625410764,114.56418754563957,817.2757877811105,297.00822583392574,296.91180658425105,297.499654200413,297.5288285520925,297.05394819455245,3238.5049378678264,4515.542179695072,0.7100470112531934,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.7283112827493987,283.15,283.15,283.1500014193209,287.020724705935,3.9682539682539675,1.0930073426930915,53106.2065871394,287.06999999999994,287.04844694480283,2.320162959394654,0.9685326984846657,0.978539463887112,0.740036908653681,0.5113611683105118,0.2738649267565068,0.2754955488991959,0.2768539832665302,0.27844171535740003,0.2775411068002283,0.27792358871184775,297.15,293.15,297.2566756575045,297.5819377689051,297.2331616718936,297.3171718624356,297.4081475337442,297.3594188988966,0.0,2306.6649625410764,114.56418754563957,817.2757877811105,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.728197829340248,283.15,283.15,283.1500016102282,287.0249316014062,3.9682539682539675,1.0928781508210272,53093.65317691851,287.0711330071578,287.0550336068759,2.325162717622994,0.969968166115174,0.980084389432079,0.741301287378587,0.5133914248074233,0.27409855831568075,0.27574750907601103,0.2773316089775317,0.27893943782057856,0.27822530513694665,0.2786146219010218,297.15,293.15,297.25617979830986,297.580399607716,297.23289693487,297.31643578553275,297.40928273782396,297.35903897285056,0.0,2307.26795638066,114.52319525066751,823.7872603443226,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.7280842617558969,283.15,283.15,283.15000179570654,287.02949894882875,3.9682539682539675,1.0927644308966789,53082.604384178296,287.07166094147357,287.0620478179091,2.3302560757326174,0.9713929517053368,0.9816219540738591,0.7425377875863888,0.5155151478441118,0.2743342982733187,0.2760020878355642,0.277808594828718,0.27943723573732804,0.27891469615559117,0.27931123920691675,297.15,293.15,297.2556766190158,297.57858846882937,297.23266928806584,297.3157212195414,297.410457165869,297.35862255226425,0.0,2307.9446795898702,114.4871202122828,830.5315406150438,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.7279705882237226,283.15,283.15,283.15000196467577,287.0343313817016,3.9682539682539675,1.0926625905792906,53072.71076534997,287.0715971722105,287.06938048476974,2.3354250688161042,0.9728099123831755,0.9831545247534803,0.7437515453448835,0.5177122969257166,0.2745720722445125,0.27625922179601015,0.27828522252409205,0.2799353263652844,0.2796086822144057,0.28001284402608484,297.15,293.15,297.25517070125017,297.5765647911686,297.2324752370743,297.315026697737,297.41166658676616,297.35818080279927,0.0,2308.6795991297763,114.45482009698016,837.4696078872155,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.7278567740334683,283.15,283.15,283.1500021135486,287.03945264277394,3.9682539682539675,1.0925736477719947,53064.0708726602,287.0709550686315,287.0770608803197,2.3406793640595476,0.974218785851977,0.9846822284544067,0.7449394140334977,0.5199899322285788,0.2748125144973306,0.2765197045779702,0.27876156639536986,0.2804339178734765,0.2803089589630212,0.2807209893599371,297.15,293.15,297.2546653535701,297.5743142714971,297.23232299945204,297.3143576799639,297.41292780744175,297.357717622385,0.0,2309.478561355569,114.42661555068582,844.6223953654843,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.7277427930136395,283.15,283.15,283.1500022446216,287.04485008565024,3.9682539682539675,1.0924966907086886,53056.595841113245,287.0697479999999,287.0850753530773,2.34601908491118,0.9756209369239919,0.986206252614966,0.7461065411981878,0.5223430066615776,0.27505584318934256,0.27678388559139433,0.2792376155330024,0.2809330869294765,0.2810212450693835,0.28143921569720615,297.15,293.15,297.2541658553245,297.5719175405599,297.2322138258107,297.31371527879224,297.4143254095663,297.35726758201076,0.0,2310.337998384729,114.40221550492787,851.986762918978,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.7276287067694317,283.15,283.15,283.15000236777706,287.05041191437834,3.9682539682539675,1.0924264103931827,53049.76979872951,287.0679893355789,287.09328723202464,2.351409035879276,0.9770196712099737,0.9877288105990855,0.7472623914658886,0.5247386634953137,0.2753009787322652,0.27705038862225917,0.2797135164889766,0.2814326676526497,0.28174147569537156,0.2821642515788367,297.15,293.15,297.25367149472527,297.5694504929609,297.2321307877125,297.3130889580925,297.41581475618915,297.3568312979361,0.0,2311.232597444637,114.37993540364062,859.4910765777724,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.7275144631452499,283.15,283.15,283.1500024470719,287.0561265873293,3.9682539682539675,1.092364335224799,53043.7410542756,287.0656924446315,287.1014720943837,2.356270708556895,0.9784139561115983,0.9892209802995948,0.7484114928835164,0.5266354670956319,0.27554838278779814,0.27731427907070527,0.2801886605251034,0.2819265465425444,0.2824726505215739,0.2828956895793993,297.15,293.15,297.2531849665637,297.5670006547419,297.2320793564376,297.31247763095456,297.4174235681106,297.3564332353617,0.0,2312.1695250808652,114.36025886974437,865.943373567637,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.7274000267801569,283.15,283.15,283.1500046430516,287.0588718369264,3.9682539682539675,1.0923234331321001,53039.76882756536,287.06287069642093,287.1049442650083,2.3583281046361697,0.9797910064123362,0.9905663444889283,0.7496497117474124,0.5259289202708091,0.2757900049637331,0.27755019851923574,0.28065394000176436,0.2823875483215225,0.2832105050554288,0.2836151296530387,297.15,293.15,297.25267425587197,297.5657257030041,297.23195696999886,297.3117719628261,297.4190793222922,297.3562416427987,0.0,2313.537458077352,114.34729498492322,866.6343618578109,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.7272851299995833,283.15,283.15,283.1500089005888,287.049043169406,3.9682539682539675,1.1058891989233315,52948.343012284895,287.05953746021044,287.0954378678719,2.3591682383511374,0.9811125836469787,0.9918277678721457,0.7509944907532405,0.5241344567429013,0.27600711734093697,0.2777641383328879,0.28109509859787973,0.28282372356689306,0.283939029475906,0.28432749286756426,297.15,293.15,297.2520409387957,297.5657877162846,297.2315262354774,297.3108005114146,297.4205192799844,297.35613493639136,0.0,2316.9679525924016,115.57674612460072,864.8775121491523,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.7271697600790389,283.15,283.15,283.1500046442191,287.0372625487818,3.9682539682539675,1.1103515185214876,52926.12963160116,287.0557061052631,287.0834205383764,2.3588491883322003,0.9823532921504388,0.9929767007706013,0.7524633603216888,0.5213780828315859,0.2761894693108642,0.27794129584880095,0.2815025199902181,0.2832227108905489,0.28465083866651253,0.2850219469476902,297.15,293.15,297.25122858585075,297.56734472422687,297.23067225554325,297.3094628481776,297.42162633326996,297.35606694941373,0.0,2319.043809088723,115.99752544789483,860.9056986279775,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.7270540873846729,283.15,283.15,283.1500049993217,287.02619026260663,3.9682539682539675,1.116837291876718,52893.46351733472,287.051390000842,287.0731845901417,2.36033550470632,0.983540824831928,0.9941585671117793,0.7539862431173919,0.5204152328714178,0.27635039047484206,0.278111503592186,0.2818876177064198,0.28361560478986253,0.2853541244251032,0.28572000859667585,297.15,293.15,297.25031197647695,297.5694903130592,297.2295787416491,297.3079070422261,297.42255210520983,297.3559680357243,0.0,2320.90190945926,116.60759933087313,860.7967630656143,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.7269381067280589,283.15,283.15,283.1500053076934,287.01517980416975,3.9682539682539675,1.1235195325536387,52863.2181123544,287.04660251621044,287.06385818817836,2.3624755645436957,0.984682997439323,0.9953263152503502,0.7555011395905766,0.5201522890475561,0.2764966089207809,0.2782697124898201,0.2822568014131034,0.28399620426890415,0.28605223213282327,0.2864160514819901,297.15,293.15,297.24931271657874,297.57146201187174,297.22833746881696,297.30621481591993,297.4233600432742,297.35573741129235,0.0,2322.9046648347157,117.24295889669672,862.1553643401379,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.7268217978022478,283.15,283.15,283.15000556316926,287.0044137467377,3.9682539682539675,1.1302513810267667,52835.997310280916,287.04135702063155,287.0550884596868,2.3648561209998595,0.9857846501371579,0.9964648488379683,0.7569956419245715,0.5201878726412386,0.27663186299913745,0.27841656801187825,0.28261291645003933,0.2843641716106097,0.2867472521848108,0.28710946871628834,297.15,293.15,297.2482465323536,297.57311885736476,297.22700174203345,297.3044259890357,297.4240888464066,297.35537639343886,0.0,2325.006220843725,117.88959316226664,864.1112324261211,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.7267050031960385,283.15,283.15,283.15000576457277,286.9939827295725,3.9682539682539675,1.1369412344899028,52813.43804387067,287.0356668833684,287.0469491610875,2.3675319389095812,0.986834584062555,0.9975654781192033,0.7584527439177746,0.520587049433647,0.2767551813327014,0.2785515908462665,0.2829534668000727,0.2847175887232828,0.2874400271513413,0.28780143493847754,297.15,293.15,297.24710351051374,297.57424470713346,297.2255827280314,297.30254087570427,297.424744439188,297.3548432521142,0.0,2327.226925462009,118.54170144675331,866.7974721064746,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.7265878172606549,283.15,283.15,283.15000606985666,286.98364894153275,3.9682539682539675,1.1441926403754306,52789.94132139569,287.0295454736841,287.0391220229764,2.370419835386424,0.9878475115915863,0.9986394121476145,0.7598766322262668,0.5212427766684764,0.2768710821385041,0.2786798148620803,0.2832835725777343,0.2850616674431609,0.28813211672970074,0.2884935982485701,297.15,293.15,297.24591072877115,297.57492253317935,297.2241245468026,297.30060306843325,297.4253624890044,297.3541846732382,0.0,2329.5615308077354,119.25010755970914,870.0065600294977,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.7264701751346203,283.15,283.15,283.15000640361257,286.9731215866314,3.9682539682539675,1.1516048117013935,52768.42730554554,287.023006160842,287.03132253399235,2.373505506985783,0.9888236935576968,0.999687413314736,0.7612588161615028,0.5221346275017296,0.2769810262482332,0.27880352282456944,0.283604301713635,0.2853980342870466,0.2888242677442855,0.28918728264932914,297.15,293.15,297.24467522148916,297.57507448977594,297.22265228240536,297.2986341268298,297.42595577710347,297.35339837952074,0.0,2332.0423311400236,119.97932650576512,873.7037195116495,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.726352094473282,283.15,283.15,283.1500067116032,286.9623188409151,3.9682539682539675,1.1593610943466925,52747.15586107498,287.01606231410517,287.02344284511594,2.3767499524744355,0.9897670879556051,1.000712177219033,0.7626014268203133,0.5232181761505356,0.2770860141297643,0.27892380569366965,0.28391708684766914,0.28572808107214737,0.2895164631823266,0.28988243237707184,297.15,293.15,297.2434038199086,297.57475011339227,297.22117312921165,297.2966445057724,297.42652756447427,297.3524998265519,0.0,2334.649956398325,120.74465447430262,877.8009360490806,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.7262333754604595,283.15,283.15,283.15000698522573,286.9511550833876,3.9682539682539675,1.1672772253526569,52728.454643552715,287.00872730273676,287.01546440315104,2.3801924706531232,0.9906653486552557,1.0017042050753993,0.7638880217486647,0.5245448240246356,0.27718448108793814,0.27903971067429323,0.28421939199203705,0.2860498362832055,0.29020900528435434,0.2905797501559373,297.15,293.15,297.2420859948288,297.5737787746402,297.2196897623984,297.2946344767807,297.42707502242484,297.3514528062146,0.0,2337.407851467801,121.53214736506486,882.4044265951287,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.7261142144712891,283.15,283.15,283.1500072689718,286.93965728275464,3.9682539682539675,1.175856773117558,52707.26180614071,287.0010144959999,287.00732618020896,2.3837442079181246,0.9915341059292637,1.002674301407499,0.7651374622347397,0.5260104324970347,0.27727876882700775,0.2791528608948786,0.2845150447036783,0.28636638748673704,0.29090151099155925,0.2912782589908803,297.15,293.15,297.2407392327645,297.5724010973934,297.218204557962,297.2926138099043,297.4276033865604,297.35031241691695,0.0,2340.2702050712205,122.38288295314085,887.3035239066214,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.7259946396665321,283.15,283.15,283.1500075531355,286.9278293713213,3.9682539682539675,1.1850930453682886,52683.334141819505,286.99293726315784,286.99901210761135,2.3873873875551266,0.9923757959928781,1.0036240184133616,0.7663529942616676,0.5275951431689248,0.27736921754858573,0.2792634564134622,0.28480462834280934,0.2866781830620851,0.2915938490533951,0.2919777066677144,297.15,293.15,297.2393662807083,297.5706619258449,297.216717296773,297.29058355527644,297.4281126729101,297.34908834630255,0.0,2343.2279867676366,123.2953915611306,892.4596530033101,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.7258743635958198,283.15,283.15,283.15000783915883,286.91544168775926,3.9682539682539675,1.1940437362101466,52665.06638146477,286.98450897347357,286.99035691693933,2.3911566036287173,0.9931730111637903,1.004539180966323,0.767513881595861,0.5293527681334899,0.27745334805703736,0.2793696802518838,0.285084364618589,0.2869821274416166,0.2922858685413746,0.29267840465015416,297.15,293.15,297.23795135166415,297.5683660896383,297.21522580033377,297.28853851033574,297.4285914920221,297.34773464879885,0.0,2346.3317329036313,124.19064625627628,897.9813487983837,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.7257536828615199,283.15,283.15,283.15000802980774,286.9028107539913,3.9682539682539675,1.2040172878896407,52640.95191962598,286.9757429962105,286.9815783911885,2.394992028426045,0.9939450969848773,1.005434629733899,0.7686439702677329,0.531203334913476,0.27753390965710634,0.279473410571922,0.285358565714126,0.287281638558923,0.2929776507034816,0.2933797308191863,297.15,293.15,297.2365134030889,297.56576529049306,297.2137320474668,297.28648576567696,297.4290526205258,297.3463098254503,0.0,2349.4964652543226,125.17852216899927,903.7088638031536,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.7256321423690675,283.15,283.15,283.1500082516517,286.8895560011257,3.9682539682539675,1.2138103218143788,52622.36480643711,286.9666527006315,286.97243086843764,2.3989315190793357,0.9946659111499189,1.0062881819629312,0.7697124711741642,0.5332153021957284,0.27760711178757347,0.2795716741990199,0.285621415982375,0.28757179071779476,0.293668491723442,0.2940817134985368,297.15,293.15,297.2350305474646,297.5625924189252,297.2122322577682,297.2844165424601,297.42947279988357,297.3447489133004,0.0,2352.803888401223,126.16000884650217,909.7754579926001,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.7255104080957387,283.15,283.15,283.1500084905387,286.8761341029347,3.9682539682539675,1.2245536936810106,52597.124960374436,286.95725145599994,286.9631550532745,2.4028914360988782,0.9953752431739117,1.0071326164227357,0.7707675808391994,0.5352602056698856,0.27767865695900357,0.2796687554922523,0.2858817227646157,0.2878599034061477,0.2943591506533634,0.29478385151479464,297.15,293.15,297.2335375260227,297.55929836498234,297.2107307016071,297.28234323355446,297.4298845715918,297.3431588795517,0.0,2356.15131290065,127.22418982827142,915.9324803476836,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.7253875925028469,283.15,283.15,283.1500086566258,286.8620375080838,3.9682539682539675,1.2349479139030322,52579.43762691057,286.9475526315789,286.95346472291556,2.4069391490825547,0.9960229637581917,1.0079248304421502,0.7717511994005659,0.5374649403436166,0.2777412666679045,0.27975881355348364,0.28612827165921595,0.28813630707806925,0.2950484677687357,0.2954861970841683,297.15,293.15,297.2319938063773,297.55539462415095,297.2092206145545,297.2802492474948,297.43024757192353,297.3414211729002,0.0,2359.6328149183187,128.26944842660336,922.4206130289539,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.7252644012938776,283.15,283.15,283.15000879466004,286.84771994467343,3.9682539682539675,1.2462050486242395,52556.48358049785,286.9375695966315,286.94363474646724,2.4110087074413635,0.996650066552671,1.0086994864909375,0.772711245548819,0.5397159339402925,0.2778008671668414,0.27984648812104546,0.2863701493475106,0.28840872398106365,0.29573719513324725,0.2961884765666286,297.15,293.15,297.2304341871298,297.5513029736479,297.2077076877791,297.2781480708493,297.430592935507,297.33963717098266,0.0,2363.15930396286,129.39135101794093,929.0239908745224,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.7251408175587439,283.15,283.15,283.1500090222972,286.833090139976,3.9682539682539675,1.2579068542412462,52531.50444248004,286.927315720421,286.9335980472141,2.4151002067879492,0.9972555314684498,1.0094557758657117,0.7736466943673774,0.542014425542097,0.2778573146186859,0.2799316692008108,0.28660711706393466,0.28867696964637524,0.29642530861847205,0.29689068853053957,297.15,293.15,297.228857547707,297.54701442716777,297.2061915665284,297.27603885902016,297.43091988453125,297.33780445699097,0.0,2366.75123745947,130.55381654537115,935.747246645559,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.7250161103375466,283.15,283.15,283.1500091548897,286.8178721270866,3.9682539682539675,1.2694094640616704,52512.82161431125,286.91680437221044,286.92317829820985,2.4192320594829178,0.9978016202911346,1.0101595105664456,0.7745156938675561,0.5444267586422483,0.2779050755250987,0.28000956142454997,0.28683046609456386,0.28893314627229866,0.2971117145265191,0.29759231360654953,297.15,293.15,297.2272383479243,297.5422349595879,297.204667971092,297.27390891105546,297.43119883525975,297.3358498049839,0.0,2370.441242125576,131.71035521443537,942.7052767064692,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.7248911207226528,283.15,283.15,283.1500092530571,286.802531943815,3.9682539682539675,1.281823019998144,52487.64597100695,286.9060489212631,286.91268259265325,2.423373364219933,0.9983329381223375,1.0108505229900469,0.7753681679196945,0.546866331867414,0.27795067268562296,0.2800857110766803,0.2870504177868903,0.2891863837344987,0.29779768445409593,0.2982938327706923,297.15,293.15,297.22560885966163,297.53733565978814,297.2031426420596,297.27177395332643,297.4314658140894,297.33386538578503,0.0,2374.1566545637406,132.94486977161196,949.7455361781624,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.724764991758325,283.15,283.15,283.1500093634682,286.7866346370766,3.9682539682539675,1.2941396702907955,52467.92726057151,286.895062736842,286.90183386327055,2.427529955372771,0.998807353876922,1.0114899274924771,0.7761573967122478,0.5493940450316009,0.2779879271592315,0.2801546101171019,0.2872569914108857,0.28942750203753786,0.29848160924889827,0.2989942907583148,297.15,293.15,297.2239440212369,297.5320158488787,297.2016124740803,297.26961971768935,297.4316838488364,297.3317751821443,0.0,2377.9604212730765,134.18224399156477,956.9676275640153,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.7246389879432721,283.15,283.15,283.1500074005992,286.77205891032605,3.9682539682539675,1.3042198491238952,52463.078582864255,286.8838591882104,286.89045022600874,2.4289681193540344,0.999283708533949,1.0119936975278154,0.7770219102877578,0.5493996105840189,0.2780231312826532,0.28019547341627643,0.28746065190077896,0.2896390469847061,0.2991652873918974,0.2996732146093596,297.15,293.15,297.2222776007754,297.52758799126906,297.2000501874453,297.2674217239622,297.43189849138736,297.32984719896785,0.0,2381.199909896218,135.22368062353894,958.2097038578894,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.7245125234476351,283.15,283.15,283.1500060749983,286.7587510935687,3.9682539682539675,1.313046563015837,52467.41978608334,286.87245164463155,286.87871444668684,2.428917254497551,0.9997373638008447,1.012395443011549,0.7779917452371774,0.548067273978296,0.27805062335028263,0.28021480714953845,0.28765133612573923,0.2898241096426383,0.2998483157084919,0.30033965747971625,297.15,293.15,297.22061405655234,297.5245945598542,297.19844663989267,297.2651469267463,297.43209471760525,297.32817938013017,0.0,2383.8558559288354,136.15801592644573,956.2275616996234,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133188.0,21133188.0,292.7242887705263,287.6416339076805,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.7243856828942413,283.15,283.15,283.150005119709,286.74616811416286,3.9682539682539675,1.3212006693716918,52475.729849202384,286.86085347536834,286.8667635241567,2.4278916678299445,1.0001767945270865,1.0127296972161546,0.7790853634505313,0.5458677776197134,0.2780705764888904,0.28021737508525324,0.28782886427558785,0.28998683630815025,0.30053120548467793,0.3009982220300017,297.15,293.15,297.21897424250824,297.52318976898914,297.1968055919703,297.26279627084557,297.432281638668,297.32680950259623,0.0,2386.139888859668,137.03268341131573,952.1597914440637,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.7242584062371608,283.15,283.15,283.1500057089687,286.7337010393649,3.9682539682539675,1.3302421189444036,52475.78082377504,286.8490780496841,286.8549007951783,2.4273670363388495,1.000604134524521,1.0130721880288265,0.7802975576146826,0.5441713111332509,0.2780830156483983,0.28021711516630143,0.28799258922166415,0.2901408297283283,0.3012145962506727,0.3016608747777976,297.15,293.15,297.21737447589885,297.5232880153838,297.19513943840155,297.26037962065925,297.43246868655933,297.32573004738055,0.0,2388.3102128493174,137.97862898763572,949.2578655405608,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.7241305380725809,283.15,283.15,283.1500065806321,286.7198237924633,3.9682539682539675,1.3408935010739367,52464.133048030606,286.837138736842,286.8431488870842,2.428298297039879,1.0010162455056695,1.0134746042657479,0.7815231271763902,0.5438595928342888,0.2780898446952496,0.2802246985183242,0.2881453838141511,0.2902971618710813,0.30189855111784775,0.3023357586531457,297.15,293.15,297.21581555901986,297.5235565406322,297.19348450867636,297.25795081571556,297.4326555338256,297.3246925915739,0.0,2390.9654353615806,139.0618236429732,949.6015553211328,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.7240020639070184,283.15,283.15,283.15000702938335,286.70527017098004,3.9682539682539675,1.3520110542291768,52450.42452626745,286.8250489061052,286.83127095665867,2.4295969386622165,1.0014094329380914,1.01388113047754,0.7827268121647679,0.5439181157642863,0.2780917420424215,0.2802309559754193,0.28828909287322835,0.29044766704576025,0.3025822186584963,0.3030138638159433,297.15,293.15,297.2142799270842,297.52355401220467,297.1918429359252,297.2555242778421,297.4328293311248,297.3236060968362,0.0,2393.8438200696933,140.1878379729192,950.7941928992113,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.723873136681249,283.15,283.15,283.15000737055055,286.6903436551253,3.9682539682539675,1.3636423452600113,52433.66804650304,286.8128219267367,286.8193119108877,2.4311161407855897,1.0017876005916913,1.014286815284029,0.7839085803102235,0.5442032620727218,0.27809021429267444,0.2802360743166962,0.2884265791516474,0.29059409156227667,0.3032655671366008,0.30369374523609655,297.15,293.15,297.2127568485551,297.523288116266,297.19021212026047,297.2531029283769,297.4329922171618,297.32247044612404,0.0,2396.8454966967815,141.35880129072342,952.5038202543307,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.723743443735812,283.15,283.15,283.150007635876,286.67488597041734,3.9682539682539675,1.3757354113525817,52415.85116319079,286.8004711679999,286.807222175041,2.432936057514866,1.0021383216061224,1.0146847348851347,0.7850445255196957,0.5448051496283778,0.278083510620878,0.2802392911925636,0.2885547711566572,0.2907344215481985,0.3039482909318615,0.30437582989298717,297.15,293.15,297.2112441650838,297.5224971030859,297.18860119816424,297.2506969905339,297.4331367616555,297.3212352437047,0.0,2400.0029421262816,142.57448521279886,954.9315844478297,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.7236132429496519,283.15,283.15,283.1500078738549,286.6591195795628,3.9682539682539675,1.388275297449625,52395.91491267632,286.78800999915785,286.7950548508878,2.434924136755914,1.0024699780388868,1.0150748357315036,0.7861473369462819,0.5455885199379698,0.2780735969632777,0.2802412169888583,0.28867723510315446,0.2908709489093635,0.3046303325042973,0.3050589239897947,297.15,293.15,297.20973391390527,297.5213409644474,297.18700347650355,297.248302739256,297.4332656422244,297.3199293472673,0.0,2403.247226336848,143.83028517925752,957.770832874811,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.7234825459971269,283.15,283.15,283.15000808468034,286.6430703921836,3.9682539682539675,1.401208937086342,52374.20734051027,286.7754517894736,286.78281627855614,2.4370620598570016,1.0027826972695157,1.0154561678198548,0.7872170811053286,0.5465359249363452,0.27806066543561503,0.2802418709850837,0.28879428733640666,0.2910038392066901,0.30531160310849276,0.30574279315107855,297.15,293.15,297.20822430651884,297.51982858272146,297.1854188140062,297.245920343759,297.43337804515136,297.31855401843137,0.0,2406.568503880856,145.12143145065735,960.9829974302634,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.7233510913798812,283.15,283.15,283.15000825026357,286.6266324073996,3.9682539682539675,1.4145621930087486,52351.871054199,286.7628099082105,286.7704826910227,2.439397598942515,1.0030658702738688,1.0158216303854763,0.7882354594700848,0.5477050018677232,0.2780434733941034,0.2802405802812102,0.28890354611564517,0.29113134843594074,0.30599181207022835,0.30642757107065355,297.15,293.15,297.20671213656607,297.51778064671834,297.18385569005375,297.24355794016003,297.43346816145765,297.31707491499117,0.0,2409.9833288014815,146.453671930347,964.6974816780954,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.7232190832867532,283.15,283.15,283.1500084109267,286.60995275990075,3.9682539682539675,1.4282632253282754,52328.33586814947,286.7500977246315,286.75809336016465,2.4418607166784003,1.003327204756791,1.0161742854566072,0.7892160444265987,0.5490204493316141,0.27802327072121236,0.28023786803765277,0.2890073262042505,0.29125501854040436,0.30667108562347356,0.30711278439069406,297.15,293.15,297.2051964398698,297.51535115437946,297.18230787631546,297.24121047431134,297.43354010335514,297.31552120964625,0.0,2413.4641125973285,147.81778985322626,968.7456332406041,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.7230861674470745,283.15,283.15,283.15000853463255,286.59292492321663,3.9682539682539675,1.4424197373502947,52304.49717561633,286.7373286079999,286.74563181922906,2.4444957746702594,1.0035525143364836,1.016503428220023,0.7901351469849766,0.5505415132401436,0.27799844008020974,0.2802327463982697,0.28910251582880997,0.2913724445389384,0.30734851229782084,0.3077981424840371,297.15,293.15,297.2036726253096,297.51233120356557,297.1807855197078,297.23888757333805,297.4335789299664,297.31385117037746,0.0,2417.024563856359,149.22746565886177,973.2576539280354,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.7229528285548219,283.15,283.15,283.1500086353131,286.5757618825198,3.9682539682539675,1.456826792444989,52279.39521002385,286.72451592757886,286.73314887943894,2.4471966952090383,1.0037613896232236,1.0168210331070036,0.7910281945694623,0.5521431540564292,0.27797194788724167,0.28022672911654095,0.2891942199395188,0.2914872174245011,0.30802691049463404,0.30848454882672566,297.15,293.15,297.2021452372058,297.50908065168915,297.1792795204921,297.23658013346005,297.43363209079547,297.3121435267285,0.0,2420.616667414658,150.65845327094993,977.9604288495885,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.7228187097762386,283.15,283.15,283.150008731996,286.55835329470045,3.9682539682539675,1.4715943835321599,52255.597949740884,286.7116730526315,286.72062445613324,2.4500168363452417,1.0039400236562668,1.0171171278193156,0.7918735427218885,0.5538911904620232,0.27794243213149994,0.28021906038281935,0.28927954997418426,0.29159710298091496,0.30870732070311174,0.30917303886502057,297.15,293.15,297.20061130009145,297.5054109474402,297.17780389351856,297.23430147032315,297.4337152010423,297.3103685624831,0.0,2424.263890710701,152.1296194484696,983.0005757963331,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.7226838751818871,283.15,283.15,283.1500088063963,286.5407672758912,3.9682539682539675,1.486690097591272,52233.66577660793,286.698813352421,286.7080816235278,2.452924280267494,1.0040918310234135,1.01739292118796,0.7926775656992807,0.5557503919502075,0.2779105539964001,0.2802101375170956,0.28935947929445793,0.2917027946128186,0.309390057108351,0.3098643562099985,297.15,293.15,297.19907274092674,297.50140728196743,297.17635812191054,297.2320507964046,297.43383158988456,297.30854410621885,0.0,2427.9471881791446,153.63932081561293,988.3013768197256,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.7225486270529576,283.15,283.15,283.15000830507694,286.52326759278395,3.9682539682539675,1.501205321537694,52219.78635564353,286.6859501962104,286.695386340229,2.455266373333673,1.0042271877506195,1.0176250419377937,0.7934675033556347,0.5571042131569158,0.2778767919521855,0.28019404357200167,0.28943567075566756,0.2917992400605342,0.3100740342651766,0.31055237847987743,297.15,293.15,297.19752960368675,297.4973317462699,297.17492343280804,297.2298095445663,297.4339654587632,297.3067119572188,0.0,2431.5674636934973,155.11148666107331,992.3730430219938,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.7224130652066225,283.15,283.15,283.1500063498942,286.5075212153844,3.9682539682539675,1.5126289729073015,52231.666902616096,286.6730969532631,286.6821250006408,2.45486399579172,1.0043484612825668,1.017701109747894,0.7943444892285185,0.5559365942581099,0.2778378607396081,0.2801467338890048,0.28950405048588057,0.2918608655910784,0.31075867111408517,0.31121942767919,297.15,293.15,297.19598802477503,297.4944058993056,297.1734578446898,297.227528285648,297.43410699720545,297.3050974103248,0.0,2434.45061315533,156.33842239024162,990.2799278714731,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.7222771001639637,283.15,283.15,283.1500051631958,286.4929761045398,3.9682539682539675,1.523181619446546,52249.59298295691,286.660266992842,286.6688253523214,2.4534025979024583,1.0044583706786998,1.0177067420652677,0.7953270845239058,0.553813729113295,0.2777934328146309,0.28008404130090936,0.28956324456305504,0.29190327106356306,0.3114445684190411,0.31187955247393734,297.15,293.15,297.1944704707214,297.49285895876875,297.171972587538,297.22521427763127,297.4342643138968,297.3037561217113,0.0,2436.8313390150875,157.49349662783536,985.8445213474172,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.7221407896414064,283.15,283.15,283.15000418196365,286.4793082493399,3.9682539682539675,1.53276310278174,52272.93621369527,286.64747368421047,286.6555112433103,2.451032285803842,1.0045643789946255,1.017657715344762,0.7964431714944804,0.5508700044818432,0.2777429970996802,0.28000655520165024,0.2896121812280208,0.29192637642391905,0.3121313830317848,0.31253384502041825,297.15,293.15,297.19299978166634,297.4929565601067,297.1704675833978,297.22286474255986,297.43443053106074,297.3027438397583,0.0,2438.8176701275684,158.56459683609677,979.4224084058131,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
