,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.7220039575643237,283.15,283.15,283.1500052584056,286.46528326629976,3.9682539682539675,1.5445417039337936,52276.87276932085,286.6347303966315,286.64284141795395,2.4503920422303933,1.004666930623376,1.0176880035199516,0.7976410341792134,0.5495532237216354,0.2776884638746965,0.2799409847382902,0.28965193682148627,0.29195722339715,0.3128202014995636,0.3132039360799757,297.15,293.15,297.19159411766793,297.4940683960382,297.1689847074894,297.220520224418,297.4346213459852,297.3019577583197,0.0,2440.933834879535,159.80640594885156,976.9221890883996,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.7218666521250271,283.15,283.15,283.1500059006394,286.45038541596136,3.9682539682539675,1.5571209210541885,52275.114480347256,286.62205049936836,286.6303824104966,2.45053210902001,1.0047652108800058,1.0177563311493893,0.7988319622032095,0.5489712035818171,0.2776323921726016,0.2798806545039723,0.2896863870434443,0.2919896529586125,0.3135094654791063,0.3138813238974638,297.15,293.15,297.1902356783267,297.49505065965633,297.1675436384439,297.21820890989574,297.4348114851095,297.30117007428646,0.0,2443.398491837139,161.11444844033073,976.1867246659576,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.7217287175516007,283.15,283.15,283.1500062323822,286.4351091492251,3.9682539682539675,1.5702512854690092,52270.347250136314,286.60944736168415,286.6180558660257,2.4510959857907446,1.0048529827590014,1.0178396149312072,0.7999901352381188,0.5487973993177838,0.27757466002132847,0.2798226691733124,0.28971501060576627,0.2920202471889611,0.3141979618827312,0.3145621799309688,297.15,293.15,297.18891790113895,297.4955974688224,297.16615281735085,297.2159424766167,297.4349799814406,297.3003181290739,0.0,2446.0498167992887,162.470669826683,976.4201181651439,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.7215904262547485,283.15,283.15,283.1500064755295,286.4196935647671,3.9682539682539675,1.5835134760700882,52265.795905782084,286.596934352842,286.6058179163024,2.4518656168579014,1.0049338186864663,1.0179283939115278,0.8011257522439582,0.548823840722377,0.27751613678254083,0.2797659125044154,0.28974065789622294,0.2920498925757245,0.3148857538426495,0.3152443705056645,297.15,293.15,297.1876187078747,297.4958583049367,297.1647901321376,297.21370242581844,297.43513242786037,297.2994203997256,0.0,2448.7777630969167,163.84122953883409,977.1267220762701,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.7214514105892492,283.15,283.15,283.15000667164605,286.4040426656625,3.9682539682539675,1.597395119544926,52258.292219099356,286.58452484210517,286.5937348835475,2.4529912064606156,1.0049981477701022,1.0180224261345137,0.8022080281556707,0.5492021250056422,0.2774561077749627,0.2797113846216646,0.2897607499549585,0.29207775898113525,0.31557092285121713,0.31592777237172703,297.15,293.15,297.18634684543474,297.49547520710684,297.16348050324007,297.2115147664373,297.43523486444786,297.2984104373333,0.0,2451.625430938571,165.26697569827462,978.6609717340715,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.7213118625339789,283.15,283.15,283.15000682428547,286.38827561760627,3.9682539682539675,1.611533140291603,52250.52976252785,286.57223219873674,286.58177161045205,2.4543340264697493,1.0050487975402622,1.0181162332979175,0.8032470823442889,0.5498003143006013,0.27739496102318506,0.2796581609117486,0.2897767552535003,0.29210411193826524,0.3162530474346067,0.316610681600594,297.15,293.15,297.18508841073987,297.4945973311044,297.1622058105984,297.20936049042894,297.4352849374487,297.297307396064,0.0,2454.535517779632,166.71839839800225,980.709988766739,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.7211719913999721,283.15,283.15,283.1500068956816,286.3724837991034,3.9682539682539675,1.62567036450942,52244.04782577697,286.5600697919999,286.56991514432116,2.455803190410433,1.0050911119744612,1.018209487572088,0.8042596600883408,0.5505270679716063,0.277333209860275,0.27960571038097215,0.28979025580050005,0.29212949332311056,0.3169333074934406,0.3172931556216125,297.15,293.15,297.1838378236828,297.4934204311061,297.1609528459843,297.20722570329326,297.4353034388555,297.29614804858437,0.0,2457.4719059911063,168.17360704625463,983.0621807999224,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.721031231784508,283.15,283.15,283.15000700902897,286.35657426346006,3.9682539682539675,1.640601370952761,52233.72323584836,286.5480509911578,286.5582775708213,2.4575666428979717,1.0051091868406985,1.0182969025588229,0.8051975126826422,0.5515603907777662,0.277269890648719,0.279555032912708,0.2897967707478014,0.29215163554812457,0.3176077556390635,0.3179731117806625,297.15,293.15,297.182602574607,297.4914387394256,297.15975589140345,297.2051374641641,297.4352286128066,297.2948326564814,0.0,2460.4818196924953,169.6989179884347,986.1295448377999,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.7208900604998741,283.15,283.15,283.1500071042497,286.34063774134654,3.9682539682539675,1.6554304013578376,52225.591165146674,286.53618916547356,286.5467410138869,2.459445272506725,1.0051153977358969,1.018379939358685,0.8061009469251722,0.5527165870960136,0.2772058994041955,0.2795050443508676,0.28980026268347403,0.29217218944049433,0.31827962136917143,0.3186516465848403,297.15,293.15,297.1813718800779,297.48910575014014,297.15858356258605,297.20307109205095,297.4351145846098,297.293449373893,0.0,2463.5190093660126,171.22037393661822,989.4868416907938,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.7207482470296785,283.15,283.15,283.15000715658346,286.32468951591375,3.9682539682539675,1.670507889803547,52217.26289107371,286.5244976842104,286.53537355002135,2.461492441669104,1.0051027952200873,1.0184552046167024,0.8069509529371729,0.5540543848071016,0.27714091259042484,0.2794560523055433,0.2897991827514327,0.2921902290035751,0.3189476104937329,0.31932788762011327,297.15,293.15,297.18014707408093,297.4862382652469,297.157449286215,297.2010394170522,297.4349430886716,297.29196342625335,0.0,2466.585861332235,172.76679860368455,993.270921783223,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.7206057812561882,283.15,283.15,283.1500071722507,286.3087982550165,3.9682539682539675,1.685893307819072,52208.127136739786,286.5129899166315,286.52421282720456,2.463682061923162,1.0050709880417052,1.018520538635373,0.8077491514513495,0.5555487356602363,0.27707539720733065,0.2794081166685571,0.2897941345102407,0.2922059226289561,0.3196131937416913,0.3200025438272391,297.15,293.15,297.1789271556313,297.48288923647135,297.1563567229177,297.1990478475057,297.4347409499773,297.29039238250067,0.0,2469.6625126752187,174.3423215122507,997.4250936342647,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134232.0,21134232.0,293.02360064,287.6832954261539,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.7204629691867045,283.15,283.15,283.15000719422073,286.2929284818205,3.9682539682539675,1.700951483410276,52202.462408888736,286.5016792319999,286.51315405599803,2.465946318627592,1.0050289655008766,1.018580668276921,0.8085198613031147,0.5571250739600403,0.2770095820783483,0.2793607620143863,0.2897869651794355,0.29222039774642844,0.3202774709869789,0.320676383634869,297.15,293.15,297.17770974379584,297.4792855779683,297.15528595491895,297.19707727304274,297.43452212046384,297.28877613403796,0.0,2472.752093703368,175.89506835185,1001.7805601152738,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.7203192162085086,283.15,283.15,283.1500071807573,286.27719968650746,3.9682539682539675,1.7166687910307215,52193.45763282728,286.4905789995789,286.50240282216043,2.4683803601284735,1.0049595812135137,1.0186244906484163,0.8092187262144042,0.55889223569522,0.2769433125375667,0.2793149465104299,0.28977453940699427,0.29223167667186556,0.320939080499278,0.32134874667171104,297.15,293.15,297.176499427916,297.4750654318932,297.15427490903573,297.19516567617995,297.43427459442853,297.2870560078907,0.0,2475.836391534011,177.50501216756544,1006.5881987722653,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.7201751048119753,283.15,283.15,283.1500071142815,286.2615921237988,3.9682539682539675,1.7321798961723738,52186.644926598994,286.4797025886315,286.49181771166155,2.470867973138181,1.0048804187249971,1.0186620373720063,0.8098914055348311,0.5607203796582858,0.2768771495777561,0.2792698507072465,0.28976037987434067,0.2922418811107862,0.3216001529913769,0.3220208957187047,297.15,293.15,297.17529339778196,297.4706393573777,297.1532887731325,297.19327853950614,297.43402441284314,297.2853048961283,0.0,2478.9088427293736,179.10061322503827,1011.5527489573216,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.72003035184102,283.15,283.15,283.1500071040531,286.24611901203724,3.9682539682539675,1.747815122880916,52179.822145397426,286.469063368421,286.4814665843549,2.473451933507439,1.0047836339166085,1.0186882013117733,0.8105172360201344,0.5626583037564773,0.2768111046114409,0.2792260061984092,0.28974308228614987,0.29225013645102577,0.3222601507325072,0.322692647777144,297.15,293.15,297.17409462236435,297.4658454227684,297.1523461182311,297.19143452477874,297.4337675951264,297.2834976566538,0.0,2481.9748557744188,180.70887982927073,1016.7880874600629,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.7198849845195884,283.15,283.15,283.15000706118104,286.2308327590204,3.9682539682539675,1.7634579858028518,52173.56888979359,286.4586747082104,286.47135679625006,2.4761126430525473,1.00467078360592,1.0187033523784819,0.8110996443836901,0.5646855422576212,0.2767453321782975,0.27918341170319033,0.2897229543209025,0.2922565940421909,0.3229192531183934,0.3233641987217035,297.15,293.15,297.17290469448454,297.46074009184696,297.15144466156613,297.18963173549474,297.4335070243337,297.28164564154525,0.0,2485.0173223508496,182.31968685865522,1022.2486032517482,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.7197391856991907,283.15,283.15,283.1500069932934,286.21569547288976,3.9682539682539675,1.7787986873592136,52169.94912846445,286.4485499772631,286.46143080207065,2.4788252693848105,1.004546869566012,1.0187109502567229,0.8116517680374387,0.5667731819389343,0.2766798184409131,0.27914174861837027,0.2897008951799206,0.2922618366246631,0.323577829244887,0.3240356744729158,297.15,293.15,297.1717215583934,297.4554214505429,297.15057272413947,297.1878583986848,297.43324550514893,297.2797639273819,0.0,2488.0435384841967,183.90806932869071,1027.870011324012,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.7195926240149985,283.15,283.15,283.15000690882715,286.2008771665236,3.9682539682539675,1.7945276741174534,52163.74463212676,286.43870254484204,286.4518696816035,2.481618722978943,1.004404774396838,1.0187053716201964,0.8121518159238431,0.5689557752691605,0.27661516158188443,0.2791018832639364,0.28967577219179474,0.2922650362305622,0.3242359812911598,0.32470733264090196,297.15,293.15,297.17055397807576,297.4497644500174,297.14975591429635,297.18613979167355,297.4329906001793,297.27784094684847,0.0,2491.022377926209,185.52766755391585,1033.7340465526993,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134484.0,21134484.0,293.08404518315785,287.6866612532607,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.7194456600811547,283.15,283.15,283.15000681592767,286.1862530739025,3.9682539682539675,1.8098709942281117,52160.411562513094,286.4291457802105,286.4425118870647,2.4844481161697938,1.004253867514224,1.018693406959115,0.8126249300063187,0.5711808937365903,0.2765510801476693,0.27906308615176645,0.28964910946538314,0.29226723676087507,0.324893926216269,0.3253791596667281,297.15,293.15,297.1693965795509,297.44394811731655,297.14896839844545,297.18445007066657,297.4327393739829,297.2759005079925,0.0,2493.9746178888827,187.1171439632323,1039.7212221432926,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.7192981756196231,283.15,283.15,283.1500067121153,286.1718803019088,3.9682539682539675,1.8250247509872595,52158.43333198788,286.4198930526315,286.433417204695,2.487324183867451,1.0040915585399222,1.0186730867431522,0.8130631912715394,0.5734613403240859,0.2764877434110039,0.27902565304094396,0.2896204545607109,0.29226812509883004,0.32555160314128,0.3260511946342302,297.15,293.15,297.1682523583365,297.4379256101288,297.1482187912005,297.1827977331529,297.4324929086631,297.27393748029635,0.0,2496.8898278690326,188.69170839525512,1045.8627867371235,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.7191504982465483,283.15,283.15,283.1500047718872,286.15895129320546,3.9682539682539675,1.8365587590085246,52182.59496542672,286.41095773136834,286.42369843011414,2.48750685848084,1.0039223650072753,1.0185043522915385,0.8135598685895017,0.5732609032124394,0.2764214739981714,0.2789590184755909,0.2895877884717968,0.29223705505332304,0.32620858898580746,0.32670077170957346,297.15,293.15,297.1671112334613,297.4327207616115,297.1474452917796,297.1811266038094,297.4322395726785,297.2721286926681,0.0,2499.2364262943393,189.9841437467962,1045.7162871710905,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.7190024964808858,283.15,283.15,283.15000325411023,286.14784424299205,3.9682539682539675,1.8459143108504688,52219.39672433073,286.40235318568415,286.41396044058104,2.4862717076039504,1.0037503232190446,1.0182525983099708,0.8141647140569153,0.5717635902015571,0.27635139911181755,0.2788751022448245,0.28954907644207917,0.2921855204269497,0.3268655485984896,0.3273383607750606,297.15,293.15,297.1660042552274,297.4290118313072,297.1466514205327,297.1794430048867,297.4319950183796,297.2706211060667,0.0,2500.894733304567,191.09665309918407,1042.2669186456264,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.7188542796326386,283.15,283.15,283.1500021072489,286.1380347091765,3.9682539682539675,1.853690709809701,52263.10612295661,286.39409278484203,286.4044430722643,2.4841160526241044,1.0035834471559657,1.0179519239379304,0.8148950811818022,0.5694232000865606,0.2762777803752461,0.27877840034825624,0.2895045274464545,0.29211839899425285,0.3275231987605739,0.3279686659385632,297.15,293.15,297.16494977769,297.42694183128265,297.14584104754147,297.1777493696017,297.43177038185513,297.2694504815942,0.0,2502.067664592348,192.0709423180844,1036.6919020096516,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.718705848900222,283.15,283.15,283.1500022509346,286.1291293313104,3.9682539682539675,1.8616247909926058,52299.01438283443,286.3861898981052,286.3957363630458,2.482526987321545,1.0034294317757269,1.0176864780827222,0.8157490086552635,0.56760924412444,0.2762019841490614,0.27868429669505296,0.28945475864657555,0.29205137246536605,0.3281827626100189,0.32860454655444477,297.15,293.15,297.16397374035364,297.42645635544716,297.1450380489602,297.17606585431434,297.43158687600277,297.26862417501565,0.0,2502.9741350406784,193.03418251695763,1032.4563195819594,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.7185571077181472,283.15,283.15,283.15000290814794,286.1197759347531,3.9682539682539675,1.8711455710088531,52318.04632010142,286.3786578947367,286.38806593427955,2.482430678069986,1.003290503374515,1.017512252950242,0.8166191257202525,0.5671663807241175,0.2761287734715625,0.278605585269063,0.28940324345715385,0.29199671926499804,0.32884541197996037,0.3292549867810138,297.15,293.15,297.1630843695115,297.4262060640774,297.1443069190082,297.17444412263995,297.4314625799285,297.2679008110331,0.0,2504.2294781775367,194.1018722108029,1031.6823573517486,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.7184080837403938,283.15,283.15,283.15000318351304,286.1104853892105,3.9682539682539675,1.880617805948926,52334.64156794234,286.3715101439999,286.3808335674278,2.482717065880206,1.003161183571594,1.0173688934900587,0.8174744241049575,0.5670649009302384,0.27605833108901856,0.2785326438603685,0.2893508540413632,0.2919445220908669,0.32951017174246855,0.3299106875407216,297.15,293.15,297.1622555355241,297.42578912905003,297.14364047280293,297.172878280452,297.4313774582659,297.267188175219,0.0,2505.6223070015903,195.15611676280813,1031.7780229001255,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.7182587430417512,283.15,283.15,283.1500033115294,286.10145877917057,3.9682539682539675,1.8901737769929507,52347.871987731254,286.3647600151578,286.374087733484,2.483335800154193,1.003040036036435,1.0172521121284583,0.8183028775006851,0.5672580738802904,0.27599122368363227,0.27846588476667056,0.28929803729137377,0.29189492248542276,0.3301770939010318,0.3305712263903416,297.15,293.15,297.1614831112344,297.425071252872,297.14304465706533,297.1713752648449,297.431330816834,297.26646102057015,0.0,2507.08014657424,196.2071378333149,1032.6256691810004,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.718109145749251,283.15,283.15,283.1500034016952,286.0926467796451,3.9682539682539675,1.8994712958076199,52361.268363394774,286.35842087747363,286.3677085313114,2.4841906534192533,1.0029240624294145,1.0171534883229232,0.8191049904957708,0.567660247994839,0.2759269655258153,0.2784040858260299,0.2892451966594699,0.29184750086936606,0.33084578824198296,0.3312353528465035,297.15,293.15,297.16075012098287,297.4240642473724,297.14250497273304,297.1699234197516,297.43131434849164,297.26571142186634,0.0,2508.5726315889838,197.23225017968923,1034.008014571422,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.7179592594980398,283.15,283.15,283.1500034356909,286.08413490463556,3.9682539682539675,1.908649290356694,52373.57430723123,286.35250610021046,286.36176112398897,2.4852897897623407,1.002812988227808,1.0170731071058536,0.8198744381127229,0.5682784589754869,0.2758660210151823,0.27834784043845595,0.28919250175665995,0.2918025631044399,0.331516335295591,0.3319032751131135,297.15,293.15,297.1600575429719,297.42270619553653,297.1420275943495,297.16852895179005,297.4313284339491,297.2649297437194,0.0,2510.081373945596,198.24122573312462,1035.9447622108514,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.7178090799180659,283.15,283.15,283.15000344532103,286.0759483589926,3.9682539682539675,1.917676903018486,52385.108896649675,286.3470290526315,286.3562506370242,2.486610331182663,1.0027058237264312,1.017008732782323,0.8206079647716145,0.5690933879353469,0.2758066651513964,0.27829585532531254,0.28914014854739917,0.29176014788633964,0.33218867324284884,0.33257476954310716,297.15,293.15,297.15940144627746,297.42097546127354,297.14158925079266,297.16719226448777,297.4313706877306,297.2641058221124,0.0,2511.5939577974464,199.23197657233177,1038.387794470929,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134916.0,21134916.0,293.15666408,287.67922072664896,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.7176586090968484,283.15,283.15,283.15000343430034,286.0680901729548,3.9682539682539675,1.9265071261156566,52396.381697085046,286.3420031039999,286.35116838174804,2.4881350986783723,1.0026019632431118,1.0169589415690394,0.8213047775469468,0.57009155652619,0.27574355695288144,0.27824576671403406,0.28908833918387966,0.2917202841585081,0.33286301573132515,0.33324978899496277,297.15,293.15,297.158779077203,297.41887101176593,297.1411202342629,297.16591380630047,297.43144384661844,297.2632255952302,0.0,2513.105219451904,200.20147296770728,1041.303483799258,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.7175076812031147,283.15,283.15,283.1500034200698,286.06070377632386,3.9682539682539675,1.9354951128002154,52403.584330004116,286.33744162357885,286.346681724024,2.489928561956424,1.0025009243095688,1.0169275215659246,0.8219413153165804,0.5713394332747681,0.27566714093172795,0.2781895462568969,0.28903746787985435,0.29168426634067185,0.33354009235389054,0.33392985146547416,297.15,293.15,297.1582006147254,297.4161878928189,297.1405154752044,297.16472222712184,297.43155587553065,297.2622364170803,0.0,2514.6075712927504,201.1722613016349,1044.8564301307536,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.717356570365534,283.15,283.15,283.1500033816033,286.05357761608076,3.9682539682539675,1.9437510954264392,52415.47691456805,286.3333579806315,286.3424731082453,2.4918171759795595,1.0024007779939972,1.0169024696603337,0.8225529480240066,0.5726760125344125,0.27558734193378953,0.27813072878396883,0.288987078091378,0.2916497829909055,0.33421827493835476,0.33461183397803407,297.15,293.15,297.15763853095166,297.4132804996564,297.1398840550426,297.16356548015045,297.4316825974685,297.261210232654,0.0,2516.090819715689,202.08469698272577,1048.6426329641713,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.7172051629458459,283.15,283.15,283.15000332344295,286.0468876700703,3.9682539682539675,1.9517070289018352,52427.73593197949,286.329765544421,286.3387292683822,2.4938575880248637,1.002302312859511,1.0168876444694042,0.8231241993613969,0.5741538300660026,0.2755020366588693,0.2780677463265122,0.28893758602875896,0.29161782437174644,0.3348984889472312,0.335297039511772,297.15,293.15,297.1571035236207,297.41001416316,297.13920970110587,297.1624664420182,297.4318366584507,297.2601260976711,0.0,2517.5396431161425,202.9674837086959,1052.798104717776,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.7170535229494296,283.15,283.15,283.1500031981149,286.0406304115143,3.9682539682539675,1.9592091236832567,52441.919681287545,286.32667768421044,286.33540587020275,2.496011780188536,1.0022054857100455,1.016880684968276,0.8236633690335989,0.5757367239787073,0.27541323572780024,0.27800179333227926,0.28888897974866046,0.2915879419174806,0.33558054547676397,0.33598492042087935,297.15,293.15,297.1565904026612,297.4064731034012,297.13851379437494,297.1614144693603,297.4320153481625,297.25900142359205,0.0,2518.942645251812,203.81054762185192,1057.234331771003,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.7169015732292876,283.15,283.15,283.1500030782153,286.0349566189747,3.9682539682539675,1.9664646698765234,52455.271210799634,286.3241077692631,286.3326492097619,2.4983077792577055,1.0021113942620374,1.0168839114519044,0.8241586648340584,0.577448439004536,0.27532159748729224,0.27793337748705055,0.28884171699075945,0.29156090098683024,0.33626506357329167,0.3366763863846715,297.15,293.15,297.1561074399911,297.40257955923363,297.13781462368485,297.1604262136801,297.43222493163694,297.2578305536453,0.0,2520.283264450911,204.62490152582703,1062.0171063304379,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.716749529324159,283.15,283.15,283.1500024484205,286.0296617998875,3.9682539682539675,1.9721375416367373,52480.924458263966,286.32206916884206,286.3299063676252,2.500040380705099,1.0020174434464402,1.016857947231799,0.8246498141283705,0.5786393438522074,0.27522889956518976,0.27785769602588833,0.2887944250363352,0.29152787010471704,0.3369502279980218,0.3373639460286926,297.15,293.15,297.1556323057497,297.39869558779196,297.1371126241391,297.1594528799776,297.432441967247,297.2566670729811,0.0,2521.5226169183475,205.3217166630458,1065.477622739361,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.7165973674445517,283.15,283.15,283.15000058236933,286.026399100581,3.9682539682539675,1.9737274147436739,52535.71222144301,286.3205752522104,286.3266188554899,2.499086735303887,1.001926116239913,1.0166900245548922,0.8252232921852855,0.577348142951114,0.2751342041188729,0.27775071376411353,0.2887444417166871,0.29146390199588473,0.3376365358241419,0.3380306402436049,297.15,293.15,297.15518085791535,297.39594570565225,297.1364103239015,297.15848175903426,297.432669990252,297.25573772735106,0.0,2522.0084097854456,205.70438444502201,1062.5598709228966,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.7164452015806377,283.15,283.15,283.14999915586026,286.02485484140203,3.9682539682539675,1.9730511074375146,52602.27357812767,286.31963938863146,286.32360151017855,2.49712836274333,1.001846045499998,1.0164741431870246,0.82590807292305,0.5751237306455812,0.27503936149847064,0.2776315958471882,0.28869208163523075,0.29138688347835584,0.33832480459374675,0.3386905427758727,297.15,293.15,297.15477368544504,297.3946364245119,297.13573038903314,297.15751538975456,297.43292226544537,297.25511563083796,0.0,2521.890136886157,205.89501647399246,1057.2634902393434,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.716293150130144,283.15,283.15,283.1499979850277,286.0248740529089,3.9682539682539675,1.9703285997822435,52676.57009857154,286.31927494736834,286.32105852900935,2.494324094414587,1.0017859692347537,1.0162272161019121,0.826728868341256,0.5721029676877621,0.27494591076082886,0.27750363157566243,0.2886375434592237,0.29129819255257766,0.339016028772019,0.33934578789835507,297.15,293.15,297.1544317411658,297.39499963204884,297.13509284736244,297.15655843331643,297.43321304539506,297.2548591398577,0.0,2521.2703712725197,205.90001284565855,1049.975523941305,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.71614122066569,283.15,283.15,283.1499986134547,286.02576602213503,3.9682539682539675,1.9687942500189402,52729.67384055833,286.31949529768417,286.3202003672641,2.4933064522684205,1.0017577807587046,1.0160972458462645,0.8276420614038461,0.5707072088432448,0.27485597044411303,0.27739583255603634,0.2885837781296463,0.29122777381393783,0.3397130066446772,0.3400197025698322,297.15,293.15,297.15418877280973,297.39648465281687,297.13453213419916,297.1556583646096,297.43358384241174,297.2548895533694,0.0,2520.589696124879,205.94655515577784,1046.864969544632,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.7159893883992348,283.15,283.15,283.14999907547616,286.0267160074867,3.9682539682539675,1.9675671907582295,52772.9667126087,286.32031380884206,286.32034797085765,2.4931236933777767,1.0017577014966448,1.0160378300329267,0.828556470900158,0.5700488252467337,0.27476985284963534,0.2772999394141722,0.28853292396168484,0.29116769773701423,0.340415579142736,0.3407053621865509,297.15,293.15,297.1540271356998,297.3979199094396,297.1340436826571,297.15483182513657,297.4340293165474,297.2549703738961,0.0,2520.1725564072713,205.98677690247206,1045.665443386546,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.7158376301806896,283.15,283.15,283.14999925364293,286.02814936250536,3.9682539682539675,1.9660684530102648,52811.80396276852,286.3217438501052,286.32125417272755,2.493380320129031,1.0017840005498806,1.0160275580255353,0.8294517866475164,0.5697597169829106,0.2746876266365384,0.2772121308308618,0.2884855225473131,0.29111492805964595,0.3411236484482477,0.341399848689633,297.15,293.15,297.1539386859488,297.39906394814415,297.1336259246272,297.15408368364467,297.4345427036299,297.25505098919893,0.0,2519.8490889472623,205.98058896715165,1045.4386365663263,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.7156859186729747,283.15,283.15,283.1499993192455,286.0299994848018,3.9682539682539675,1.963893903085451,52852.03788289765,286.32379879073676,286.3226911698126,2.493905609684978,1.0018273808451532,1.016048112727209,0.8303292162393107,0.5696944257106767,0.27460814828824986,0.27712955632554653,0.28844070830002955,0.2910671213898906,0.34183554112749914,0.34210008629022487,297.15,293.15,297.15389620753234,297.399957752093,297.13325595886795,297.1533900033797,297.43510210805675,297.25512040598596,0.0,2519.5508546830188,205.90810932616634,1045.8028999884843,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.7155342758532494,283.15,283.15,283.1499993400238,286.03249197267485,3.9682539682539675,1.9615118110380065,52887.7070837309,286.3264919999999,286.3249123128831,2.494798025233423,1.0018949943013973,1.016111412319929,0.831173228019578,0.5699325968995268,0.27453296153604956,0.27705460593930226,0.2884001020449907,0.2910268294770874,0.3425531965274768,0.34280870726216567,297.15,293.15,297.1539163306602,297.40041322591816,297.132956876285,297.1527786108848,297.43572800266156,297.255158609282,0.0,2519.2620132797997,205.7954515123295,1046.971607009908,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.7153826979710876,283.15,283.15,283.1499993049453,286.0356112341743,3.9682539682539675,1.958750376688899,52921.28330494987,286.3298368471578,286.32783436900496,2.4959772731048675,1.0019825835871896,1.0162088659398612,0.8319839650837572,0.5704054961780105,0.27446169402678317,0.27698612353842483,0.2883633996058411,0.2909930517362832,0.3432757781528356,0.3435243141585674,297.15,293.15,297.153985402832,297.4004570022738,297.1327186965008,297.1522381485348,297.436407331759,297.25516131638005,0.0,2518.952198148649,205.63408182349178,1048.7665478034107,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.7152311732695804,283.15,283.15,283.1499992280001,286.03921430849044,3.9682539682539675,1.9551740679405265,52958.0577414828,286.3338467014736,286.3312652773128,2.4973400138920785,1.0020839116675195,1.016328889424424,0.8327707118272786,0.571026813024187,0.2743933474000265,0.2769221324300582,0.28832957453889047,0.29096379487134494,0.34400191855694295,0.3442447036900004,297.15,293.15,297.15408671700163,297.40021651715864,297.1325235261872,297.15174691985976,297.4371243139651,297.2551395988345,0.0,2518.6135280861286,205.398398730061,1050.9619813596737,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.7150797449072912,283.15,283.15,283.1499991461512,286.043612028408,3.9682539682539675,1.9514088682733577,52989.88586067088,286.3385349322104,286.33555161958895,2.499014126643657,1.0022091439953544,1.0164877060257793,0.8335136391450327,0.5718983551071768,0.2743302807894301,0.2768660822854189,0.28830100925001756,0.2909425855241837,0.3447345505615307,0.3449736351721678,297.15,293.15,297.15424274496775,297.3994677850648,297.13240432239746,297.15134310358263,297.437909261745,297.25507344355157,0.0,2518.22947667577,205.12291169665875,1053.8349987756246,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.7149283926748019,283.15,283.15,283.1499990451012,286.048578754157,3.9682539682539675,1.946876554198354,53023.92271877115,286.3439149086315,286.340417372356,2.5008713963446656,1.0023499256450916,1.016670565581429,0.8342275273269683,0.5729143430529049,0.27427089436946533,0.2768152404284179,0.28827605532415845,0.29092662043017425,0.34547145027629617,0.34570805134692423,297.15,293.15,297.15443239294063,297.3984001178578,297.13233496656284,297.15099549010716,297.43873648804845,297.25497989110335,0.0,2517.8017677723406,204.7740794600327,1057.1065399525621,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.7147771187172535,283.15,283.15,283.1499989171016,286.05408842706487,3.9682539682539675,1.9414587341155318,53061.29102736688,286.3499999999999,286.3458309739556,2.50289817018554,1.0025056502715863,1.0168762074634359,0.8349131094398716,0.5740629297918843,0.27421510940803634,0.2767694254717883,0.28825457468280447,0.29091567241200356,0.3462124635999839,0.3464477221158946,297.15,293.15,297.1546534430957,297.3970296407482,297.1323131810637,297.1507007821722,297.4396031035225,297.2548600301204,0.0,2517.330993548487,204.34345791631935,1060.7481756159293,297.1265389025129,297.052653614988,297.28051621871003,297.60333180074525,297.240419099218,3782.4226270807358,4632.097970731252,0.6968259712014184,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.7147771187172535,283.15,283.15,283.1499989171016,286.05408842706487,3.9682539682539675,1.9414587341155318,53061.29102736688,286.3499999999999,286.3458309739556,2.50289817018554,1.0025056502715863,1.0168762074634359,0.8349131094398716,0.5740629297918843,0.27421510940803634,0.2767694254717883,0.28825457468280447,0.29091567241200356,0.3462124635999839,0.3464477221158946,297.15,293.15,297.1546534430957,297.3970296407482,297.1323131810637,297.1507007821722,297.4396031035225,297.2548600301204,0.0,2517.330993548487,204.34345791631935,1060.7481756159293,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.7146259439309676,283.15,283.15,283.14999883602644,286.06013872323194,3.9682539682539675,1.936039920215144,53093.786384448,286.35646312736833,286.3518168396169,2.505110849329308,1.0026789160707708,1.0171078757702057,0.8355659669413289,0.5753547426046537,0.2741636643904497,0.27672951649466226,0.2882371816487568,0.29091055631351326,0.3469585627928541,0.3471936120006856,297.15,293.15,297.15491020696146,297.3953203310215,297.13234691705196,297.15046634690947,297.44051863829844,297.2547124880486,0.0,2516.822288811851,203.89313303528667,1064.7955499724524,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.7144749049782755,283.15,283.15,283.1499989371097,286.06628649681346,3.9682539682539675,1.9310102397237339,53117.385668499686,286.3629677557894,286.3581276360668,2.50758090229221,1.0028752502762188,1.01737598569364,0.8361661278419403,0.5768446055892628,0.27411762847707644,0.2766978230634494,0.2882244306153461,0.29091318837218644,0.34771107243443444,0.3479482069554417,297.15,293.15,297.15520830533643,297.39309875732994,297.1324450834266,297.15030013069367,297.4414805137708,297.2545065581115,0.0,2516.3860185431354,203.4492715908278,1069.4026899105115,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.7143239124699158,283.15,283.15,283.14999903364304,286.0724416097968,3.9682539682539675,1.926001564540765,53139.02375976555,286.36951307052624,286.3645205595816,2.510139482411397,1.0030790672299177,1.0176566128097118,0.8367452355347154,0.5784030611033119,0.2740732528274422,0.2766688688452036,0.2882128631873041,0.2909182134054168,0.34846563779915274,0.3487057306902599,297.15,293.15,297.155517627155,297.3906852104011,297.13256126439023,297.1501516962286,297.44245172680985,297.25427350499695,0.0,2515.9753546696184,202.99965599990887,1074.2138025012366,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.7141729897592091,283.15,283.15,283.1499991266029,286.0786027630474,3.9682539682539675,1.9210889902835255,53157.24348861736,286.376098256842,286.371032690322,2.512830767117941,1.0032942406700078,1.0179560198931532,0.8372928411848555,0.5800642179306886,0.27403140610185406,0.2766440316826037,0.28820312606223486,0.29092684422495724,0.34922345370711516,0.34946772459390407,297.15,293.15,297.15584412398107,297.3879844424328,297.13270497646323,297.15003062509675,297.44343963569514,297.2540007607338,0.0,2515.6039749963725,202.546759977101,1079.326528459325,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.7140221625034341,283.15,283.15,283.14999920532864,286.08473217905146,3.9682539682539675,1.9164096451284525,53170.53054128145,286.38272249999994,286.37767884137276,2.515705222493557,1.003524145136135,1.018280625921054,0.8377888691876538,0.5818691831003326,0.27399262804229885,0.27662449614036105,0.28819500305830514,0.29093956596061066,0.3499856484174461,0.3502358522673371,297.15,293.15,297.1561869473307,297.3848510493994,297.1328773028963,297.14993528268405,297.444437068312,297.25365753012454,0.0,2515.2869463000416,202.0995068863612,1084.8571739025351,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.7138713583040879,283.15,283.15,283.1499992814923,286.09085463972343,3.9682539682539675,1.9116849531387516,53183.391847630905,286.38938498526306,286.38435795270567,2.5186239695623938,1.0037575966841623,1.018611561149066,0.8382724409639631,0.5837085980369351,0.2739545880482793,0.2766062894908551,0.28818726576422155,0.29095332679759955,0.3507488813598899,0.3510054782473166,297.15,293.15,297.1565336952337,297.38161307854847,297.13305650721804,297.1498461046038,297.44543650941625,297.2532971790041,0.0,2514.983212598534,201.64556724116227,1090.5035781936479,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.7137206218603402,283.15,283.15,283.1499993469639,286.096945691368,3.9682539682539675,1.907147435720901,53192.93420892855,286.3960848978947,286.39112564452876,2.5216717720620934,1.0040009164895856,1.0189599507872777,0.8387134349492246,0.585650572132367,0.27391848939691943,0.2765916164866767,0.28817998534041,0.2909693325611869,0.3515151469033642,0.35177937820957933,297.15,293.15,297.15688703836014,297.3780462075523,297.13325033605963,297.149766731168,297.44643312732245,297.2528766880925,0.0,2514.7160620913446,201.1987139948891,1096.4574225938425,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
