,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.7135699371518432,283.15,283.15,283.1499994042311,286.10299844755343,3.9682539682539675,1.902719701852508,53200.38942574139,286.4028214231578,286.39795070807367,2.524816991077545,1.004251797507892,1.0193216587987535,0.839118349821493,0.5876699387112949,0.2738838046801989,0.27657956137799095,0.2881727859242882,0.2909867469615957,0.3522840145482343,0.35255675706019657,297.15,293.15,297.1572433382389,297.3742192491989,297.1334528930153,297.14969180249795,297.44742679566235,297.2524068157227,0.0,2514.477030214829,200.75547629236462,1102.6522736022714,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.7134192801591941,283.15,283.15,283.14999946397813,286.1090264723934,3.9682539682539675,1.8982891271199551,53207.2214145686,286.4095937463157,286.4048032250671,2.5280151804777433,1.004506636593444,1.0196907049170618,0.8395034700836678,0.5897313154468614,0.2738498541393103,0.2765689431293745,0.288165601613665,0.29100493313579673,0.35305418863767146,0.35333598913274616,297.15,293.15,297.15760077873165,297.3702507156124,297.13365968592666,297.14961895441684,297.44841695392824,297.2519094177232,0.0,2514.2545169371474,200.30945711676245,1108.989234031624,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.7132686887890399,283.15,283.15,283.1499995051115,286.11500595177483,3.9682539682539675,1.8940909853641745,53211.028521599714,286.4164010526315,286.4117290982269,2.5313336037768606,1.0047706527831863,1.0200760325117666,0.839836362372104,0.5918892557403209,0.2738174787625818,0.27656138244589823,0.2881578638185619,0.29102421281932933,0.35382743382197523,0.3541194811336201,297.15,293.15,297.15795738486327,297.36593641900936,297.1338722350009,297.14954445579565,297.44939091595626,297.2513402821251,0.0,2514.0632386143147,199.87666779377528,1115.626578208032,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21135996.0,21135996.0,293.0889645605263,287.57157271587687,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.7131181398308334,283.15,283.15,283.14999786280345,286.12207716803016,3.9682539682539675,1.8861436400302614,53243.257157112355,286.42324252736836,286.41765929859866,2.5319191624894373,1.0050300012913136,1.020309418251964,0.8402569595798706,0.5915320743682952,0.27378388118721564,0.276523361179984,0.28814769455864747,0.2910113762459437,0.3545990431765992,0.3548787705176189,297.15,293.15,297.1583077834897,297.3626162555618,297.1340726167473,297.14943930165686,297.45035354132193,297.2509578997555,0.0,2513.362642943386,199.15130071748544,1115.5802074246549,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.7129678014812421,283.15,283.15,283.14999649944474,286.1306795684623,3.9682539682539675,1.8762066127261436,53286.02448685275,286.4301173557894,286.42334606422907,2.531138303786163,1.0052998909307482,1.0204743184254361,0.8407885962980731,0.5899077761693228,0.2737513851899386,0.27647104352658086,0.2881341054286948,0.2909803512028994,0.3553720617182835,0.35562766593755535,297.15,293.15,297.15867245049094,297.3607576754973,297.13427982770463,297.1492966293739,297.45130458692773,297.25086223399893,0.0,2512.0342990369077,198.25218468352358,1112.1718134177463,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.712817763562362,283.15,283.15,283.149995493997,286.1403175591589,3.9682539682539675,1.8650298807060557,53332.42985396902,286.43702472315783,286.429064397499,2.5294729643703984,1.0055862135693068,1.0206024481519678,0.8414480962580502,0.5874558431146403,0.273720780507282,0.27641032858865944,0.2881174536446516,0.2909362103130298,0.3561471206526155,0.35637063080649706,297.15,293.15,297.1590657469176,297.36050277146114,297.134503587384,297.14912219566304,297.4522549376902,297.2510898478232,0.0,2510.274750804073,197.23263216493777,1106.5937156917585,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.7126681312882515,283.15,283.15,283.1499957752634,286.1505207194738,3.9682539682539675,1.8543929975870148,53367.4604316887,286.4439638147367,286.43537746967183,2.5284157215983174,1.0058984752636182,1.0207822093245262,0.8422355570319444,0.5855441242876271,0.2736934659223921,0.2763583490997948,0.28809871197550446,0.29089571753654114,0.3569257697631375,0.3571211624781736,297.15,293.15,297.15950814813345,297.3618020148273,297.134759589596,297.14893011007314,297.4532230982832,297.25164459218263,0.0,2508.3279866222274,196.22671161733265,1102.4796338687534,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.7125188745279492,283.15,283.15,283.1499965687382,286.15986327546483,3.9682539682539675,1.8457672420027813,53382.65199311101,286.45093381578937,286.4424321599338,2.5288707057476127,1.0062387621013182,1.021069443906982,0.8430445986213283,0.5849976442539929,0.27366981911250265,0.27632593261224403,0.28808039533187013,0.2908709229736303,0.3577092881407286,0.3578884084409602,297.15,293.15,297.15999989587374,297.3633144840479,297.13504942305354,297.1487521936036,297.4542226047869,297.2522677202732,0.0,2506.8054129795405,195.36131522888004,1102.0029540785088,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.7123699103998106,283.15,283.15,283.1499969956694,286.168830784487,3.9682539682539675,1.837606722821403,53392.28579017095,286.4579339115789,286.44962754638505,2.529756832039529,1.0065992647740662,1.0214015527005895,0.8438403656490554,0.5848218056292227,0.2736484588020712,0.2763006683464349,0.28806253686416566,0.29085081553368275,0.3584963901042121,0.3586629071937322,297.15,293.15,297.1605200863821,297.36460209059527,297.13535478990576,297.1485876861293,297.4552347654947,297.25285988370143,0.0,2505.5069430127573,194.52479812176406,1102.5317041730384,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.7122211674620575,283.15,283.15,283.1499973068832,286.1775783802551,3.9682539682539675,1.8298172198747555,53397.96990545129,286.46496328736833,286.45691618345376,2.5309477637535567,1.006974388741171,1.0217658459172172,0.8446166236444007,0.584907072610394,0.2736286851536125,0.2762804063027222,0.28804511077483336,0.2908342275226056,0.3592862215830819,0.3594427398556812,297.15,293.15,297.1610573370925,297.3656073591489,297.13566851503066,297.1484346102517,297.4562526116975,297.25340408664425,0.0,2504.3444512608517,193.7132497296506,1103.7699495222912,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.7120726498315854,283.15,283.15,283.1499975571865,286.1860878931613,3.9682539682539675,1.8224883310479134,53399.680249897414,286.472021128421,286.4642836438116,2.5324491014219825,1.0073630655835577,1.0221615869295981,0.8453607169273177,0.5852594809166183,0.2736103435607878,0.2762650034271413,0.28802826696344874,0.2908214411669471,0.3600790017482567,0.36022811245452724,297.15,293.15,297.1616045481889,297.36619063615245,297.1359861725555,297.1482950975986,297.4572726414659,297.25386981919223,0.0,2503.3051775760764,192.93634807540664,1105.7346216958658,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.7119242828794677,283.15,283.15,283.1499977829203,286.19442639284995,3.9682539682539675,1.815435736574045,53399.20264071907,286.4791066199999,286.4716949889483,2.534158259573995,1.0077602027335224,1.022577838405413,0.846079311553412,0.5857913611708109,0.2735928726935398,0.2762527738440197,0.28801180740807936,0.29081124162536237,0.3608736678650724,0.3610171668171224,297.15,293.15,297.1621554897259,297.36645147215506,297.13630458368044,297.1481646431299,297.45829040695054,297.2542733191284,0.0,2502.347355651565,192.18103498994796,1108.1889266888886,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.7117760997212456,283.15,283.15,283.14999797813425,286.2025485050615,3.9682539682539675,1.8087935798375148,53395.87720768899,286.48621894736834,286.4791534929443,2.5361205999743697,1.0081667261685454,1.0230182255672575,0.8467609260970836,0.586542834306812,0.2735763466986759,0.2762442932677767,0.2879958324289035,0.29080425107336405,0.36167057398089913,0.36181068196759536,297.15,293.15,297.1627064936062,297.3662617921595,297.13662126514987,297.1480454991928,297.4593008897419,297.2545871879701,0.0,2501.4850675493117,191.45935109331128,1111.2433597036897,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.7116280657421035,283.15,283.15,283.14999816105455,286.21046622614807,3.9682539682539675,1.8024278483035885,53391.08446910739,286.4933572957894,286.4866274065237,2.538286485405544,1.0085797927246318,1.0234770254971228,0.8474060957637414,0.5874717070204206,0.2735606528316226,0.276238823986978,0.2879802654093727,0.2907998902071644,0.3624695278678676,0.36260791039045337,297.15,293.15,297.1632522110586,297.3656519537907,297.1369358749119,297.1479357931118,297.46030452415596,297.25481607140586,0.0,2500.702311514193,190.76204108541484,1114.7878154953091,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.7114801677047112,283.15,283.15,283.14999831763834,286.21820474261096,3.9682539682539675,1.796346873798562,53384.85933663731,286.50052085052624,286.4941198474201,2.5406386866544923,1.0089983032101464,1.0239522267022527,0.8480155534476485,0.5885633748532005,0.2735457815534944,0.27623614256004964,0.28796504931537725,0.29079794847682733,0.36327023536930564,0.3634085247523085,297.15,293.15,297.1637908260608,297.36463903201076,297.13724883259897,297.14783445844967,297.46129824334923,297.2549622784939,0.0,2499.987775846091,190.09016465022034,1118.782511210652,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.7113324185186146,283.15,283.15,283.14999845701493,286.2257398604908,3.9682539682539675,1.7906209344988322,53377.16415798006,286.507708796842,286.5016280160448,2.543192483310938,1.0094215442246801,1.0244439576383728,0.8485792030849157,0.5898316937272685,0.27353294655166865,0.27623722883124535,0.28795018181399656,0.2907986205904441,0.36407280041193374,0.3642127908512871,297.15,293.15,297.164315763107,297.3631393849944,297.1375720959126,297.1477419517779,297.46227460176203,297.2550087595108,0.0,2499.347037610041,189.45113066200437,1123.2696017164997,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.7111847275954661,283.15,283.15,283.14999859533737,286.23318814084905,3.9682539682539675,1.7849471913539385,53369.57488184096,286.51492031999993,286.5091361386346,2.545824499201034,1.0098466512148963,1.0249421987819765,0.8491246127690365,0.591168422830676,0.27352069657983674,0.27623975247087096,0.28793546663327396,0.29080033804543887,0.3648762217360119,0.3650185360036761,297.15,293.15,297.16483521527965,297.36144764690437,297.13789653567204,297.1476531011221,297.46324593837676,297.25501568747103,0.0,2498.737158553803,188.81824343139698,1127.957018106796,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.7110372196523562,283.15,283.15,283.1499987036823,286.2403732547128,3.9682539682539675,1.779728855843561,53360.607609007915,286.5221546052631,286.51665035537553,2.548698689695173,1.0102760311250003,1.025458841739611,0.8496040500744394,0.5927187504567806,0.2735099454763583,0.27624659493535714,0.2879211190003083,0.2908051950179541,0.36568225023829404,0.3658289930263271,297.15,293.15,297.16532977106147,297.3591085242249,297.13821717857763,297.14757453319413,297.4641920369022,297.25488440879207,0.0,2498.2144167357037,188.22927567023783,1133.2444028099935,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.7108897523972361,283.15,283.15,283.14999880759785,286.24750082389835,3.9682539682539675,1.7745370634137352,53352.00037761754,286.52941083789466,286.5241650369958,2.5516254645477727,1.010706069794606,1.0259793844420158,0.8500668688008608,0.5943155661699642,0.2734994438313154,0.27625435030051626,0.28790681621318703,0.2908107499870618,0.3664888410870437,0.3666405001434573,297.15,293.15,297.1658172632164,297.3566188022412,297.1385352402949,297.14749786267663,297.46513033483586,297.254719900653,0.0,2497.710596401675,187.64461885667964,1138.6755757932158,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.7107423938182655,283.15,283.15,283.14999844910506,286.2546314405805,3.9682539682539675,1.7688402667008414,53348.57164276106,286.5366882031578,286.5314922652124,2.554079530862161,1.0111368579005373,1.026476096575459,0.8504974356191488,0.5954726380598776,0.273489350392231,0.27625767289997744,0.28789222706086015,0.2908109238105614,0.36729665397846534,0.3674494436618313,297.15,293.15,297.1662845048325,297.3538660116993,297.13884389499384,297.14742110250904,297.46604561162576,297.2544922251321,0.0,2497.1807082132627,187.02452964509303,1142.9419293,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.7105951656889787,283.15,283.15,283.14999668056555,286.26348234545964,3.9682539682539675,1.7593762534848962,53371.47352019185,286.54398588631574,286.53801228928035,2.5537962858117798,1.0115676521650305,1.0268223228784115,0.8510311804111965,0.5941069679679736,0.27347885718199316,0.2762307751605582,0.28787506643001237,0.29077827460778305,0.3681040101196304,0.3682349366495786,297.15,293.15,297.166747175563,297.35238052658286,297.13914452884995,297.14731424514764,297.46694446388807,297.2545061880063,0.0,2495.939952280941,186.09490093888112,1140.3907387548625,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.7104482115293449,283.15,283.15,283.14999554507216,286.27354390883494,3.9682539682539675,1.7487775130799257,53399.83568637428,286.55130307263147,286.5444921331795,2.5525243549215695,1.012007570234878,1.0271186324835795,0.8516730431293137,0.5918246138098068,0.27346964225154,0.2761936530796442,0.28785616177921813,0.290732609445325,0.36891271279505683,0.36901288643620744,297.15,293.15,297.16721716077046,297.3522534495257,297.13945108099074,297.14718999865573,297.46783437122474,297.25478921223345,0.0,2494.204725347235,185.06231874387328,1135.3803368795434,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.7103016427284558,283.15,283.15,283.1499946390564,286.2845089728855,3.9682539682539675,1.7371288964013465,53432.04989997187,286.5586389473683,286.5509873119106,2.550424298551926,1.0124632415449504,1.0273808344982265,0.8524470602825295,0.5887656190720566,0.2734625071663409,0.2761489694013466,0.28783569505017226,0.29067572940010855,0.36972347968267394,0.36978537214960633,297.15,293.15,297.1677094789343,297.3537066386582,297.1397724942811,297.14705165978177,297.46872497285716,297.2553930489025,0.0,2492.0910385638927,183.92976851211807,1128.3213530437938,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.7101555338776848,283.15,283.15,283.14999564928615,286.29519274359865,3.9682539682539675,1.727757287330091,53443.16728368279,286.56599269578936,286.5583071769829,2.5501091595782963,1.0129436217937453,1.0277573976066363,0.8533092162485146,0.5873315124835476,0.2734590619249707,0.2761261478640677,0.2878156772649563,0.2906379588025859,0.3705384329128813,0.3705756849125495,297.15,293.15,297.16824056187954,297.35617751631696,297.14012504553335,297.1469253257324,297.4696397352706,297.25622163694663,0.0,2490.111967935107,182.96661275536005,1125.6514311877218,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.71000976399981,283.15,283.15,283.1499963383224,286.30501434342386,3.9682539682539675,1.7193668213597102,53446.03143057687,286.5733635031578,286.56587776036605,2.550606638577016,1.0134419211409087,1.0281966369405855,0.8541709645495466,0.5866237517468621,0.2734579469121373,0.27611465221293463,0.2877967262316605,0.2906097275976809,0.3713567351119473,0.37137601286257,297.15,293.15,297.1687948317153,297.35854033345237,297.14049233584217,297.14681701910337,297.47057080883906,297.25704306579047,0.0,2488.5035213844135,182.07969440650652,1124.9522900624468,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.7098643302602728,283.15,283.15,283.1499967338184,286.31439433530386,3.9682539682539675,1.7115218542383963,53444.839305881644,286.58075055473677,286.57352806443214,2.5515628582651777,1.0139558988054524,1.0286781377314864,0.8550087222862458,0.5863160410425157,0.2734586440191502,0.2761102268692244,0.2877788073120636,0.29058742081654343,0.3721781447276927,0.3721834579825197,297.15,293.15,297.16936120232566,297.3605046734671,297.1408643126992,297.1467261769424,297.47150631775594,297.2577925366381,0.0,2487.116877388179,181.23719270741915,1125.3461278984385,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.7097190853395622,283.15,283.15,283.1499970530272,286.3235541616187,3.9682539682539675,1.7039930412086712,53441.587987600826,286.5881530357894,286.5812219395228,2.5527698386168294,1.0144780908587183,1.0291823229586425,0.8558267486358093,0.5862273300291743,0.2734602700034212,0.2761095542800166,0.28776154376918606,0.2905684498175186,0.37300142369203526,0.37299486494934647,297.15,293.15,297.1699312358731,297.36217229673747,297.1412367814106,297.14664596608094,297.47244391336795,297.258486038694,0.0,2485.83858625654,180.42156239859116,1126.3378068684,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.7095741265216118,283.15,283.15,283.1499973128053,286.3323587463227,3.9682539682539675,1.6970239958819364,53435.20274750824,286.5955701315789,286.58895841729606,2.554355407287142,1.0150109118291137,1.0297189985402615,0.8566016642207984,0.5864710985343414,0.2734630539505948,0.27611426254813404,0.28774534515832584,0.2905546606303058,0.37382752290253657,0.37381231420285865,297.15,293.15,297.1704984701243,297.3632477936204,297.1416045441204,297.1465823726471,297.4733784691951,297.2590623299415,0.0,2484.7124435027185,179.65527799445778,1128.23649083594,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.709429333220913,283.15,283.15,283.1499975475805,286.3409491697505,3.9682539682539675,1.6903638047063136,53427.45570832066,286.60300102736835,286.5967121229842,2.556159188933717,1.0155488615948416,1.0302734510290315,0.8573457123204237,0.5869075649994354,0.2734663809536791,0.2761219455629631,0.2877297797322149,0.29054391091008247,0.37465518700058403,0.37463321907694364,297.15,293.15,297.17105970684395,297.3639226718929,297.14196688973163,297.1465283790475,297.47430712051386,297.259556953606,0.0,2483.671683953987,178.91761005224822,1130.6618493796616,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.7092846875577837,283.15,283.15,283.14999777030283,286.34934246218006,3.9682539682539675,1.6839714314262113,53418.66382263304,286.61044490842096,286.6044762823985,2.5581569902540426,1.0160910524433722,1.0308434168586067,0.858060323845437,0.5875156712355796,0.2734701534933355,0.27613223703026474,0.287714797851375,0.2905358884768165,0.3754842818013073,0.37545720719520265,297.15,293.15,297.17161415103453,297.36422203582765,297.14232354931715,297.1464831009632,297.4752300527362,297.25997457797575,0.0,2482.7075930666206,178.20527564687998,1133.5588776387688,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.7091402764100555,283.15,283.15,283.14999794950666,286.35740635366363,3.9682539682539675,1.6780449843913998,53408.392900027626,286.61790095999993,286.6122403682315,2.5604594981810287,1.0166379990872032,1.0314358726186317,0.8587182645757343,0.5883951317720176,0.2734744066922531,0.27614640855419564,0.28770081920892965,0.29053227018516375,0.3763158577051118,0.37628623799338246,297.15,293.15,297.17214950918725,297.36384282170536,297.1426663106037,297.14645205404463,297.4761409557643,297.26025033026104,0.0,2481.8602763342287,177.53799759935552,1137.2010227197197,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.708995966886378,283.15,283.15,283.1499981177953,286.36532710343954,3.9682539682539675,1.6722985570177298,53397.83916450478,286.6253683673683,286.62000397783436,2.5628930005020085,1.017186397173407,1.0320374697281445,0.8593488141440241,0.5893917917850141,0.27347880250695555,0.2761621981240771,0.28768728152260903,0.29053058502276097,0.37714846607569114,0.37711744354551013,297.15,293.15,297.1726741213068,297.36314979192395,297.14300164839455,297.1464270613455,297.47704393806805,297.26045931220773,0.0,2481.0625884206893,176.88926212842625,1141.1700734554033,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.7088518074118149,283.15,283.15,283.14999827078265,286.37303351401033,3.9682539682539675,1.6668586641025473,53386.6364253356,286.63284631578944,286.6277647031067,2.5655183176043077,1.0177364535538047,1.0326519887085484,0.8599366811863045,0.5905605409539878,0.27348335836913074,0.2761803082732373,0.2876744061532838,0.2905317549870999,0.37798258566789666,0.3779518562749146,297.15,293.15,297.1731808941253,297.3619783102931,297.14332493006197,297.14641099171166,297.47793338846145,297.2605657029307,0.0,2480.337633935686,176.2713506775289,1145.6185715669312,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.7087077667073041,283.15,283.15,283.1499984135364,286.38056029331824,3.9682539682539675,1.6616192335880675,53375.47421174712,286.64033399052624,286.6355129579807,2.568290975354031,1.0182871076298101,1.0332757118939517,0.8604867413643429,0.5918620119937696,0.273487958540171,0.27620012937016303,0.28766215166506615,0.29053522107107593,0.3788182104001566,0.37878894635780685,297.15,293.15,297.17367035978083,297.3604080613334,297.14363677466787,297.14640278703064,297.47881372086715,297.260586340736,0.0,2479.6704473173436,175.67522686064234,1150.4438611886765,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.7085638618411813,283.15,283.15,283.14999853556884,286.3878891377708,3.9682539682539675,1.6566452110550556,53364.16032715712,286.647830576842,286.643250714041,2.5712323051476225,1.0188379429064478,1.0339095433623484,0.8609914092412696,0.5933158147224241,0.27349256038557035,0.27622186948261174,0.28765058113788233,0.29054133803220195,0.3796554336408322,0.3796291187125584,297.15,293.15,297.174138085076,297.35837173142875,297.1439345009603,297.14640304973915,297.4796797549631,297.2605054244335,0.0,2479.0657460574394,175.10716681509368,1155.6999012036315,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.7084200755373901,283.15,283.15,283.1499986442614,286.3950431727385,3.9682539682539675,1.651893779965993,53352.9961487563,286.65533525999996,286.6509764397697,2.5743146673316013,1.0193881319946707,1.0345510262004824,0.8614517054584957,0.5948976833077129,0.2734970798939518,0.27624514187633825,0.28763966579353395,0.29054977559773537,0.3804940871120759,0.3804719880914538,297.15,293.15,297.1745833643673,297.35591440457,297.1442179394686,297.14641085923427,297.48052947656186,297.2603312088404,0.0,2478.5140614906286,174.5635805402512,1161.3253899658864,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.7082763347573595,283.15,283.15,283.14999874930777,286.40213043060385,3.9682539682539675,1.6472032911124672,53342.10426189669,286.6628472252631,286.65869754973903,2.5774521768869953,1.019938152833405,1.035195728107674,0.8618953206409116,0.5965292944858561,0.27350158271482294,0.27626905481833747,0.28762902383667566,0.29055915468665955,0.38133341436510526,0.38131595777662114,297.15,293.15,297.17502031698507,297.3532967262703,297.1444961381134,297.14642186851137,297.48137526514523,297.2601220630051,0.0,2477.9832459100467,174.0276143910206,1167.1059870728668,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.7081327640392909,283.15,283.15,283.14999883412645,286.4089689874012,3.9682539682539675,1.6428484900996145,53331.4783966174,286.6703656578947,286.6663988896095,2.580783204330183,1.0204866983511196,1.0358501384683996,0.8622693361678315,0.5983367137828208,0.2735059184449296,0.2762949996649429,0.2876195499157431,0.29057195937238495,0.3821753640623612,0.38216420064585455,297.15,293.15,297.17542201203617,297.35006923677105,297.1447521411552,297.14644549239136,297.48220047818563,297.25977787210786,0.0,2477.523812660516,173.52852181667228,1173.396060960757,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.7079891940987582,283.15,283.15,283.1499989188721,286.41580640525297,3.9682539682539675,1.638460986417797,53321.17760530603,286.6778897431578,286.67410014000944,2.584115668297089,1.0210352375428537,1.0365049230077508,0.8626430328117917,0.6001450299138716,0.2735102534133059,0.27632102016817894,0.2876100812504325,0.29058484956678043,0.38301732551403583,0.3830124940271918,297.15,293.15,297.1758235471603,297.3468389431566,297.145008042867,297.14646917304157,297.48302559411144,297.2594330600674,0.0,2477.0649433490166,173.02720479584818,1179.7104541191216,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.7078457530999929,283.15,283.15,283.1499989912693,286.42246104390904,3.9682539682539675,1.6343162661918904,53311.30290083861,286.68541866631574,286.6817853871376,2.587586742672864,1.0215822991420422,1.0371662812690148,0.8629591915600573,0.6020792290357955,0.27351442924311387,0.2763484764173173,0.2876016468380387,0.29060041643311035,0.3838614046808134,0.3838641121096425,297.15,293.15,297.17619632004045,297.3431483764779,297.14524596883217,297.1465032879893,297.48383204760256,297.2589852001885,0.0,2476.656178547764,172.55333844987868,1186.4015097574409,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137328.0,21137328.0,292.86420698947364,287.48972155567304,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.7077023927062052,283.15,283.15,283.149999052844,286.429003833359,3.9682539682539675,1.630294320179534,53301.97872890573,286.69295161263153,286.68945834758466,2.591138456811174,1.0221287755315085,1.0378317061209044,0.863236538281888,0.6040857046344273,0.27351852535157684,0.27637679580131524,0.2875940318020933,0.29061776801033473,0.3847072961411959,0.3847181676284773,297.15,293.15,297.1765513767224,297.3391751647079,297.14547253017713,297.146545274403,297.48463125973416,297.258475121149,0.0,2476.2763493876396,172.09451604050255,1193.3241913751303,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.7075590785847018,283.15,283.15,283.14999911035403,286.4354826318331,3.9682539682539675,1.6263415515521265,53292.9994097735,286.7004877673684,286.69712521711017,2.5947374654986635,1.022674807802126,1.0384996495194285,0.8634918288885447,0.6061344817490119,0.27352256838040817,0.2764056559438545,0.28758685598935274,0.29063617445813705,0.38555409958064557,0.3855735742636189,297.15,293.15,297.1768960347635,297.3350390671002,297.1456925026549,297.14659147375374,297.48542453643387,297.25792872294124,0.0,2475.9132537419805,171.64434126168382,1200.3941719423813,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.7074158220277389,283.15,283.15,283.1499991625099,286.44188603556324,3.9682539682539675,1.6224743262240964,53284.45012036717,286.70802631578937,286.70478417656983,2.5983894753070595,1.0232204444098079,1.039170409557813,0.8637173181983517,0.6082303198519938,0.27352655900191913,0.2764351139294726,0.28758034596174326,0.29065591904086385,0.3864021414598492,0.3864307127483329,297.15,293.15,297.1772277784908,297.3307078160259,297.1459042105893,297.1466436371514,297.4862093311107,297.2573385546736,0.0,2475.5684039507832,171.20481985502326,1207.6278829493394,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.7072726416959209,283.15,283.15,283.1499973635659,286.4496389454145,3.9682539682539675,1.6151894122374102,53301.49088145018,286.7155664431578,286.71173391879313,2.5993575478016,1.0237635475804343,1.0396900483950626,0.8640108536994586,0.6078574963378355,0.27352987839150694,0.27643428732990044,0.2875719766247513,0.2906434636493474,0.38724969500015133,0.3872644927004242,297.15,293.15,297.1775504610691,297.32722468684784,297.14610571207635,297.14667313448416,297.4869806290672,297.25690692470897,0.0,2474.6710993730617,170.48397732289612,1207.9385229051309,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.7071296973208946,283.15,283.15,283.14999605551833,286.45894378651184,3.9682539682539675,1.606424022341509,53327.550950754376,286.72310733473677,286.71854067188906,2.5989678569265826,1.0243124570771698,1.040134605246352,0.8644105398744133,0.6062322103091559,0.27353400345048773,0.27641825488698546,0.28756264006121823,0.2906142014774937,0.3880987569538606,0.388087474068607,297.15,293.15,297.1778763691752,297.32514979912315,297.1463102536831,297.14668990403374,297.48774890384976,297.25675504597297,0.0,2473.1707251634352,169.63383304937815,1204.7331021850403,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.7069870698546457,283.15,283.15,283.149995095431,286.46921766253837,3.9682539682539675,1.59670309840898,53357.87178237655,286.7306481757894,286.72534408856274,2.597699096342048,1.0248726940678141,1.0405365068084618,0.8649338755638869,0.6037889102997794,0.27353978951687113,0.27639327835090066,0.2875527468464639,0.2905738435472588,0.38894997219619376,0.3889043997099621,297.15,293.15,297.1782193605372,297.32463599461045,297.1465285306399,297.1466993709515,297.4885248572979,297.2569216228074,0.0,2471.2685565579122,168.6945379878176,1199.2568479552008,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.7068448619922836,283.15,283.15,283.14999555236955,286.47981981826996,3.9682539682539675,1.5878291741623034,53377.54167009459,286.73818815157887,286.732563852543,2.5970432640252494,1.0254523580218264,1.0409851867428668,0.8655820093835952,0.6018925912692509,0.273548514261563,0.27637694009004593,0.2875435042345541,0.29054018281522165,0.38980483464123794,0.3897291572689542,297.15,293.15,297.1785969902251,297.3256476835178,297.14677476928466,297.14671636894,297.4893270127972,297.257412564953,0.0,2469.2393991206973,167.8107748520007,1195.34125378441,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.7067030320879504,283.15,283.15,283.14999636034895,286.48926100053455,3.9682539682539675,1.580695765728628,53382.066941504425,286.7457264473684,286.74020700976934,2.5978853181836357,1.0260513377517557,1.041534927809706,0.866251098001036,0.6013516100983768,0.27355990645527734,0.27637978135512725,0.2875365936851026,0.290525116682746,0.3906640994344209,0.3905706727438459,297.15,293.15,297.1790051382428,297.32687994599394,297.14704275169555,297.1467603351382,297.49016134392167,297.2579699029984,0.0,2467.661683115096,167.06432908353003,1195.2366787824171,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.7065615018042156,283.15,283.15,283.1499967801172,286.4982181244486,3.9682539682539675,1.5739694521074679,53383.25511253218,286.753262248421,286.74789882869703,2.599152511182887,1.0266631375682516,1.0421226752658979,0.8669070097244307,0.601181469307997,0.2735726809697153,0.2763890700464313,0.2875315223871795,0.29051655914672536,0.39152651704694774,0.3914191745479997,297.15,293.15,297.1794269143657,297.3279008801486,297.1473159068529,297.14682410593525,297.4910086442365,297.2584952903078,0.0,2466.300913794207,166.3507417975845,1196.1890646820257,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.7064202003562681,283.15,283.15,283.1499970932349,286.50688312499886,3.9682539682539675,1.567605340372406,53381.83371415065,286.76079473999994,286.7556233762357,2.600719730627163,1.0272839237359253,1.0427370939031613,0.8675432198534158,0.6012728256825407,0.27358634628447587,0.27640274699326617,0.2875279707473215,0.29051284293124363,0.3923913763575962,0.39227277421807166,297.15,293.15,297.17985514409787,297.3286470684091,297.1475897892832,297.1469035954217,297.4918629499952,297.2589717094415,0.0,2465.074499792793,165.6676300461482,1197.8875058318974,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.7062791323971362,283.15,283.15,283.14999734767986,286.5152451362205,3.9682539682539675,1.5616379328330408,53378.01715277956,286.7683231073683,286.7633652426265,2.602589672653175,1.0279125121950645,1.0433770214892086,0.8681467947348818,0.6016293112172526,0.27360069713712665,0.2764205637386933,0.28752619780543953,0.29051426391879753,0.3932589614301109,0.39313167600847754,297.15,293.15,297.180283790247,297.3289773305785,297.1478600643825,297.14700045332313,297.49272288760835,297.2593689052279,0.0,2463.971341441106,165.01943075937842,1200.3430202303293,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.7061382334994614,283.15,283.15,283.1499975771687,286.52338215570626,3.9682539682539675,1.555960636077314,53372.6388198284,286.7758465357894,286.77111339836773,2.604678042073457,1.0285462076530874,1.044034869457525,0.8687228798368759,0.6021776115177009,0.27361545977075963,0.2764412834441627,0.28752574797517044,0.2905194630706377,0.39412844140300357,0.3939943969869573,297.15,293.15,297.1807104940591,297.32896743643187,297.14812618196726,297.1471097869028,297.4935837769962,297.25969953527147,0.0,2462.9561576999286,164.3974361695967,1203.3483158896809,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.7059975322562979,283.15,283.15,283.14999777676275,286.5312414280746,3.9682539682539675,1.5506203001911951,53365.82938266534,286.78336421052626,286.7788550564621,2.6070179024924234,1.029184442664858,1.044712056182412,0.8692575753314769,0.6029480679203197,0.27363049636465964,0.27646513981666965,0.28752698224560097,0.29052920717556174,0.3950000980074442,0.3948615402858975,297.15,293.15,297.18112912098246,297.32847471332747,297.14838366223483,297.1472338514232,297.4944402383581,297.2599323172652,0.0,2462.040261613713,163.8070836086956,1206.9923079123205,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.705856933351303,283.15,283.15,283.1499979643233,286.5389563296658,3.9682539682539675,1.5454638428372893,53358.303207719466,286.79087531684206,286.7865922527993,2.609488124316104,1.0298249466369072,1.0453991788200214,0.8697699663939374,0.60383359766691,0.2736456691474002,0.27649061456219043,0.287529158792871,0.2905413597307008,0.39587316607183254,0.39573110722493376,297.15,293.15,297.181543123782,297.3277249841187,297.14863647690703,297.14736620202916,297.4952984411692,297.2601138456012,0.0,2461.175819281351,163.23428776396926,1210.9717217500656,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.7057165669384605,283.15,283.15,283.14999812327284,286.54632851363607,3.9682539682539675,1.5406969299822326,53349.66505258961,286.79837903999993,286.79430511396055,2.612247329346383,1.030468822787208,1.0461067036797695,0.8702214032709302,0.6049757908028125,0.27366088581652637,0.2765194284032919,0.28753360338633627,0.2905591059409236,0.3967491151432387,0.3966061257821207,297.15,293.15,297.1819396125349,297.32631256435366,297.14887408205857,297.1475167044647,297.49614858414895,297.2601583095122,0.0,2460.4245723424256,162.69975982234007,1215.6951069809975,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.7055762691117916,283.15,283.15,283.14999827411094,286.55359718699003,3.9682539682539675,1.5360595872189284,53340.78876696061,286.8058745652631,286.8020076814982,2.615090287983188,1.0311131739345094,1.0468197389507679,0.8706519244332072,0.6061927037420303,0.27367604533059015,0.2765491603653206,0.28753878510570907,0.29057858263145764,0.39762591684287407,0.39748275322081544,297.15,293.15,297.1823289055678,297.3246865803264,297.14910597656564,297.1476726094844,297.4969942311272,297.2601576606143,0.0,2459.706047348063,162.17848869521433,1220.643936969067,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.7054360884303964,283.15,283.15,283.1499984145357,286.5606878421597,3.9682539682539675,1.5316254044759992,53331.54833001207,286.8133610778946,286.80969158537084,2.618075632354184,1.031758481952482,1.0475421906922986,0.8710470893775291,0.6075365319705768,0.2736911228879866,0.27658045276974214,0.2875452467138843,0.2906009969728653,0.3985043287066808,0.39836219079008256,297.15,293.15,297.18270636277293,297.3226978645013,297.1493283545893,297.14783809685935,297.49783498530826,297.26008113280625,0.0,2459.0440112712126,161.67792558821222,1225.9711265266094,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.7052960808612256,283.15,283.15,283.1499985303011,286.56751210197046,3.9682539682539675,1.5274651669271102,53322.25190411811,286.8208377631578,286.8173407225828,2.621264332167768,1.0324041423655643,1.0482769750059826,0.8713822756998624,0.6090622468321679,0.27370591163146063,0.2766137935473777,0.2875538252193625,0.290627918991216,0.3993853507021845,0.3992460153107632,297.15,293.15,297.18306184243295,297.3201364335632,297.14953376547817,297.1480180272904,297.49866567043836,297.25988314784064,0.0,2458.4614069455783,161.20654236235228,1231.8393188671635,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
