,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.7051560954022033,283.15,283.15,283.1499986444157,286.5743023782581,3.9682539682539675,1.523373136803535,53312.748744226585,286.8283038063157,286.82498544050065,2.6244796256924765,1.0330498320234607,1.0490135520873356,0.871709731598266,0.6106115166661691,0.2737206615306511,0.2766474408450885,0.2875626742731655,0.2906554671780321,0.40026669468169673,0.4001304117749872,297.15,293.15,297.1834144609123,297.3175016263249,297.1497369791632,297.1481997795213,297.49949482379446,297.2596695339432,0.0,2457.8890449496466,160.74196163079154,1237.7932031525966,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.7050162628752462,283.15,283.15,283.14999820204,286.58105849898413,3.9682539682539675,1.5187789365701407,53309.453170436434,286.8357583926315,286.83244334140375,2.6272568740190323,1.0336939896229447,1.0497252409029867,0.8719894548074023,0.6117546669028691,0.2737348325818141,0.2766758002724798,0.2875731306307596,0.29067975688088327,0.4011500402661146,0.4010132095967586,297.15,293.15,297.1837424076736,297.3144758239946,297.149921009247,297.1483891630541,297.50030626744945,297.25936693428383,0.0,2457.296862796488,160.242894218625,1242.6109112239321,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.7048765548858001,283.15,283.15,283.1499964163243,286.5897040170472,3.9682539682539675,1.5109094156940308,53331.21351958031,286.84320070736834,286.83932367054166,2.627293521407509,1.0343380421642165,1.050282114043817,0.8723745447713254,0.6103768848402165,0.27374881342234003,0.2766730889253915,0.28758155738928903,0.290670651571809,0.4020331101448892,0.4018719235648664,297.15,293.15,297.18406853789423,297.3127284910274,297.1501017789792,297.1485535058111,297.50110957162826,297.2593123770681,0.0,2455.9666616289355,159.47075245109664,1240.218502600589,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.7047371244056417,283.15,283.15,283.14999533257105,286.59953229781127,3.9682539682539675,1.5022087312285066,53357.475814420846,286.8506299357894,286.84617410228395,2.6263499608507805,1.0349894311411245,1.0507866022138577,0.8728646643595794,0.608092061050449,0.2737638859295518,0.27665959634625903,0.2875898114080847,0.2906497275484427,0.4029180254832587,0.4027233663416634,297.15,293.15,297.18440212441584,297.3123111607858,297.15029021956246,297.14871009612415,297.50191536846,297.2595257938696,0.0,2454.172868187515,158.62292489117763,1235.249249632251,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.7045980734643141,283.15,283.15,283.1499944641857,286.6102083754082,3.9682539682539675,1.4926746714952461,53387.52087532997,286.8580452631578,286.85301018193144,2.6245885765618278,1.0356533621906396,1.0512539095745659,0.8734841671600079,0.6050422806255529,0.2737807760410514,0.27663813492066863,0.28759812529600615,0.29061906040389524,0.4038053880569089,0.40356967942628164,297.15,293.15,297.18475500275974,297.31345152281705,297.1504945711989,297.14886166567544,297.5027311972476,297.26005879193974,0.0,2452.026397794583,157.69669038072342,1228.1407997497322,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.7044594704085198,283.15,283.15,283.14999562213126,286.62037613785964,3.9682539682539675,1.4853871312236944,53395.5310040093,286.86544587473674,286.8604352744387,2.6246134906366847,1.0363372925380903,1.051834484193585,0.8741909583822144,0.6036171527557167,0.2738007055947346,0.27663857475325404,0.2876087644235808,0.29061008717804276,0.40469724490671755,0.4044347012585616,297.15,293.15,297.1851415435009,297.31561453538035,297.1507276339107,297.149033630658,297.5035800836406,297.26081948541804,0.0,2450.0758411525953,156.9437063951518,1225.6764379199378,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.7043211918700955,283.15,283.15,283.1499963097789,286.62956427130996,3.9682539682539675,1.478849852412228,53396.91132248088,286.8728309557894,286.86797376004193,2.6254464620372824,1.037034064202768,1.0524742576840713,0.874898698926191,0.6029162434414783,0.2738220602081384,0.27664987185867984,0.2876216385478662,0.290612285889948,0.40559233247950965,0.4053099897554316,297.15,293.15,297.18554440714684,297.3176983366792,297.1509689508863,297.14922520898494,297.504446011206,297.2615765829807,0.0,2448.495095471134,156.25097156907592,1225.289709592652,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.7041832356441381,283.15,283.15,283.1499967062153,286.6382371321254,3.9682539682539675,1.472775384611694,53394.83257599501,286.88019969157887,286.8755303436693,2.6267332207600758,1.0377411640851866,1.053151433821352,0.8755833199352613,0.6026147836803266,0.2738442025792239,0.2766673889230028,0.2876368530164648,0.29062195168391797,0.4064903807598662,0.40619240629790426,297.15,293.15,297.18595333030606,297.3194073120651,297.15120829012955,297.14943508425137,297.5053170337385,297.2622642100981,0.0,2447.131411482529,155.5974127062369,1226.054497135261,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.7040454601124486,283.15,283.15,283.149997032399,286.64664910362796,3.9682539682539675,1.467013986573714,53390.59292957047,286.88755126736834,286.88309318320245,2.628267367942291,1.0384534591486578,1.0538484093290124,0.8762485226414064,0.6025316205909305,0.2738666632106349,0.27668811646471936,0.28765350023510927,0.29063583406109217,0.40739023335883606,0.4070787660006535,297.15,293.15,297.1863630019031,297.3208309551709,297.15144439026625,297.14965580998836,297.5061909698902,297.2628970254438,0.0,2445.87596959159,154.97098172662461,1227.4481705770338,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.7039079578641199,283.15,283.15,283.1499972983448,286.6546577613286,3.9682539682539675,1.4616974586948024,53383.616805120255,286.89488486842095,286.8906464405175,2.630174110410413,1.0391718846559541,1.054573403285293,0.876870300058912,0.6027790808375112,0.27388929748508084,0.2767133010236217,0.2876725351626412,0.2906563359956427,0.40829283518030296,0.4079711412576119,297.15,293.15,297.1867668152116,297.32167132210134,297.15167051265456,297.14989324889325,297.5070637499675,297.26341312976564,0.0,2444.7731991227683,154.38410649250463,1229.7939872311938,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.7037705878190089,283.15,283.15,283.14999754478225,286.6624657958166,3.9682539682539675,1.4566337537273613,53375.11629648192,286.9021996799999,286.89818999520196,2.6322610051434014,1.0398926855956765,1.0553113738479785,0.8774670197257529,0.60318702438279,0.2739119196452081,0.2767405380832654,0.28769278043042246,0.2906801158756291,0.4091967203597145,0.40886640309646666,297.15,293.15,297.1871655212624,297.322188797774,297.151890267109,297.150138642595,297.50793332526064,297.2638633108002,0.0,2443.7437211060887,153.8199111584962,1232.603703118345,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.7036334159836658,283.15,283.15,283.14999776529123,286.66995612020645,3.9682539682539675,1.4518961751871666,53365.25510922796,286.90949488736834,286.90570577096867,2.6346166524612498,1.0406160608693225,1.0560677605588968,0.8780198662923827,0.6038352826819887,0.2739343601164851,0.2767706712991372,0.2877150113665876,0.2907089571168728,0.4101026037276802,0.4097660247164237,297.15,293.15,297.1875528136719,297.32216290731725,297.15209791605497,297.1503965968283,297.50879606822514,297.2642012604195,0.0,2442.8229371172015,153.28670640782127,1236.1097006474267,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.7034963982942827,283.15,283.15,283.1499979605659,286.6771933543553,3.9682539682539675,1.4474291334770772,53354.54288070649,286.91676967578945,286.9131929511306,2.637179972356307,1.0413402748622367,1.0568372408194304,0.8785315540456144,0.6046701994919309,0.27395648513054255,0.2768028634698854,0.287738954801148,0.29074191752866346,0.4110102678407128,0.41066918542296654,297.15,293.15,297.1879268815152,297.3216564107102,297.15229347776886,297.1506644037306,297.50965295480836,297.2644388257067,0.0,2441.9858195211523,152.7800589782692,1240.1595712272297,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.7033595123924404,283.15,283.15,283.1499981391355,286.6842125078448,3.9682539682539675,1.4432093447414156,53343.065430672956,286.92402323052625,286.9206537934725,2.6399205845110587,1.0420648471763978,1.0576176036930898,0.8790060983264568,0.6056647625441726,0.27397828453589335,0.2768367694642681,0.2877643857428253,0.29077845085609383,0.4119193658325251,0.41157536595708805,297.15,293.15,297.1882883548007,297.3207238494605,297.15247788081194,297.1509403416542,297.51050214483763,297.264586514313,0.0,2441.2196568250615,152.29773938631652,1244.67808387492,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.7032227847522241,283.15,283.15,283.1499982985729,286.6909555024762,3.9682539682539675,1.439250909294495,53331.41876047669,286.93125473684205,286.92807214919384,2.642871937917965,1.0427884712232571,1.0584095702784238,0.8794284991521274,0.606850362116279,0.273999484405398,0.27687250875298536,0.2877918052129206,0.29081947188333246,0.41283017439419395,0.41248518289041364,297.15,293.15,297.18862978585867,297.31922884296824,297.15264588566333,297.15122595144953,297.5113367385477,297.2646134408975,0.0,2440.539099649869,151.84295768778432,1249.7587457022962,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.7030861339910818,283.15,283.15,283.1499984510301,286.69755946312137,3.9682539682539675,1.4354552309316964,53319.43427331932,286.9384633799999,286.93546574194437,2.6459242884156917,1.0435114329226864,1.0592068805227743,0.8798233311498864,0.6081274816605552,0.2740203469309649,0.27690908666955283,0.28782031720419543,0.29086277731741006,0.4137421561004318,0.413396943318348,297.15,293.15,297.1889605881667,297.3174482903121,297.1528052838875,297.15151691550614,297.5121680761591,297.2645798308063,0.0,2439.9010832409135,151.40472422975455,1255.1187180678758,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.7029496278980897,283.15,283.15,283.1499985808474,286.70390248812134,3.9682539682539675,1.4318904096730811,53307.735102991515,286.94564834526307,286.94281155104596,2.6491664114001,1.044232409721884,1.0600135194547595,0.880162750787506,0.609577306045034,0.2740404651808829,0.27694712683033157,0.2878509296080277,0.2909104635308086,0.4146560226144655,0.4143123116559866,297.15,293.15,297.1892689068655,297.3151110757186,297.1529470070426,297.15181711323925,297.5129852585253,297.26442587227825,0.0,2439.339995536225,150.99205562944243,1260.9952419282845,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351084,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.7028131874512299,283.15,283.15,283.14999870319446,286.71012033836314,3.9682539682539675,1.4284728440128567,53295.92682478152,286.95280881789466,286.9501302416864,2.6524936473412244,1.044951915427502,1.0608238813556072,0.8804732472343515,0.6111049191473551,0.27406014650632743,0.27698574785634356,0.2878826334033121,0.29096029725598177,0.4155707619054512,0.41522935185264553,297.15,293.15,297.1895650071999,297.3125046007968,297.1530794393895,297.1521215372535,297.51379324142545,297.264212765213,0.0,2438.814358741002,150.5949138407696,1267.115736448765,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.7026768234957865,283.15,283.15,283.1499988192749,286.7161919156091,3.9682539682539675,1.425214072079295,53284.1021808887,286.9599439831578,286.9574175880007,2.6559196162672416,1.045669886215117,1.0616386674725797,0.8807504074909047,0.6127225953417129,0.2740793389451548,0.27702505512097786,0.2879156209017792,0.29101262133881134,0.4164866806949284,0.41614840281481014,297.15,293.15,297.189847389338,297.3095851259436,297.1532012995468,297.15243123375666,297.51459352745456,297.2639317152079,0.0,2438.3304547418547,150.21477949639205,1273.5190880497494,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.7025405879670786,283.15,283.15,283.1499989152094,286.7220103571275,3.9682539682539675,1.4221176855196365,53273.504732031724,286.96705302631574,286.96464335305893,2.6595074697207153,1.0463845135673648,1.0624596921952825,0.8809628242775269,0.614488385675664,0.27409752088658434,0.27706525403656385,0.2879511239270819,0.29106943785287426,0.4174048444891844,0.4170711457128437,297.15,293.15,297.1901036661824,297.3061066820193,297.153303150517,297.1527501391408,297.51537775590964,297.2635282787538,0.0,2437.9150187013443,149.8555473421937,1280.3803162207935,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.7024043669945605,283.15,283.15,283.14999900984844,286.72780018589594,3.9682539682539675,1.4191475089192762,53262.06872039713,286.9741351326315,286.9718621826165,2.663114508630877,1.0470987555705664,1.0632817312809502,0.8811679372943096,0.6162713843932749,0.27411558826225035,0.2771056166973491,0.28798690883756617,0.29112682698188036,0.4183232504467098,0.41799432735378017,297.15,293.15,297.1903569714642,297.302565044488,297.15340273236353,297.153070063183,297.51615999035596,297.26311096037097,0.0,2437.5071818561323,149.50749472479845,1287.3155199722476,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.7022682424320971,283.15,283.15,283.1499985135187,286.7336074480675,3.9682539682539675,1.415587963898816,53257.473954977584,286.98118948736834,286.9788928333066,2.66622853405465,1.0478091072900475,1.0640730664002032,0.881330295612259,0.6176014314216961,0.27413260990510974,0.2771395637231811,0.2880243500974772,0.2911803525454331,0.41924305470375406,0.41891479397133696,297.15,293.15,297.19058725642446,297.29872480325173,297.15348420051185,297.1533918489418,297.5169224229835,297.2626221064226,0.0,2437.058056723904,149.11627597703787,1292.948514584801,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.7021322433029275,283.15,283.15,283.1499967127985,286.7413078467339,3.9682539682539675,1.4090026728931737,53275.78280730051,286.9882152757894,286.9854120219949,2.6666062544403464,1.0485189246014563,1.0647080402485039,0.8815946497700942,0.6164163697158693,0.27414946149234587,0.2771421745738549,0.2880598407647855,0.2912003392137313,0.42016272068162813,0.4198110881938539,297.15,293.15,297.190814451632,297.2961329821079,297.1535628508706,297.15368822717465,297.51767737889446,297.26237517813587,0.0,2435.87024964341,148.46800951585578,1291.2007058854433,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.7019964942250556,283.15,283.15,283.14999562805406,286.75019469351406,3.9682539682539675,1.4016577578771225,53297.66892197693,286.99521168315783,286.99189272191745,2.665986401804438,1.0492343382412108,1.0652874773862644,0.8819630568300273,0.6143108012674132,0.274167195109895,0.2771334688744229,0.28809526063766133,0.29120832666648705,0.42108408203545844,0.4206997177374409,297.15,293.15,297.1910480820665,297.2948885218562,297.15365002742953,297.1539735277693,297.51843403804133,297.2623988394326,0.0,2434.223934745444,147.74853963363245,1286.762747206263,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.7018610933466592,283.15,283.15,283.14999475903153,286.75992671675783,3.9682539682539675,1.3935356838824704,53322.478983950976,287.00217789473675,286.9983440181465,2.6645328441964007,1.0499599537800464,1.065826356083298,0.8824609988163626,0.6114285363057556,0.27418649480393414,0.2771162876625214,0.2881307920186139,0.2912063868063402,0.4220076809848484,0.42158282615526727,297.15,293.15,297.1912987792294,297.2952337457287,297.15375365943726,297.1542497194504,297.51919914017833,297.2627470088048,0.0,2432.229040289524,146.95394593772033,1280.0858017433738,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.7017260978861698,283.15,283.15,283.1499959606328,286.76911776900636,3.9682539682539675,1.3875626118214028,53326.7137403299,287.0091130957894,287.0052962541433,2.6648442206216725,1.0507023696908888,1.0664755150677425,0.883047604095847,0.6101533267632414,0.2742084061683008,0.2771206201740367,0.288168745445493,0.29122623661881547,0.42293543642257664,0.42248434394640294,297.15,293.15,297.1915800129672,297.2966580570196,297.1538855631928,297.1545412074158,297.51999421737366,297.2633318115938,0.0,2430.4439751969635,146.33036575798118,1278.1219859760142,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.701591382882747,283.15,283.15,283.14999665322824,286.77732851534574,3.9682539682539675,1.3822227992258718,53325.50422472408,287.0160164715789,287.01231784224285,2.665932092761675,1.0514544137773836,1.0671795634977657,0.8836382001140509,0.6095765256344267,0.2742312628857946,0.27713515118125615,0.28820891721128705,0.2912570075044814,0.42386593918130305,0.42339552028439753,297.15,293.15,297.1918742594594,297.29807241181436,297.1540240786473,297.15484756949655,297.5208018856816,297.26392404101983,0.0,2429.016315778834,145.75907673364304,1278.2135334375669,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.7014569683107529,283.15,283.15,283.1499970268934,286.7849860891886,3.9682539682539675,1.3773057677908103,53321.390774772735,287.02288720736834,287.019334846551,2.6674797525730773,1.0522141256472164,1.06791913293985,0.884206972804708,0.609407329929714,0.27425438863441876,0.27715558496760306,0.28825166788818507,0.2912956356090554,0.4247990668232308,0.42431365806477384,297.15,293.15,297.19217235503385,297.29915601564306,297.15415876907264,297.1551685129076,297.521609706837,297.26445307189886,0.0,2427.80914355317,145.22483089399736,1279.5092905947022,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.701322743073164,283.15,283.15,283.1499973353957,286.79232552344075,3.9682539682539675,1.3727264065327653,53315.23547529266,287.029724488421,287.0263384409579,2.6693114125937467,1.0529776390369636,1.068679447607237,0.8847506994462131,0.6094911042624778,0.27427743962591467,0.2771793156962747,0.28829627015779297,0.29133937556068623,0.4257340247956431,0.4252361398736653,297.15,293.15,297.19246876390076,297.29990214562565,297.1542874729453,297.15549935501963,297.5224165668,297.2649148608583,0.0,2426.725645187542,144.72100679094405,1281.5522143674011,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.7011886733022963,283.15,283.15,283.14999760745854,286.7993943446112,3.9682539682539675,1.368441100392282,53307.53661134571,287.0365274999999,287.0333199996082,2.6713779347690902,1.0537435142810347,1.0694560800434707,0.8852669496381254,0.6097849806524442,0.2743002613816049,0.2772055743781107,0.2883425373331562,0.2913874885335398,0.42667048523476037,0.42616220815041816,297.15,293.15,297.19276092973143,297.3002968603149,297.15440890765905,297.1558386137742,297.5232199235706,297.26530504701003,0.0,2425.741428117993,144.24436614800825,1284.2166103860582,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.7010547544947026,283.15,283.15,283.14999785132903,286.8061902806509,3.9682539682539675,1.3644382655771274,53298.58721159195,287.0432954273684,287.04027210491785,2.6736740518043325,1.054511043730458,1.0702480269562336,0.8857513814235126,0.6102849449331198,0.27432272635557026,0.2772341644499087,0.2883905280699688,0.2914399920616613,0.4276083387723444,0.427091757652015,297.15,293.15,297.193046658504,297.30029786818335,297.15452145894926,297.1561861176623,297.52401662950126,297.26561374656006,0.0,2424.8532034391105,143.79449718715608,1287.4922305960336,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.7009209881016353,283.15,283.15,283.14999807716976,286.81269673654043,3.9682539682539675,1.3607049758255179,53288.789856706106,287.0500274557894,287.04718430434787,2.6762033360204858,1.0552793695917067,1.071054674320413,0.8861969878870546,0.6109951071399976,0.2743446565356894,0.2772649428122891,0.28844042514354296,0.2914971244821088,0.428547611815052,0.4280248274159882,297.15,293.15,297.1933227643208,297.2998360498166,297.15462271891073,297.1565422099779,297.5248038513735,297.2658255188799,0.0,2424.06323463257,143.37112987167924,1291.394481893703,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.7007873866096791,283.15,283.15,283.14999826346786,286.8188737745024,3.9682539682539675,1.357245557030265,53278.70268674404,287.0567227705262,287.0540426111211,2.6789888202562033,1.0560470046919634,1.071875905745247,0.8865888105467745,0.6119375844190329,0.2743657085017398,0.27729782343430237,0.2884927315386933,0.2915596867138686,0.4294887158136982,0.4289619625323851,297.15,293.15,297.1935829906327,297.2987711497599,297.15470799967665,297.1569080895299,297.5255795213302,297.26590995018586,0.0,2423.3790215815025,142.97623408600393,1295.9905456849692,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.7006538545458029,283.15,283.15,283.1499984412166,286.82490580183014,3.9682539682539675,1.3539946279034258,53267.789510183036,287.063380556842,287.060873883136,2.681883827102113,1.0568139945684503,1.0727031102141174,0.8869556404669557,0.6129796416053539,0.27438631935130364,0.27733155534981574,0.2885461173236221,0.29162464600077437,0.43043053251231506,0.4299008118196336,297.15,293.15,297.19383534468335,297.29743393188045,297.1547856969118,297.1572780340955,297.5263480470904,297.2659362109323,0.0,2422.7403391154808,142.6014047887489,1300.8906754270151,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.7005204564325376,283.15,283.15,283.1499986051454,286.8306347836531,3.9682539682539675,1.350933107265947,53257.37023562158,287.06999999999994,287.0676373931099,2.6849922002364615,1.057578777625943,1.0735410019817104,0.8872677563497076,0.6142166517084866,0.2744058822407117,0.2773667581098915,0.28860179989399604,0.2916944676977426,0.4313736789441598,0.4308430013464675,297.15,293.15,297.19406927623345,297.29552110244543,297.1548464152465,297.1576560442003,297.5270983474342,297.265838237112,0.0,2422.1944390033955,142.24817071214582,1306.3804309233806,297.2054889173404,297.17622411485655,297.31661522523143,297.69243144987075,297.41550162371703,3870.823040638922,4527.405060250936,0.682962529490282,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.7005204564325376,283.15,283.15,283.1499986051454,286.8306347836531,3.9682539682539675,1.350933107265947,53257.37023562158,287.06999999999994,287.0676373931099,2.6849922002364615,1.057578777625943,1.0735410019817104,0.8872677563497076,0.6142166517084866,0.2744058822407117,0.2773667581098915,0.28860179989399604,0.2916944676977426,0.4313736789441598,0.4308430013464675,297.15,293.15,297.19406927623345,297.29552110244543,297.1548464152465,297.1576560442003,297.5270983474342,297.265838237112,0.0,2422.1944390033955,142.24817071214582,1306.3804309233806,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.7003871185384314,283.15,283.15,283.1499987885293,286.8361300701371,3.9682539682539675,1.3480705929411514,53246.6086775735,287.07651677999996,287.0742976064456,2.688205718303935,1.0583414864799585,1.0743833458385168,0.8875471536337662,0.6155503995139946,0.2744246045197342,0.27740244629851885,0.28865904741313225,0.2917670514686715,0.432317654492478,0.4317869218444228,297.15,293.15,297.19429114959684,297.2932838058521,297.1548950135601,297.15804103586623,297.5278394315349,297.2656700872821,0.0,2421.7130036078765,141.9152812765577,1312.1736024150343,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.7002538667529148,283.15,283.15,283.1499989709927,286.84128112020755,3.9682539682539675,1.3455479383104778,53235.082589123514,287.0828702399999,287.0808004838435,2.691575789580668,1.0591004978599767,1.0752318613399594,0.8877765517166922,0.6170287275347067,0.27444195111128566,0.2774387489416924,0.28871867179411925,0.2918438349249468,0.4332625102307095,0.4327333019690022,297.15,293.15,297.1944935009439,297.29055859037373,297.1549242112956,297.15843629113806,297.5285602269418,297.26539456413866,0.0,2421.3240053024188,141.6165458361433,1318.4126468084557,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.7001206597965093,283.15,283.15,283.14999915185086,286.84614937357134,3.9682539682539675,1.343300326397669,53222.959432540636,287.08906505999994,287.08715160381166,2.695048000665802,1.059855439073758,1.076083033418922,0.8879667053657815,0.6186028681102149,0.27445793469523183,0.2774750588096969,0.2887803778145215,0.2919238911581327,0.4342076511247495,0.43368107872301415,297.15,293.15,297.19467866570443,297.28747616534145,297.1549357314285,297.1588415193756,297.5292596936884,297.26503835510766,0.0,2421.006574000856,141.34552034055818,1324.955300028012,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.6999874891066777,283.15,283.15,283.14999932252164,286.8507844098534,3.9682539682539675,1.3414265709381221,53209.19401713251,287.09510591999987,287.0933826556687,2.698605056457815,1.0606070046803993,1.0769363904366018,0.8881231556832864,0.6202564998925909,0.2744727618366056,0.2775113497802473,0.28884390564975304,0.29200676093760364,0.43515320502119137,0.434630093850166,297.15,293.15,297.194849544367,297.2840889070489,297.1549323902684,297.1592557166111,297.52994386765283,297.26461408518975,0.0,2420.7471117750406,141.10987916289204,1331.7563432615189,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.6998543549057631,283.15,283.15,283.14999949938874,286.85507128430265,3.9682539682539675,1.3395936358254763,53197.19585952454,287.1009974999999,287.0994131868907,2.7022704637657813,1.06135309280903,1.0777914865470595,0.8882313262209728,0.6220125709018798,0.2744857623039403,0.2775472961301181,0.2889102431574565,0.29209367626421,0.4360992259357522,0.43558068969562924,297.15,293.15,297.1949991322858,297.28028242239975,297.15490646023613,297.159684602046,297.530604890868,297.26409550156717,0.0,2420.573353161898,140.883392764862,1338.887037890739,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.6997212341155148,283.15,283.15,283.1499996593418,286.85911578472115,3.9682539682539675,1.3379960464520908,53184.902106771595,287.1067444799999,287.1053027830974,2.7060118990009006,1.0621001573770785,1.0786502992823535,0.8882960025958773,0.6238381179184878,0.2744972010600034,0.27758269447310485,0.2889789364878716,0.29218382530794557,0.43704537527059467,0.43653221423737576,297.15,293.15,297.1951458645528,297.2761020796297,297.1548622464804,297.1601259085075,297.531244707416,297.26349616131733,0.0,2420.456992619726,140.68116378049294,1346.2538625799193,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.6995881289914198,283.15,283.15,283.14999920445916,286.8631961583441,3.9682539682539675,1.3360534013495124,53176.30019124091,287.1123515399999,287.1109667482694,2.7092023348401124,1.0628476158508673,1.0794770956221365,0.8883385973389863,0.6251575766603278,0.27450735325350023,0.2776107488873662,0.28904889395047256,0.2922688791997266,0.43799144761616926,0.4374789765815502,297.15,293.15,297.195289834171,297.2717628640837,297.1548027524824,297.16057114651267,297.5318668459064,297.26285868863124,0.0,2420.288504822379,140.45226943767778,1352.1183580852207,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.6994551390831577,283.15,283.15,283.14999748575514,286.86898284090466,3.9682539682539675,1.3312410557709373,53189.33959158941,287.1178233599999,287.1160343948231,2.7096945433595536,1.0635970046119652,1.0801492047157961,0.8884546007456751,0.6239975145268063,0.274516224521998,0.27760647399642135,0.289118393458628,0.2923219292057381,0.43893721931887325,0.43840151409196776,297.15,293.15,297.1954347883436,297.26842942794104,297.154728669779,297.1609986997652,297.5324669826243,297.2624117136906,0.0,2419.4248782830146,139.97670228689935,1350.4908041773513,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.6993223991594617,283.15,283.15,283.1499965153282,286.87604466566086,3.9682539682539675,1.325605330035062,53206.42135990766,287.12316461999995,287.12095442184204,2.7089979721671793,1.0643528270317053,1.0807567781202057,0.8886958190745589,0.6217400617232345,0.27452501064839585,0.2775874856887261,0.28918893595911377,0.2923616059023705,0.43988394488107,0.43931379221355304,297.15,293.15,297.195589876872,297.26674209427784,297.1546566803362,297.16142062035016,297.53305715199207,297.2622932847657,0.0,2418.053228921616,139.4242646105062,1345.560357052592,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.6991899165667084,283.15,283.15,283.14999576052224,286.8837803331772,3.9682539682539675,1.3193554795922615,53225.90462271136,287.1283799999999,287.1257486105632,2.707522874960397,1.0651133280616474,1.081324407217476,0.8890560960499143,0.6187604993199822,0.2745341435609997,0.2775594964809458,0.28926046284906826,0.29239283738232713,0.4408316733710557,0.4402198775794576,297.15,293.15,297.19575152600845,297.26654801502985,297.1545915644893,297.1618399161948,297.53364341683374,297.2624748877112,0.0,2416.3903212067225,138.8126367117074,1338.4878011526835,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.6990577272096838,283.15,283.15,283.1499969910466,286.89067014347,3.9682539682539675,1.31539371951806,53225.86963690177,287.13347417999995,287.1309054969309,2.707978969721223,1.0658823467044516,1.0820086291333118,0.8894915251091647,0.6175453189905402,0.2745442821495462,0.2775539099918793,0.2893357667411507,0.2924494325602954,0.44178185435811246,0.44114460141367223,297.15,293.15,297.1959276793297,297.2672667510384,297.15454204118817,297.16228625201506,297.5342438998463,297.2628533246836,0.0,2415.046404048344,138.3922209289118,1336.7331397679188,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.6989257379077406,283.15,283.15,283.14999769148164,286.8964808469017,3.9682539682539675,1.312066288566142,53221.303811501246,287.1384518399999,287.13602578059636,2.709212250819434,1.0666526914374022,1.0827412107469265,0.8899307943249416,0.6170369243794862,0.27455380666553236,0.2775572031581571,0.28941481503801547,0.29251855986072745,0.44273332972997587,0.4420777665285425,297.15,293.15,297.1960997729723,297.2680008431136,297.1544868248807,297.16275871504837,297.53484016003785,297.26323726321056,0.0,2414.075092664829,138.02726687807225,1337.1104873660358,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.6987939220497219,283.15,283.15,283.1499981082835,286.9016696032032,3.9682539682539675,1.3091163243536996,53214.92211074452,287.1433176599999,287.14104304708104,2.7108644172079805,1.0674214848883863,1.083498144395661,0.89034818095527,0.6169092477313161,0.27456178093465833,0.2775642493591334,0.28949817368931113,0.2925968647129169,0.44368544944661303,0.44301570263636597,297.15,293.15,297.1962595840346,297.2684407883246,297.1544150472137,297.1632589170214,297.53541752979504,297.2635583732778,0.0,2413.32529752093,137.6976832233419,1338.635046041715,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.6986621980895719,283.15,283.15,283.14999845735184,286.90652654912793,3.9682539682539675,1.3065852242008604,53206.10193932644,287.1480763199999,287.14599104935377,2.7127504316999294,1.0681888897402056,1.0842677684138482,0.8907454751072904,0.6169950247856599,0.2745686424003252,0.277573069167643,0.28958431729042244,0.29268065917474745,0.44463799427972167,0.44395621601049007,297.15,293.15,297.19641086855216,297.26862563713814,297.1543314457745,297.16377688485215,297.53598370750177,297.26382570876376,0.0,2412.6917339540587,137.40625266953944,1340.8027331616536,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.6985305839530506,283.15,283.15,283.14999875083276,286.9109048277012,3.9682539682539675,1.3043450687759397,53196.80290009495,287.1527324999999,287.1508168540127,2.714967237807861,1.0689533013852228,1.0850538843519228,0.8910975912959969,0.6173842614364896,0.27457339193520913,0.2775837798180944,0.2896751673772408,0.29277298896256115,0.44559090911521526,0.4449001776874077,297.15,293.15,297.19654716322805,297.2682709768583,297.1542259355637,297.1643241151067,297.53652737010935,297.2639791121732,0.0,2412.217540332601,137.14451991413975,1343.8853125121163,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.6983990214503661,283.15,283.15,283.14999902096514,286.91500255538887,3.9682539682539675,1.3024455553609489,53186.03643280559,287.15729087999995,287.15556362990935,2.7173708841556876,1.069715606838154,1.0858488400445883,0.8914172633590861,0.6179454005457667,0.27457670444398335,0.27759530530669896,0.2897690798995115,0.29287053323396095,0.446543846096915,0.4458459305766786,297.15,293.15,297.1966738774863,297.26754387652494,297.1541058745702,297.1648902019922,297.53705413916043,297.26405359394687,0.0,2411.8330359620445,136.91517465478992,1347.489046096939,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.6982675084209495,283.15,283.15,283.14999927469813,286.9187875514513,3.9682539682539675,1.3008237595504804,53174.54163296096,287.16175613999997,287.16021694272524,2.719975460475048,1.070475355661376,1.0866530280214963,0.891698049135578,0.6186916316078485,0.274578327897236,0.2776075609735494,0.28986658079535665,0.2929739453156944,0.44749679254855396,0.4467935585795962,297.15,293.15,297.19678950848385,297.2663777577737,297.1539689042895,297.16547857667763,297.5375618303274,297.2640353155104,0.0,2411.5468526466716,136.71345778659742,1351.6567426697106,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.6981360299312722,283.15,283.15,283.1499994912725,286.92219740111256,3.9682539682539675,1.2994167023578682,53163.47864451824,287.16613295999997,287.1647527739961,2.7228149429834914,1.0712310111234142,1.0874669487793098,0.8919204525495139,0.6196546910300547,0.27457748932029014,0.2776201635998232,0.28996957817588676,0.2930854083524192,0.44844979171106125,0.44774334268367416,297.15,293.15,297.19688941946663,297.2645877884934,297.15380839715664,297.1661022729885,297.538045516051,297.2638866788312,0.0,2411.3746814735223,136.53568833925414,1356.487598119393,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.6980045635543088,283.15,283.15,283.149999692771,286.92543167532773,3.9682539682539675,1.2983283577626537,53150.9360593881,287.1704260199999,287.16923305392214,2.7257654398698894,1.071984604405651,1.0882853870419105,0.8921134236373346,0.6207202010245573,0.27457540979055395,0.2776328664646569,0.2900753862075184,0.29320090156122836,0.44940271535906945,0.44869409158054024,297.15,293.15,297.1969816265157,297.2624893240515,297.15363621388934,297.16674412188775,297.5385159336852,297.2636734440059,0.0,2411.2549916710223,136.38791463735373,1361.6383379834538,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.6978731003694191,283.15,283.15,283.1499998755529,286.9282969909453,3.9682539682539675,1.297364767167859,53139.80191060953,287.17463999999995,287.1735863336145,2.7289353608887685,1.0727332016677538,1.0891118338766426,0.8922383580489646,0.6219885407176812,0.27457043959759697,0.2776453234025612,0.2901881692279834,0.29332561239223787,0.4503552157015654,0.44964653855013803,297.15,293.15,297.1970564327109,297.2597074864038,297.15343773979805,297.16743268228703,297.5389538901772,297.2633176462754,0.0,2411.2450688701347,136.25705053041492,1367.4166702238372,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.6977416268272308,283.15,283.15,283.1500000497989,286.93100775428496,3.9682539682539675,1.2966564246547223,53127.71929883846,287.1787795799999,287.17788457577103,2.7321910789826105,1.0734784672152944,1.0899405538868163,0.8923321675097939,0.6233362739265828,0.27456410917182283,0.2776574749698222,0.2903047988661963,0.29345490270041935,0.45130777499794245,0.4505997134188687,297.15,293.15,297.1971211390757,297.25663125212304,297.1532274839081,297.1681489878718,297.5393818623997,297.26290214507566,0.0,2411.278986803898,136.15080433132195,1373.4528403276772,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.6976101228240214,283.15,283.15,283.1500001971838,286.9334163744611,3.9682539682539675,1.2960747422915098,53116.917717456876,287.1828494399999,287.1820754651128,2.7356230242135804,1.0742171166317624,1.0907735036191384,0.8923585626298226,0.6248472573486678,0.274554814390545,0.2776688094999227,0.29042976803310705,0.2935941728362112,0.4522599284952963,0.4515541865897942,297.15,293.15,297.19716596841016,297.2529302126313,297.15299196849446,297.16892440409725,297.5397802102982,297.2623585527863,0.0,2411.4003192610307,136.06130988924622,1380.003530829339,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
