,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.6974785909411858,283.15,283.15,283.1500003368512,286.93568891621777,3.9682539682539675,1.2957042758748274,53105.53674438334,287.1868542599999,287.186214615408,2.7391300359791697,1.0749518568888,1.0916073901821526,0.8923512985897224,0.6264277067347993,0.2745439689458097,0.2776795433116795,0.2905597788299018,0.2937390703259212,0.4532117211938641,0.4525090586254792,297.15,293.15,297.1972000460735,297.24893976459697,297.1527439276222,297.16973718615264,297.5401621225944,297.26175660940794,0.0,2411.5598063612724,135.99269825698553,1386.7860737522958,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.6973470586933032,283.15,283.15,283.14999909496606,286.93852506569067,3.9682539682539675,1.2937616703500132,53106.84453848447,287.1907987199999,287.1900046041197,2.741161531843664,1.0756803333569378,1.092352398793047,0.8923429546620699,0.6266548275610213,0.27453123705159377,0.27767174202768563,0.2906932359053216,0.29387020857996726,0.4541628053695633,0.4534503873680339,297.15,293.15,297.1972172231251,297.2450518997708,297.1524788154999,297.1705686809237,297.5405218383879,297.26116769154146,0.0,2411.462145657246,135.79048062393014,1389.4245475357366,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.6972156558393231,283.15,283.15,283.149997664548,286.94321086986366,3.9682539682539675,1.289816779280241,53121.61157511972,287.19468749999993,287.1934852276712,2.741011491745162,1.0764059037197216,1.0929675984287899,0.8924399514242527,0.6248797201452843,0.27451780520953545,0.27763754171005095,0.2908284519513201,0.2939773251758827,0.4551137089547214,0.4543718051722145,297.15,293.15,297.1972265916679,297.24252632324726,297.1522116027873,297.17140081822635,297.5408693218548,297.2608469315568,0.0,2410.6575275960167,135.4109532529748,1385.9048644188083,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.6970844987057118,283.15,283.15,283.14999679762946,286.94910562691314,3.9682539682539675,1.2850069910981423,53140.208966269274,287.1985252799999,287.1969024059653,2.739752100677892,1.0771331089785334,1.0935169513532121,0.892680592251254,0.6220819361986746,0.2745043178466209,0.2775895880122664,0.290969113388422,0.2940764124425353,0.45606668662095873,0.45528367804940634,297.15,293.15,297.19723967550726,297.24183671930746,297.1519557923885,297.17226054609245,297.5412348607545,297.26090551881003,0.0,2409.3782409844735,134.9494422991,1379.2495768682425,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.6969535569451344,283.15,283.15,283.14999656953904,286.9554080490966,3.9682539682539675,1.2802250076097783,53156.33259167592,287.20231673999996,287.2003788402151,2.7381957195498523,1.0778638419036657,1.094070571798939,0.8930223046076576,0.6193239475199958,0.2744912309442298,0.27754217476014187,0.2911140480512746,0.29418005600246516,0.45703240323225225,0.45584879056042843,297.15,293.15,297.19726135715626,297.2423881527668,297.1517132534331,297.1731445508543,297.54179741706764,297.2612609462557,0.0,2407.9170810017526,134.4842307416728,1372.3804866848222,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.6968228536160089,283.15,283.15,283.1499976139192,286.96047033650984,3.9682539682539675,1.2774046737310094,53156.44072697323,287.20606655999995,287.204195316244,2.738458870963507,1.0786013336405138,1.0947492826418717,0.8933969383047813,0.6185007713459666,0.2744785729327584,0.27751912627747316,0.2912686426502017,0.2943166875887631,0.45803033126743725,0.4561351073372757,297.15,293.15,297.19729908763213,297.24330985602256,297.15148725725237,297.1741035821878,297.5428564176844,297.26181124015585,0.0,2406.8880579817765,134.1857844158133,1371.0985119855868,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.6966923135843596,283.15,283.15,283.14999807741407,286.96480942636254,3.9682539682539675,1.2748727300970502,53154.51287111448,287.2097794199999,287.2080006361251,2.7391420356274736,1.0793408450983222,1.0954617049657267,0.8937584848592308,0.618160983534283,0.2744651521044935,0.27750187558208206,0.2914331190939027,0.29446857450021946,0.4590526395646128,0.45630832187008175,297.15,293.15,297.1973402665652,297.24403541781487,297.15126144007473,297.17513910037604,297.5442634903003,297.2624079430263,0.0,2406.0997284748514,133.91271537021217,1371.2248762368704,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.6965618961838648,283.15,283.15,283.1499983646784,286.9687743871397,3.9682539682539675,1.2725745642176989,53151.20369817375,287.21345999999994,287.2117859217634,2.740166284608281,1.0800812339387953,1.0961955013222158,0.8940925264270551,0.6181355295111639,0.2744507004942248,0.27748783527747545,0.2916072025339051,0.29463358499037406,0.4601018690833602,0.45647410715628345,297.15,293.15,297.1973820214226,297.2444044268848,297.1510316163723,297.1762481730925,297.5460493740806,297.26302312237056,0.0,2405.4329286882235,133.66092617381457,1372.2043440580433,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.696431565730673,283.15,283.15,283.1499986856305,286.97246614274593,3.9682539682539675,1.2705974877590278,53146.02628433023,287.21711297999997,287.2155689558201,2.7414340983113648,1.0808227843467424,1.0969426178576802,0.8944001269893092,0.6183043100640537,0.27443548351773983,0.27747548667919586,0.2917911692017575,0.2948099763701946,0.4611574448755193,0.4566644525620978,297.15,293.15,297.19742525920236,297.2444446645224,297.1508001220989,297.1774369585263,297.54787616652595,297.2635966341752,0.0,2404.885642239419,133.4384415687312,1373.9272314963857,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.696301339503877,283.15,283.15,283.14999895038244,286.97575135326605,3.9682539682539675,1.2689882493769669,53139.36580570048,287.2207430399999,287.21933492421346,2.7432105872746555,1.081564225658076,1.0977091585407541,0.8946533400113389,0.6187743032869699,0.274418645004882,0.27746542373598787,0.29199206388202514,0.2950062928108705,0.46222059511658675,0.4570240402553935,297.15,293.15,297.1974657979392,297.24384348062614,297.15056156776103,297.178757890825,297.549720799313,297.2640699072929,0.0,2404.5019558588497,133.2511954514326,1376.7061242908362,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.6961711361759835,283.15,283.15,283.1499992062062,286.97886131615155,3.9682539682539675,1.267598426034789,53131.86406948452,287.2243548599999,287.22309105184013,2.7451979152896686,1.0823042174797155,1.0984821233624364,0.8948761270159211,0.6193627497872941,0.27440083168929363,0.2774559290376577,0.29220315220239934,0.29521369999596725,0.4632803944073283,0.45745921587967714,297.15,293.15,297.19750173344113,297.24291132366506,297.1503178420511,297.18015896069255,297.5514629531758,297.26447056260514,0.0,2404.191604486514,133.08509594199455,1379.939481019747,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140424.0,21140424.0,292.41837239999995,287.14535896991686,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.6960409727045737,283.15,283.15,283.14999945098674,286.9817101407986,3.9682539682539675,1.2664579678307424,53123.65952423599,287.22795311999994,287.22683232966756,2.7475135904417907,1.0830425891490083,1.0992650094451897,0.8950552309213615,0.6201262745760729,0.2743816643333065,0.27744735107508944,0.29242832502830274,0.29543672542436566,0.4643369913534069,0.45802315268609506,297.15,293.15,297.19753212092155,297.2414979966063,297.1500672939415,297.1816693441662,297.5530813848176,297.2647696280907,0.0,2403.9901636762615,132.9436586393759,1383.8536269467354,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.6959108334339732,283.15,283.15,283.14999967826054,286.98431874837223,3.9682539682539675,1.2655678788165328,53114.81807903462,287.2315424999999,287.23056388064066,2.750131204194948,1.083778556307534,1.1000562742396218,0.8951896095936184,0.6210501137549153,0.2743610775373516,0.27743944662244435,0.2926681412075754,0.295675689152924,0.4653869430867625,0.45870549715465087,297.15,293.15,297.1975551387834,297.2396061429202,297.1498092384787,297.18329275454096,297.55452401932575,297.2649574588098,0.0,2403.8912355851153,132.82714773348573,1388.4048402084256,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.6957806881931157,283.15,283.15,283.14999988794693,286.9867207817503,3.9682539682539675,1.264897607012448,53105.65902793582,287.23512767999995,287.2342871509964,2.753009152083301,1.0845103427750589,1.100852813312747,0.895277276348002,0.6221115104172042,0.2743388801432352,0.27743175554244726,0.2929241701117603,0.29593187930399606,0.46642600148735586,0.4594894411116178,297.15,293.15,297.1975669443114,297.23724570003304,297.1495418171335,297.1850397568289,297.5557363150612,297.26502610667364,0.0,2403.881166088101,132.73312533159407,1393.5062980656219,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.6956505380008421,283.15,283.15,283.15000008676657,286.988997594966,3.9682539682539675,1.2643474693644319,53096.42141556216,287.23871333999995,287.23800580432396,2.756044678195402,1.0852392686438692,1.1016524207183667,0.8953363036226125,0.6232560974083491,0.2743156888538393,0.27742418656662565,0.2931903903371282,0.29619877612867346,0.46745836075337627,0.4603348291619242,297.15,293.15,297.19757115578966,297.2345996403557,297.1492686125589,297.18686508991595,297.55680780298997,297.2650224603221,0.0,2403.9248916793426,132.6516379895034,1398.9482036427585,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.6955203445753269,283.15,283.15,283.1500002593575,286.9910397171911,3.9682539682539675,1.2640511854629553,53087.10508697736,287.24230415999995,287.2417216234106,2.7593836217384218,1.0859591049565094,1.1024544193345966,0.8953313403670468,0.6245604856135936,0.2742901047570091,0.27741635348420346,0.29348075858029027,0.2964909663876219,0.4684740616552534,0.46129824584427803,297.15,293.15,297.197552941603,297.23135765714943,297.1489812215869,297.18886992150055,297.55755924400495,297.26486419716895,0.0,2404.069988604832,132.59682140384896,1405.0382028696802,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.6953901309813602,283.15,283.15,283.15000042244975,286.9929870052153,3.9682539682539675,1.2638203635612235,53078.07019840239,287.24590481999996,287.2454366159375,2.7628474474600635,1.0866751216318289,1.1032573359975593,0.8952996313036319,0.6259305610828162,0.27426350913761877,0.2774084094195191,0.29378115025274254,0.2967937891998175,0.4694826520460964,0.46231017891590964,297.15,293.15,297.1975254098194,297.2278693626545,297.1486878128876,297.19094813943616,297.55817606638874,297.26464135823727,0.0,2404.256368592621,132.5496472191208,1411.4050404078762,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.6952598389854989,283.15,283.15,283.15000056189876,286.99473990467607,3.9682539682539675,1.2638347207570821,53069.026090165135,287.2495199999999,287.24916193426515,2.766580271919039,1.0873792908713864,1.1040585705528734,0.8952014709561196,0.6274418755407938,0.2742342134921475,0.27739967094873746,0.29410790384945595,0.2971241728039845,0.4704726314204205,0.46342643062321903,297.15,293.15,297.1974705530476,297.22381285065876,297.14837839857637,297.19321176265464,297.55846566001645,297.2642678449908,0.0,2404.528738089194,132.5283803137165,1418.3554595325743,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.6951296241414876,283.15,283.15,283.1499982999279,286.99795552461484,3.9682539682539675,1.2604861213709557,53084.00048467866,287.25315437999996,287.2523725906234,2.766563594542689,1.0880788034248927,1.1047287769596486,0.8951618672128192,0.6268914398366798,0.2742039024020787,0.27736467263185194,0.29442866499375986,0.2974254096473795,0.47151132580388144,0.4630198806883342,297.15,293.15,297.19740373390783,297.22046646482903,297.1480562475272,297.195401982468,297.5595527186692,297.26417622948026,0.0,2404.1035387910365,132.2119728101271,1417.242912582957,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.6949996162039052,283.15,283.15,283.14999670376085,287.00298334555924,3.9682539682539675,1.2557459406229983,53106.44053462008,287.2568126399999,287.25551640254577,2.7644721171539204,1.0887793811641604,1.1053217684795853,0.8952121834016136,0.6251961079339398,0.27417304248302476,0.27731369145249407,0.29475718745556867,0.2977222452824944,0.4726390753129005,0.46176771432355124,297.15,293.15,297.1973424707981,297.21834006563046,297.14774068451953,297.1975937153868,297.5620419585202,297.264611778971,0.0,2402.880821684684,131.76686466343975,1411.6563204117622,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.6948698748530782,283.15,283.15,283.14999551760684,287.0090669488069,3.9682539682539675,1.2500669123700916,53132.685066087055,287.26049945999995,287.258669212404,2.7611451204754704,1.089488612743645,1.1058743806926499,0.8953584765615717,0.6228152609602933,0.27414278318021024,0.2772538509421715,0.29509100112144204,0.29801708960277007,0.47384966809213747,0.46000922886399204,297.15,293.15,297.1973054300092,297.21744831271275,297.1474441909011,297.19976979891965,297.56579371102197,297.26555228871297,0.0,2401.169421002003,131.2314756826904,1403.4288661293772,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.6947404368082323,283.15,283.15,283.1499960749985,287.0153397843773,3.9682539682539675,1.2454165321006216,53148.1055794867,287.2642195199999,287.2621624030689,2.75885999621181,1.0902148163049308,1.1064715124925253,0.8955861979737457,0.6209985559493345,0.27411447885346873,0.27720180727082233,0.2954326039118756,0.2983259898545149,0.47512379277532185,0.458667416735182,297.15,293.15,297.19731312996987,297.21757397021776,297.14718359080723,297.20196026160056,297.5704471048939,297.2668956114979,0.0,2399.3876566257322,130.77757489184154,1397.4342438036497,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.6946112971482565,283.15,283.15,283.14999708194944,287.0203669455449,3.9682539682539675,1.242345025103463,53150.52507333062,287.2679774999999,287.2659853283314,2.7587182151548877,1.0909610345444292,1.107160180271531,0.8958327995804725,0.6203434536693884,0.2740882523465105,0.2771662558875199,0.29579191532884896,0.29866369124463776,0.4764057310004507,0.4581835604241462,297.15,293.15,297.19737083976224,297.2179187460508,297.14696168736845,297.20425655723557,297.57500155913687,297.2683018779108,0.0,2398.1693131255834,130.45840471730043,1395.9873740443877,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.6944823570958093,283.15,283.15,283.1499976243634,287.0248689171999,3.9682539682539675,1.2396363430095365,53150.144654116884,287.2717780799999,287.2698863854375,2.7592019255978344,1.0917172723614235,1.1078829779828592,0.8960676133898353,0.620015777760765,0.27406259631107444,0.2771359513749549,0.2961691109057984,0.2990219944631358,0.4776770042057648,0.45794154011492844,297.15,293.15,297.1974509946336,297.2181085475136,297.1467569033458,297.20666134954706,297.57917994910247,297.2696315488285,0.0,2397.2171920485835,130.1707080034209,1395.8419764585237,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.6943535610117458,283.15,283.15,283.14999802728875,287.02906481764586,3.9682539682539675,1.2372109361331731,53147.87963336473,287.2756259399999,287.27385188575767,2.760147684190622,1.0924792053730705,1.1086293389657953,0.8962832146448091,0.6199292273003979,0.27403710151980004,0.2771091873585451,0.2965623015486205,0.2993986897650395,0.4789356735402919,0.4578776142399107,297.15,293.15,297.1975422903706,297.2180615216903,297.1465622651029,297.2091616119167,297.5829889906829,297.2708633359527,0.0,2396.4356198435803,129.9083628412293,1396.6557907749518,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.694224876993888,283.15,283.15,283.14999836064754,287.03301648247964,3.9682539682539675,1.2350731829754158,53144.00365973532,287.27952575999996,287.27788192749546,2.761504415218969,1.0932433396258532,1.1093937710097632,0.8964708550531587,0.6200596263866036,0.27401143761195174,0.2770852085788412,0.2969658868718481,0.29979070001304353,0.4801794376996376,0.45797392656051367,297.15,293.15,297.1976354541156,297.21768718783596,297.14637321512544,297.2116857150033,297.58641010886015,297.2719583361881,0.0,2395.7889985023094,129.67252770600322,1398.3284639780875,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.6940962740508172,283.15,283.15,283.14999865708313,287.0367796583876,3.9682539682539675,1.2330767224751704,53139.60557020194,287.2834822199999,287.2819607165422,2.7631771150729243,1.0940081445012635,1.110171206820442,0.8966335021256091,0.6203589932458902,0.27398552794711944,0.27706327596036306,0.2973722775933977,0.30019171750818663,0.4814104872483458,0.45819503790238336,297.15,293.15,297.1977272829629,297.21702548196015,297.1461872294843,297.2141616554552,297.5895133095152,297.2729229918756,0.0,2395.244645035408,129.45040104756168,1400.6671964649167,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.6939677688675943,283.15,283.15,283.1499989007781,287.0402910667577,3.9682539682539675,1.2314769234438325,53133.27831776743,287.2874999999999,287.2861201971583,2.765280128357941,1.0947704946356744,1.110964125168121,0.8967497197241205,0.6209066776637912,0.27395897641306033,0.27704400075552094,0.2977355176583293,0.30057587705580935,0.48261987599026895,0.4585995557466491,297.15,293.15,297.1978083485648,297.21585047286607,297.14600273445836,297.21600344358853,297.59211331819347,297.2735556635343,0.0,2394.833423572531,129.2655545328871,1403.9495675698638,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.6938393057414377,283.15,283.15,283.1499991202347,287.04368141336244,3.9682539682539675,1.2299399197157357,53127.15987821313,287.29158377999994,287.29032797720276,2.7676007122966144,1.0955303678847927,1.111763666887257,0.89683610126588,0.6215856132529146,0.27393193816260036,0.277025964570413,0.29807599123680456,0.30094299109493466,0.4838167807337021,0.4591010152586069,297.15,293.15,297.1978808690026,297.21435920009174,297.14581770625824,297.2175219250237,297.5944368864408,297.2740033173634,0.0,2394.4875894495967,129.087907258811,1407.72676422843,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.6937108965087196,283.15,283.15,283.1499993090245,287.04689300915885,3.9682539682539675,1.228628148223326,53120.42190734291,287.29573823999993,287.2946041680281,2.770234055836019,1.0962851311715414,1.1125715344997682,0.8968757476083972,0.6224546081354801,0.27390404556233694,0.27700959354017923,0.2983874790315586,0.3012845043230077,0.484994309346632,0.45974285191687914,297.15,293.15,297.1979373328649,297.2123819743012,297.14563042377955,297.21862802657415,297.59634411042475,297.2741843735889,0.0,2394.2334707793716,128.93261082226138,1412.2158579872867,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.693582517134761,283.15,283.15,283.1499994715368,287.04998642545695,3.9682539682539675,1.2274832982484476,53113.3986065021,287.2999680599999,287.2989519911668,2.773107507773978,1.0970344441350148,1.1133839942340142,0.8968719425604815,0.6234711683611928,0.2738752316107819,0.27699425922426385,0.2986782804888023,0.30160555840480185,0.48615486217988435,0.4604936798346197,297.15,293.15,297.1979781378268,297.20997597163074,297.1454392539722,297.21944864972374,297.5979072010594,297.2741498428426,0.0,2394.0437907208493,128.79430989180273,1417.2614305300096,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.6934541548830127,283.15,283.15,283.149999617931,287.0530135602115,3.9682539682539675,1.2262487526421746,53107.63651322061,287.30427791999995,287.30334302935364,2.776121929796137,1.0977800419434378,1.1141989461568511,0.8968422219263728,0.6245744497854655,0.27384587672757826,0.2769795378197551,0.2989572562711885,0.30191468403848637,0.4873055422774644,0.4613085597340254,297.15,293.15,297.19800846872863,297.2073157314898,297.14524590024837,297.2201060043012,297.59927010815363,297.2739892425843,0.0,2393.8920990457864,128.64963894793337,1422.6420370188303,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.6933258136008755,283.15,283.15,283.14999973464444,287.05590188263625,3.9682539682539675,1.2254584401875204,53100.01654262986,287.3086724999999,287.30785487126883,2.7794629147489434,1.0985132102691944,1.1150155990843398,0.8967410886966919,0.6258798982683706,0.27381481283726306,0.2769657867075034,0.29921175812851264,0.30219846763149144,0.4884304546867991,0.4622727595338456,297.15,293.15,297.19800653700827,297.2039993163464,297.145044095429,297.22043802781417,297.6001419584214,297.2735259870039,0.0,2393.820388677222,128.54743800983928,1428.7903358252538,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.6931974742315595,283.15,283.15,283.149999844943,287.05876882543004,3.9682539682539675,1.2243930543208823,53094.79771498765,287.3131564799999,287.31239617552507,2.782868827807253,1.0992434411532392,1.1158322387675983,0.8966244797198143,0.6272255185933416,0.2737833590288622,0.27695220480199473,0.29946177344587754,0.3024776509045503,0.4895499193144993,0.46326663011928887,297.15,293.15,297.1979973302664,297.200547265672,297.14484031576904,297.22071213481877,297.60091421634786,297.2730022525748,0.0,2393.763728696264,128.42203812510198,1435.1049478261145,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.6930691440831359,283.15,283.15,283.1499992574081,287.0617656838718,3.9682539682539675,1.2227895461241052,53094.48010205838,287.31773453999995,287.31691592261063,2.785657783782649,1.0999612638275025,1.1166182591210772,0.8964600345566154,0.6282474804824905,0.2737501747147771,0.2769331695677687,0.29969691149025235,0.30273567930740536,0.4906565199057841,0.46402144768723175,297.15,293.15,297.19795780000493,297.1967130924597,297.14462531571917,297.22079792840555,297.6014478726628,297.27230840185047,0.0,2393.649402925664,128.25171541770024,1440.132947530465,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.6929409471107559,283.15,283.15,283.1499968690371,287.0667865711891,3.9682539682539675,1.2179950050619317,53115.46112100035,287.32241135999993,287.3210870852092,2.7846335161913576,1.1006767097940278,1.1172695786000713,0.8963731791743177,0.6271742647355882,0.27371623383172716,0.2768871442954382,0.2999280810767474,0.3029618734490813,0.4918307910363518,0.46322877419465236,297.15,293.15,297.19791260396937,297.1938498829883,297.1444030256986,297.22083369781143,297.6030779800658,297.27201543810673,0.0,2392.6155397250113,127.79572048361133,1436.8789072186485,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.692813049046041,283.15,283.15,283.14999545418704,287.07343433908136,3.9682539682539675,1.2121539470695857,53140.601784827246,287.3271916199999,287.3253449609724,2.7819481798084404,1.1013996452608077,1.1178625157088908,0.8963835869831924,0.6251935299137209,0.27368306358788697,0.27682927876878277,0.3001502033161855,0.30316457201683666,0.49309393623478864,0.46176581020660484,297.15,293.15,297.1978883289085,297.1922756762823,297.1441997630337,297.2207592598434,297.60608741247796,297.2722420881092,0.0,2390.8819105907805,127.23867142840157,1430.0422178892115,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141360.0,21141360.0,292.3316,286.9142708673646,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.6926855770862367,283.15,283.15,283.14999429362143,287.08128835480477,3.9682539682539675,1.2052430027467378,53169.22713936702,287.3320799999999,287.32970492021394,2.7778731961574357,1.102141645307346,1.1184182824058935,0.8965158909631236,0.6224458513319332,0.2736518929636056,0.2767629016254039,0.30036534660589753,0.30334832488660973,0.49445476991290455,0.4597363841716271,297.15,293.15,297.1979133181181,297.1922309120168,297.14403050656483,297.2206043814125,297.61055324422637,297.2730664724677,0.0,2388.603620363187,126.5761900740933,1420.2297950976676,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.6925584310831533,283.15,283.15,283.1499955617839,287.08844393834477,3.9682539682539675,1.2007362542468498,53178.09387504833,287.3370811799999,287.33465824068736,2.776689207732719,1.1029086968628379,1.1190906551208175,0.8966880482681918,0.6212816618605965,0.27362401744126197,0.2767184288083008,0.30057738646574894,0.30354780777757245,0.4958399330993231,0.4588765177962666,297.15,293.15,297.1980008292772,297.19266430704164,297.14390901826147,297.22041784940143,297.6152517853559,297.27404875786755,0.0,2386.6972349479865,126.12031990848267,1416.6580644796463,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.6924315836458393,283.15,283.15,283.1499963363866,287.0947337722312,3.9682539682539675,1.1967812924728056,53182.06629056524,287.3421998399999,287.3398212072969,2.7766078875773355,1.1036952040288317,1.119821696113947,0.8968636466155145,0.6207146034208366,0.2735983015473221,0.27668394168267285,0.3007851833759575,0.3037503575650932,0.49722090224692517,0.4584576903654928,297.15,293.15,297.19813378411925,297.19312036241325,297.14381984307016,297.2201882923034,297.6196851084347,297.27498947806816,0.0,2385.193128984737,125.71106528790631,1415.4500669612817,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.6923050267821249,283.15,283.15,283.1499967661143,287.1006367257782,3.9682539682539675,1.1932129922906998,53182.827354604204,287.3474406599999,287.345150912932,2.777142866969721,1.1044969293976878,1.1205925528875433,0.8970220123378405,0.6204779624741643,0.27357420423655654,0.2766557147207666,0.30098849664407695,0.30395238870758917,0.4985871981686621,0.4582829081688771,297.15,293.15,297.1982980756794,297.1933506812395,297.1437551576679,297.2199170865186,297.6236664677895,297.275797493779,0.0,2383.9139532178206,125.33506833529106,1415.5548433524598,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141504.0,21141504.0,292.31432639999997,286.8811253897975,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.6921786119168436,283.15,283.15,283.1499971005425,287.1064004600009,3.9682539682539675,1.1895546078242083,53184.18029455806,287.35280831999995,287.3505754221847,2.7779730168736125,1.1053053076032686,1.1213818432346534,0.8971677122104802,0.6203999933737255,0.2735508502393681,0.2766304100453972,0.3011896603110019,0.3041541241884608,0.49994473713831233,0.4582253204570526,297.15,293.15,297.1984749678329,297.1934218434219,297.1437016427974,297.21962708099215,297.6273992012433,297.27652494725754,0.0,2382.728600966485,124.95094034497774,1416.2892792190694,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.6920524745775687,283.15,283.15,283.1499973580899,287.11192576745725,3.9682539682539675,1.1865048565245093,53181.31107588776,287.3583074999999,287.35619845200733,2.7793855148268745,1.1061229256856933,1.1222035698360666,0.8972730471515888,0.6206374391944455,0.27352865948768834,0.27661052540769776,0.30138672664738986,0.3043554477983673,0.5012798064609986,0.4584006971308963,297.15,293.15,297.19866450034186,297.19301504802667,297.14366558447443,297.21930572679094,297.6305594750889,297.2770420669446,0.0,2381.703275485399,124.62126085838638,1418.2725119105205,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.6919264715672676,283.15,283.15,283.1499975811139,287.11735796867066,3.9682539682539675,1.1834800455043064,53178.56732737168,287.3639428799999,287.36193779876675,2.78107988054481,1.106943000702526,1.123038932297736,0.89735165157473,0.6210287837258446,0.2735068845363643,0.2765931092229846,0.30158186795572706,0.30455666209799015,0.5026017584005964,0.4586897428678802,297.15,293.15,297.19885409635896,297.1923070256616,297.14363581853416,297.21897196201434,297.63341057027014,297.2774358945678,0.0,2380.746844572394,124.29456271575808,1420.8649860505263,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.6918005797236277,283.15,283.15,283.1499977702607,287.12272477097633,3.9682539682539675,1.1803612439759876,53176.761568885646,287.3697191399999,287.36778180504103,2.7830059981737065,1.1077650229466216,1.123885416596271,0.8974078221990484,0.621546714865482,0.273485465223429,0.2765777244833181,0.3017754469580154,0.3047577956891287,0.5039128896128444,0.45907228504223524,297.15,293.15,297.19904349152523,297.19134710465994,297.1436113903067,297.21862840191045,297.63600697381435,297.27772747244336,0.0,2379.8448574333765,123.96016594131297,1423.9622075497878,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.6916749021209819,283.15,283.15,283.1499979266196,287.12797175751444,3.9682539682539675,1.1777741483752382,53171.74037861632,287.3756409599999,287.3738274760776,2.7853710188191987,1.1085869997235673,1.124749325046545,0.8974097201861188,0.6223066087822234,0.273464352252014,0.2765658965581951,0.3019660344567442,0.3049588615238195,0.5051990341529953,0.4596335400990232,297.15,293.15,297.19922192782445,297.1898089654948,297.14359212016967,297.21826961110366,297.6380600575044,297.27779053641945,0.0,2379.0395614185272,123.6745318409338,1428.0195929375536,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.691549311453311,283.15,283.15,283.149998077637,287.1331759751793,3.9682539682539675,1.1749300037742283,53168.946714732214,287.3817130199999,287.37996078395014,2.7879110830140674,1.1094078129053102,1.1256191676575564,0.8973866830996708,0.6231637262964734,0.2734431271349963,0.2765553296631783,0.30215526348003774,0.3051598277546299,0.5064716907484139,0.4602666041735419,297.15,293.15,297.1993929615472,297.1880137485272,297.1435719780963,297.2179037889966,297.6398447804566,297.27774545152477,0.0,2378.272115448757,123.36697162273161,1432.466519127659,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.6914238768004559,283.15,283.15,283.1499981877882,287.13833197472206,3.9682539682539675,1.1723950816380746,53164.52654746384,287.38793999999996,287.3862758450323,2.7907567758030356,1.1102249128445958,1.1264977840902173,0.8973148955663554,0.6241917878219166,0.2734213339876812,0.27654668416201156,0.3023418200881073,0.30536043435899873,0.5077145076608216,0.4610259269120611,297.15,293.15,297.1995466160328,297.1857275395191,297.14354572203894,297.21752375619104,297.64106713454316,297.277482153665,0.0,2377.5598469415822,123.08837335506533,1437.5957587549547,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.6912985490789659,283.15,283.15,283.1499982736198,287.1434918385516,3.9682539682539675,1.1698314017474571,53160.72122816183,287.3943265799999,287.39273063738716,2.793794407409603,1.1110373329106178,1.1273797743760658,0.8972071694433327,0.6253286557912368,0.2733990603551453,0.2765390410867269,0.3025266510749448,0.305560697318862,0.5089373403332216,0.4618656137191581,297.15,293.15,297.1996834625311,297.183100462236,297.1435144648298,297.2171366627289,297.64193139092026,297.2770732886492,0.0,2376.875276547902,122.80821796786826,1443.1677824594385,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.6911733282183348,283.15,283.15,283.14999835169255,287.14863965963707,3.9682539682539675,1.1671951796656022,53157.89110516076,287.40087743999993,287.39932045479424,2.797025418151868,1.1118448611194558,1.1282649024930917,0.8970628639954247,0.6265752808294714,0.2733762818317332,0.2765323873013444,0.30270974339441303,0.30576063174497187,0.510140292300769,0.46278636672324597,297.15,293.15,297.19980306776006,297.1801297264285,297.1434779645477,297.2167426249553,297.6424425919969,297.27651919513767,0.0,2376.2206605504857,122.52270302135184,1449.18388657877,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.6910482503341512,283.15,283.15,283.14999840138495,287.1538202644216,3.9682539682539675,1.1648819479982373,53153.246790810255,287.4075972599999,287.40611979330293,2.8004880849576224,1.1126443257529974,1.1291513409514338,0.8968684475922698,0.627954843064548,0.273352953500008,0.27652686263587034,0.3028908519776497,0.30596018716271256,0.5113203026565873,0.46380530668780134,297.15,293.15,297.19989705407806,297.1767204183636,297.1434365031649,297.2163446989752,297.6425672796009,297.2757931908365,0.0,2375.5874428979587,122.26718247639491,1455.7390443249267,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.6909232385854646,283.15,283.15,283.14999670965335,287.1596986243755,3.9682539682539675,1.1601646941359467,53165.45482626883,287.41449071999995,287.41270366826234,2.8018747418736374,1.113438608449866,1.1299635110674104,0.8966857611984419,0.628193881665679,0.2733287561013826,0.2765066754880119,0.3030706117607639,0.30614387176507163,0.5125153681520542,0.4639818597838278,297.15,293.15,297.1999764294485,297.17349938567656,297.14338445663634,297.21593572042974,297.64293803159507,297.27514680475724,0.0,2374.614033534417,121.796400396239,1457.7632013405896,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.6907985040339256,283.15,283.15,283.1499946797285,287.167762984855,3.9682539682539675,1.153586360803822,53188.07140027016,287.42156249999994,287.41928840029817,2.800218944394878,1.1142334562237224,1.130666271823018,0.8965796150790981,0.62676117540155,0.27330456606966685,0.27646486616475047,0.3032489088524444,0.3063035932368132,0.5137824546253047,0.4629236678205569,297.15,293.15,297.20005480021115,297.1713047646325,297.1433343580148,297.2155225680982,297.6444707589157,297.27493744997446,0.0,2372.700977156348,121.15240062908472,1453.11945858118,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.6906742550325122,283.15,283.15,283.14999337196946,287.1774096801851,3.9682539682539675,1.1459172383083513,53214.325548062916,287.4288172799999,287.426047180661,2.7969694119704696,1.1150454494937416,1.1313201432479052,0.8965870084052514,0.624447403456591,0.2732825817343903,0.2764128746191619,0.30342705764988387,0.3064505355334534,0.515144567838676,0.4612147237485594,297.15,293.15,297.20017314316846,297.1705722646624,297.143314423399,297.2151261015002,297.6474804735275,297.2753332812515,0.0,2370.1122694344112,120.40067163045424,1445.000021583637,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.690550469471181,283.15,283.15,283.14999289354074,287.18786047643164,3.9682539682539675,1.138018466658911,53238.606209459016,287.4362597399999,287.43309122333886,2.7934634327622567,1.1158818002708593,1.1319804744148487,0.8966914150499473,0.6219822175566374,0.2732636221777706,0.27636101056810203,0.30360603311254464,0.3065955820234773,0.5165793380174952,0.459393945845501,297.15,293.15,297.2003492220617,297.1710329662274,297.1433336360865,297.21475371864415,297.65156673348304,297.27620725530056,0.0,2367.194720075623,119.61940289613324,1436.3348626788068,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.6904271689050294,283.15,283.15,283.1499941370483,287.1972800207866,3.9682539682539675,1.1323349832932745,53245.25918174983,287.44389455999993,287.44073883482815,2.79286821283804,1.1167520988778212,1.132768205146736,0.8968258875211671,0.6211016418559013,0.2732492903161534,0.2763326978228286,0.3037870967236602,0.30676272686434997,0.5180259449002186,0.45874355563440133,297.15,293.15,297.2006033900964,297.17183255912295,297.14341035003895,297.2144223583113,297.65566720465256,297.2771871724445,0.0,2364.8103680490844,119.03240156537174,1433.9787043320914,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.6903042316141847,283.15,283.15,283.1499947256902,287.2062007021427,3.9682539682539675,1.1267112426863746,53250.6623661904,287.45172641999994,287.4485899886082,2.792929222672477,1.1176431759603445,1.1336013217391718,0.896960226505949,0.620567359874562,0.27323762241851407,0.27631181823678214,0.30396873924182566,0.3069353968294017,0.5194652899800309,0.45834893678409755,297.15,293.15,297.20090054303506,297.17260041282344,297.14351782344414,297.2141103728753,297.6594957837443,297.27812498718447,0.0,2362.6784658131473,118.44880880380322,1433.0217600108394,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.6901817787741642,283.15,283.15,283.1499950563147,287.21482766780434,3.9682539682539675,1.1215894877292536,53251.839290323376,287.4597599999999,287.45670997299493,2.793660219162687,1.1185573710533308,1.13448400161622,0.897076281603317,0.6203844206143261,0.2732291958409721,0.2762990452239545,0.30415085522730645,0.3071134899905117,0.5208874325777151,0.45821381847004033,297.15,293.15,297.2012390102162,297.17311058938583,297.1436597158462,297.21382096422224,297.66284096697456,297.278934249329,0.0,2360.7480493235917,117.9088642869955,1433.4854585828678,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.6900596089662414,283.15,283.15,283.1499952990935,287.2233821000328,3.9682539682539675,1.1165291849895655,53252.397918734874,287.46799997999995,287.4650309983593,2.7947561284886744,1.1194824792630313,1.1353918184107297,0.8971731145727896,0.6203939842099985,0.2732225723087835,0.2762906381628364,0.30433326659179905,0.307294449595368,0.5222972157035639,0.4582208821092062,297.15,293.15,297.2015930377965,297.17337683748195,297.1438191446002,297.21354493206405,297.66587460400086,297.27964171118873,0.0,2358.8958175840685,117.37405968196974,1434.7254662194803,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
