,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.6899377032175578,283.15,283.15,283.14999551067837,287.2318586400677,3.9682539682539675,1.1113392657365606,53253.78768355865,287.4764510399999,287.4735239551508,2.796185956720375,1.1204168223558297,1.1363219257845942,0.8972496324609356,0.6205801348697322,0.2732175623908184,0.27628620454183234,0.3045159134808867,0.3074780129070521,0.5236947154337697,0.4583583723519864,297.15,293.15,297.201958636438,297.17339143721927,297.1439936194239,297.2132808639438,297.6686088450567,297.2802466804164,0.0,2357.117851184049,116.8273851292869,1436.6775383127383,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.6898161594293032,283.15,283.15,283.1499956634242,287.2402774770795,3.9682539682539675,1.1065972880520158,53252.067616988264,287.48511785999995,287.48228414822904,2.7980493187279825,1.1213612838038813,1.1372789769114726,0.8972920849451363,0.6209967316290977,0.2732146418407485,0.2762869034942774,0.30469887291235553,0.3076649409064295,0.5250739269525205,0.45866606929847337,297.15,293.15,297.20233232549793,297.17300239922025,297.1441859397356,297.2130328737643,297.67092199980226,297.2806951076041,0.0,2355.415849991395,116.32130095371875,1439.5580886243442,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.6896948194109566,283.15,283.15,283.14999572978775,287.2487077936179,3.9682539682539675,1.1015434679284186,53252.58817551588,287.49400511999994,287.491217115263,2.800138310416943,1.122309882624011,1.1382488460900773,0.897312485780685,0.6215339862472136,0.27321279474549326,0.27629024736348334,0.30488201415622196,0.30785361820739704,0.5264426307067023,0.459062883728168,297.15,293.15,297.2027061411748,297.1723644839256,297.14438638604355,297.21279384763153,297.6730044054217,297.2810510528395,0.0,2353.740410163276,115.78716873903369,1442.9289993942277,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.689573860466067,283.15,283.15,283.1499959057049,287.25704327585095,3.9682539682539675,1.0964201851948026,53253.87641734857,287.5031174999999,287.50035095209984,2.8026391850866363,1.12326511286875,1.1392413817351248,0.8972893948606268,0.622291840086435,0.2732128493360875,0.27629846398187746,0.3050655008874498,0.30804557207217914,0.5277912609126038,0.4596226319906534,297.15,293.15,297.20307689896515,297.1712443060999,297.1446000153795,297.2125713979684,297.6746554679946,297.2812296172815,0.0,2352.149706261498,115.24737718763895,1447.1916312451144,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.6894531460510955,283.15,283.15,283.14999612953335,287.2650119359019,3.9682539682539675,1.0943247985803968,53234.306825769134,287.51245967999995,287.50929964242073,2.805394024695261,1.124219614733482,1.1402443194592993,0.8972315123425546,0.6231884052728905,0.2732130718021759,0.2763090742429181,0.3052484021511349,0.3082390917134662,0.5291245024593387,0.4602848319814047,297.15,293.15,297.203432055887,297.169759209902,297.1448077557726,297.2123503891181,297.67600153678217,297.2812701894924,0.0,2350.651255844726,114.98276848619646,1452.015876219402,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.6893325322454646,283.15,283.15,283.1500025455409,287.27045434506164,3.9682539682539675,1.0940155161985494,53204.22049927642,287.52203633999994,287.51565387040284,2.808295185836127,1.1251688537352482,1.1412526088728894,0.8971508973383701,0.6241655093620715,0.2732117196745185,0.2763208308891437,0.30542969924882224,0.30843333913184223,0.5304467439840871,0.4610065177311903,297.15,293.15,297.20376561769456,297.16803126820264,297.14499045460775,297.21211470550065,297.67713619131706,297.28120764746456,0.0,2350.043305326206,114.88441270819722,1457.1723452576962,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.6892117800184326,283.15,283.15,283.1500004102977,287.2684297714331,3.9682539682539675,1.093765541820093,53179.90974259423,287.5318521599999,287.5147608019916,2.8113678872840735,1.1260643955350238,1.1422445046555512,0.8970152329392566,0.6252577378134865,0.2731935224111387,0.2763265477945353,0.3055971721481516,0.3086226808772229,0.5317360538624601,0.46181323394251755,297.15,293.15,297.2039522020267,297.16569293524776,297.144953598439,297.2117197306932,297.67769724711206,297.28080314270375,0.0,2350.418462296713,114.80495837967241,1462.7586738529587,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.6890910360860388,283.15,283.15,283.14999951213605,287.26682622756965,3.9682539682539675,1.0935466634689956,53158.62772949098,287.54191181999994,287.5150913292977,2.8146327038083747,1.1269097763789708,1.1432010134542168,0.8968190959907522,0.6264932081293751,0.2731624374426168,0.2763214805599556,0.3057528271548939,0.30880284499062505,0.5329939127090262,0.4627257481067017,297.15,293.15,297.20400434393946,297.1627255440949,297.1447555785647,297.21119930128293,297.6777247454487,297.28008190266615,0.0,2350.300966099782,114.73541781940051,1468.8563569463972,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.6889703242246619,283.15,283.15,283.14999922945304,287.2655748333687,3.9682539682539675,1.0933497701209942,53139.4870045759,287.5522199999999,287.515918075119,2.818033790015274,1.1277200150910283,1.1441278415224103,0.8965781090166122,0.6278334111627281,0.2731236249399797,0.2763085458697633,0.3059008157811026,0.3089759079163297,0.5342300325490521,0.46371561749902074,297.15,293.15,297.2039653452795,297.15931376601816,297.14446578657487,297.21060333444416,297.6773960213988,297.2791488507431,0.0,2350.0548866642944,114.67288603303466,1475.3304105883649,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.6888496665564529,283.15,283.15,283.14999895389866,287.2636361722474,3.9682539682539675,1.0931778276030153,53122.77466054435,287.56278137999993,287.51424628462655,2.8179010056382054,1.1284778690959023,1.1448877676320595,0.8963318819425413,0.6272663128155864,0.27307288989764317,0.276260474199259,0.3060369574444699,0.30911301223353643,0.5354819169901635,0.46329676059279085,297.15,293.15,297.20379375759046,297.1559766990245,297.14403522171466,297.20988765757767,297.67733960388887,297.2782065879593,0.0,2349.6877847259193,114.61829690532305,1474.0808749871148,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.6887290896318962,283.15,283.15,283.1499983668009,287.2599241377563,3.9682539682539675,1.093025706369856,53107.991082753,287.57360063999994,287.5090915619696,2.815776003081626,1.1291858799463474,1.1455338699833646,0.8961364814146937,0.6256403572648639,0.27300858300598607,0.2761875472309244,0.30616000384802644,0.30922481303837074,0.5367888207271738,0.46209583536513693,297.15,293.15,297.2035014847569,297.153379979311,297.1434478115098,297.20904028123795,297.6781868134222,297.2775112740475,0.0,2349.125391364305,114.57001508851491,1468.50548009069,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.6886086518643434,283.15,283.15,283.14999775997325,287.254563617353,3.9682539682539675,1.0928930159355532,53095.09752568154,287.5846824599999,287.50135389964396,2.812173402777415,1.1298400542670548,1.1460781039612704,0.896017099706539,0.6232466383763703,0.27292777711334526,0.2760899610345192,0.30626666975149774,0.3093117418422539,0.5381623438410456,0.4603278427531458,297.15,293.15,297.20308494356533,297.1518066918293,297.14267601679126,297.2080313645324,297.6800835479041,297.27713651292447,0.0,2348.302926628642,114.52791142382519,1459.7887819997547,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.6884883586644434,283.15,283.15,283.149997349754,287.24840643195125,3.9682539682539675,1.0927748928641743,53083.620799289085,287.5960315199999,287.493065657261,2.809500204792534,1.1304573878650017,1.146614158356057,0.895950160969347,0.6214019002998684,0.272834729111747,0.2759863041162952,0.30636058313364656,0.30939294535490186,0.5395757749453305,0.45896532549767716,297.15,293.15,297.20258886814804,297.1509242880462,297.1417750352093,297.2069033060766,297.68256770409437,297.2769518403149,0.0,2347.2980896763147,114.49043871710845,1453.2073918058818,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.6883682371915485,283.15,283.15,283.14999741173335,287.2428165460607,3.9682539682539675,1.0926707571981251,53073.504104891035,287.6076524999999,287.48691993284325,2.808810995769915,1.131047521367481,1.1471836080973783,0.8958825411459865,0.6206838041498657,0.27273345316284786,0.27588504918145657,0.3064442772923525,0.30947640835327467,0.5409815000156895,0.4584349421289337,297.15,293.15,297.20204218004056,297.1500682081708,297.1408034028141,297.2056944178525,297.68483140098465,297.2766879219725,0.0,2346.258157439727,114.4574100344453,1451.0474105044902,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.6882482737158467,283.15,283.15,283.1499976209701,287.2378578583555,3.9682539682539675,1.0925782513641649,53064.518047743244,287.61955007999995,287.48187456439103,2.8086070207029525,1.1316163385064848,1.1477446011099,0.8957976809176014,0.6202571776140324,0.27262724719365145,0.27577981567458687,0.30652034080554647,0.30955415163884026,0.5423693592314344,0.45811983722373434,297.15,293.15,297.2014610648055,297.1490349053516,297.1398043558453,297.20443726403727,297.68672061956954,297.2762916419219,0.0,2345.2837118578045,114.42807527724185,1449.9970812729205,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.6881284756612349,283.15,283.15,283.14999782762504,287.23333906624794,3.9682539682539675,1.0924974090670014,53056.66561461374,287.63172893999996,287.47754790559856,2.8088558205250918,1.1321640929908907,1.1482975686353476,0.8956865734130588,0.620101801591467,0.27251700804449364,0.2756719357804813,0.30658932329213,0.3096267110414992,0.5437354897667575,0.4580050770230706,297.15,293.15,297.20085007294483,297.1477273568593,297.13879481905235,297.2031459491226,297.68817724787607,297.27573908917105,0.0,2344.3906700272964,114.40244325204264,1449.9783092392754,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.6880088352410697,283.15,283.15,283.1499979746648,287.22910159211835,3.9682539682539675,1.0924272686939038,53049.85315935337,287.6441937599999,287.4737618746965,2.809535871053115,1.1326922301740057,1.1488445097780795,0.8955436822585093,0.6202025701720588,0.27240356760503304,0.2755628253266177,0.3066521766651906,0.3096952386510758,0.5450787112225568,0.4580795043532235,297.15,293.15,297.2002142528701,297.1460871069942,297.13778650391043,297.2018340320628,297.68919398842354,297.27502317685224,0.0,2343.5699792986607,114.38020748278883,1450.9376063469379,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.6878893162199468,283.15,283.15,283.1499980762025,287.2249894265552,3.9682539682539675,1.0923647178596079,53043.778214744176,287.65694921999994,287.47031991017525,2.8105412176133324,1.1332049765751793,1.1493874678098872,0.8953684429784455,0.6204952046449086,0.2722881055932461,0.27545374505586423,0.30671089591263695,0.3097615387833195,0.5464018344261958,0.45829564317741844,297.15,293.15,297.1995615223818,297.14411322443715,297.1367878552749,297.2005181921996,297.6898459152,297.2741653418987,0.0,2342.790074451477,114.36038015013058,1452.6331827271642,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.6877699221923218,283.15,283.15,283.1499981526579,287.2209973166582,3.9682539682539675,1.092309436579878,53038.40957971715,287.66999999999996,287.4672202133869,2.8118688996925343,1.1337011739599654,1.1499255786520866,0.8951558577202778,0.6209782940093347,0.2721705879538956,0.2753447943483286,0.3067656249810917,0.3098258609545082,0.5477033201034797,0.45865245133536137,297.15,293.15,297.1988912651765,297.1417626425081,297.1358007294841,297.1992037656766,297.6901192041522,297.27315552139953,0.0,2342.0434424777004,114.34285901272693,1455.060855459883,297.2416374498836,297.2327726333111,297.2730764555506,297.71611288206003,297.5198579898267,3911.4471569503103,4460.27081523683,0.6683590115995518,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.6877699221923218,283.15,283.15,283.1499981526579,287.2209973166582,3.9682539682539675,1.092309436579878,53038.40957971715,287.66999999999996,287.4672202133869,2.8118688996925343,1.1337011739599654,1.1499255786520866,0.8951558577202778,0.6209782940093347,0.2721705879538956,0.2753447943483286,0.3067656249810917,0.3098258609545082,0.5477033201034797,0.45865245133536137,297.15,293.15,297.1988912651765,297.1417626425081,297.1358007294841,297.1992037656766,297.6901192041522,297.27315552139953,0.0,2342.0434424777004,114.34285901272693,1455.060855459883,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.6876506402979657,283.15,283.15,283.15000172341325,287.2249196425977,3.9682539682539675,1.0922615202228154,53033.756408107816,287.6833483714285,287.47139447591115,2.8140009886707356,1.1340861992783946,1.1504519938935798,0.8948825497344512,0.6219355387497941,0.27203444285961575,0.27523522791888166,0.30679772937138655,0.30988725286763796,0.5489680641549133,0.45935946903787234,297.15,293.15,297.19796277539217,297.1387662879281,297.1346154986748,297.19766798245377,297.6897716646632,297.2717568418224,0.0,2341.7538193582386,114.32767359115223,1458.2643581339091,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.6875307635948756,283.15,283.15,283.15006469585734,287.39506170065135,3.9682539682539675,1.0922191038193703,53029.63750894618,287.69699039999995,287.6435431260601,2.8194719692120955,1.1345965242848135,1.1510054514276742,0.8946737550939075,0.6247929039780067,0.27198312490083776,0.2751440930812684,0.3068810369531447,0.30995978422241377,0.5503030642230433,0.4614699092560298,297.15,293.15,297.19740077184673,297.1366860219625,297.13457741947275,297.19682483177655,297.690617166613,297.2712212423343,0.0,2352.971195932024,114.31423230325939,1462.0940736518844,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.6874067588599035,283.15,283.15,283.1500960581988,287.66768782957575,3.9682539682539675,1.0921818003467263,53026.01523967105,287.7109214571428,287.9160625521491,2.8240171106647205,1.1365275494993552,1.1520348569874956,0.8951048470385589,0.6266503841992735,0.27239283462747926,0.27524236890184145,0.3073332806065213,0.3101699639957819,0.5521591440091698,0.4628418378161901,297.15,293.15,297.20050410275024,297.1424730021958,297.1404454311034,297.2005020581644,297.700012805008,297.27678747984436,0.0,2387.2135750764664,114.30241211165335,1466.525254325166,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.687275518291211,283.15,283.15,283.15032234846484,287.89526485382004,3.9682539682539675,1.2842725759148526,51620.518762817024,287.72513691428566,288.13302919690983,2.8277298270335947,1.1396427940461824,1.1541684224178623,0.8960673686976784,0.627014209881835,0.27313108474766046,0.2756997353168009,0.30807430357274573,0.31066792244922814,0.5544019904615671,0.46311055822522107,297.15,293.15,297.20651524715777,297.1544830011864,297.1502780034937,297.2075385565622,297.71539093637637,297.2868411489553,0.0,2442.7871365041624,130.98115617805416,1467.7144847153445,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.6871286483499822,283.15,283.15,283.1501887921064,287.8286442442902,3.9682539682539675,1.3610356807785717,51181.135978731734,287.7396321428571,288.0570375435079,2.828710858929903,1.1425773758705515,1.1569770534767465,0.8969282645582967,0.6252117120316674,0.2737079695715197,0.27633147817552883,0.30873496004297707,0.31132720431123245,0.5564964551509519,0.46177923945694593,297.15,293.15,297.21181997888266,297.16476865701316,297.15764518310584,297.21331192276546,297.72770484576097,297.29505011750564,0.0,2537.1976458383347,137.68801082258142,1462.708634036627,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.686967395532917,283.15,283.15,283.15009767503545,287.757043552352,3.9682539682539675,1.4177594839863854,50956.946490416536,287.75440251428563,288.00003105014406,2.8277177518772287,1.1448283607433174,1.1595406252134568,0.8975194985196887,0.6225518259650203,0.27399907685113467,0.2768040639381105,0.30919586543230265,0.3118970452612026,0.5583427784781811,0.4598146566744082,297.15,293.15,297.21516534878725,297.17137671122043,297.16106777797813,297.21643170335176,297.73545775670544,297.2998998596086,0.0,2597.512569161367,142.84533655978606,1454.960744558771,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.6867964848056646,283.15,283.15,283.1500532942523,287.70280913936745,3.9682539682539675,1.4638601952813117,50855.38813569356,287.7694433999999,287.95951705486,2.8252819262784885,1.1465271040972502,1.1615207811838537,0.8979579434752977,0.6196310622374468,0.2740985640236562,0.2770363866137724,0.30950463761006297,0.3122968522058233,0.5600640128321799,0.45765739054071797,297.15,293.15,297.21696291856205,297.17586633890767,297.16190336632053,297.2175789537193,297.7408459510176,297.3026315057054,0.0,2634.088751660201,147.23701002068702,1445.9309984849885,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.6866200541560963,283.15,283.15,283.1500291226999,287.66730210561735,3.9682539682539675,1.4930848635287297,50905.16819661169,287.78475017142847,287.93064723792526,2.824936943088508,1.147794989068063,1.163084709734988,0.8982634399855733,0.6183222306402089,0.27407352723398537,0.2771108460119694,0.30970123584341835,0.3125760245410195,0.5616831161646032,0.4566906919841831,297.15,293.15,297.2175869218257,297.17856444962723,297.16111394156286,297.2173188860651,297.7443428700837,297.3037854138329,0.0,2653.3707304235613,150.35213314742117,1442.755760010093,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.6864406983781277,283.15,283.15,283.1500078965525,287.64176334276783,3.9682539682539675,1.5005582395034591,51120.760820238036,287.80031819999994,287.9093248777401,2.8247900752264874,1.1487207936414923,1.1642523826453837,0.8984427022264184,0.617484672820743,0.27396940256208885,0.2770693503784012,0.30981454151013155,0.31275118963298487,0.5632116119068019,0.45607207463356225,297.15,293.15,297.2173096945428,297.1796209365763,297.1593443465217,297.21605709728226,297.7462099789666,297.303708410778,0.0,2661.775741643106,151.75659590807498,1441.0052230264023,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.6862607162691299,283.15,283.15,283.1499904062941,287.6268012964694,3.9682539682539675,1.4901110858687974,51446.136687104765,287.8161428571428,287.89478718099593,2.824762849444872,1.1493735903682731,1.165100285499229,0.8985183626952697,0.6169884987484203,0.273816460863089,0.2769547669093153,0.30986621257594504,0.3128485578051959,0.5646741092239946,0.45570560215496636,297.15,293.15,297.2163466497114,297.1793780495093,297.15702589463115,297.21410114913334,297.74691687286287,297.3027537231696,0.0,2660.2343734598057,151.65678686115598,1440.3216447448233,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.6860820021723331,283.15,283.15,283.14996924462815,287.6180101704271,3.9682539682539675,1.4599243832729827,51893.62547778175,287.8322195142856,287.8842324556088,2.824780922219495,1.1498412065719483,1.1657241708983996,0.8985203568295693,0.6167000840574608,0.27363870342944996,0.27680080060639123,0.3098792105333913,0.31289546901128185,0.5660951307225104,0.45549258004729226,297.15,293.15,297.2149464607619,297.17825076104435,297.1544781416374,297.2117500013352,297.7469161740413,297.301268307764,0.0,2650.389207349979,149.85899173430673,1440.531399206843,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.6859067290336904,283.15,283.15,283.1499347491221,287.61324702514077,3.9682539682539675,1.397514388509724,52550.102590463706,287.84854354285704,287.8747644761874,2.8246612402086066,1.1501652810178422,1.1661716145683962,0.8984634171342988,0.6164696289571143,0.2734455545479734,0.2766223817277305,0.30986380126929447,0.3129052320437701,0.5674865114014613,0.4553223666956883,297.15,293.15,297.2132306914928,297.1764500236031,297.1518275518866,297.209140757522,297.74642878181504,297.29941556126386,0.0,2627.504574868237,145.22544438187515,1441.5382659129248,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.685738192272287,283.15,283.15,283.14989204081047,287.6135480833089,3.9682539682539675,1.3013879640358466,53349.554361976916,287.8651103142857,287.8674453092771,2.8242815817846196,1.1503663141800853,1.1664630542027108,0.8983581456082028,0.616207034950125,0.2732429084546285,0.2764265180690388,0.30982531783279516,0.3128838525477592,0.5688578294939743,0.45512841565718415,297.15,293.15,297.21126724321726,297.17413304069225,297.1491595623857,297.2063536916063,297.74563073926896,297.2973088554341,0.0,2586.730106948768,137.2272665934745,1443.327183963031,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.6855804878178954,283.15,283.15,283.14985324772346,287.61910606710137,3.9682539682539675,1.1819419687596102,54151.45581389003,287.8819151999999,287.8649465879117,2.8236750046508785,1.150469076352515,1.1666241095253005,0.8982208088831982,0.6159080838244005,0.2730387693143582,0.27622105424751775,0.3097702974112269,0.3128381469884641,0.5702227812241092,0.45490761137470637,297.15,293.15,297.2091346496783,297.17152374292846,297.1465847755035,297.2034829792875,297.74476128866763,297.295097487213,0.0,2526.893662722724,126.42395463060399,1445.8854780256531,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.6854350511791274,283.15,283.15,283.1498356402845,287.62251301779764,3.9682539682539675,1.1070847916281326,54482.98469158431,287.8989535714285,287.863041409083,2.823060833224463,1.1505027556387426,1.1667025989455082,0.8980657330428492,0.6156602092566239,0.2728377191585194,0.2760156440048233,0.30970506063515607,0.3127789521328687,0.571589272156053,0.4547245320638332,297.15,293.15,297.20690657324093,297.16879818468067,297.1441479688506,297.2005979273032,297.7439497325976,297.29288007733464,0.0,2456.98699029557,119.08940609104761,1449.0885222431164,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143376.0,21143376.0,291.844816,286.6574182185351,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.6852992209023623,283.15,283.15,283.14990670926886,287.44128505417734,3.9682539682539675,1.1051894603950674,54296.59443520417,287.9162207999999,287.67190672316036,2.820903635718067,1.150062181291875,1.166592426497579,0.8976775209645861,0.614672401963887,0.2724897328980088,0.2757751745455128,0.309518139408933,0.3126789103208847,0.572775856224454,0.45399494096438336,297.15,293.15,297.2035365572369,297.16331850804096,297.13990521385165,297.19632916976354,297.74018399991735,297.2886546897621,0.0,2416.8440876565796,118.47337273627284,1452.806966028971,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.6851706508682551,283.15,283.15,283.1499043651572,287.1923527381897,3.9682539682539675,1.1035605503752062,54136.65970539721,287.9337122571428,287.42123468883904,2.8218229658714518,1.1478472140742597,1.1657823964251233,0.8964758256774482,0.616102434822171,0.27162474443558376,0.2753113604434202,0.30889445259669823,0.3123983192279075,0.5733367066403736,0.45505115835920945,297.15,293.15,297.1957474988083,297.1481551621686,297.1292075068849,297.1869147035291,297.72626003000505,297.27725698027916,0.0,2374.347804710855,117.9456235078183,1457.0048340873557,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.6850484958251327,283.15,283.15,283.14995718786093,287.13141431116776,3.9682539682539675,1.10213279096532,53996.66897326772,287.9514233142856,287.37735257389244,2.823225825332049,1.1449475115947476,1.1637577597997544,0.8949533651478898,0.6188802747866884,0.2706460867488965,0.27450849569947255,0.3081340709778351,0.3118243074191303,0.5737215522083221,0.4571028614886656,297.15,293.15,297.18651444021094,297.1297013382741,297.11748692083285,297.17621572803745,297.71000370215376,297.2639844259018,0.0,2346.272045627692,117.4843278448888,1461.2174480513856,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.684928707114164,283.15,283.15,283.1500625707823,287.34293230698427,3.9682539682539675,1.1008805865088915,53874.04044926766,287.969349342857,287.6030562490241,2.8260990952719345,1.142622880426677,1.1613020129927945,0.8936678374423089,0.6228263345710238,0.26996314267875976,0.27366464315788264,0.30756679866933284,0.3111768178458451,0.5743767068931405,0.4600174077951328,297.15,293.15,297.17913652832846,297.1148890893378,297.11004048472853,297.1683068948692,297.69887487235354,297.2542495739235,0.0,2350.483065217417,117.08073758523979,1465.416137215704,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.6848052905591863,283.15,283.15,283.1500884194953,287.59285959495685,3.9682539682539675,1.09978223106597,53766.59314258344,287.98748571428564,287.83893253117145,2.8286276971074047,1.1420515667005753,1.159654439778576,0.8931586681477525,0.6257587846172535,0.26987389784235666,0.2731737789390792,0.3074681663734523,0.3107756911861795,0.5756863414970718,0.4621833054039494,297.15,293.15,297.17654059229596,297.1100950131851,297.11048191496377,297.1664035045691,297.6989495123582,297.2524941074744,0.0,2382.7004624926903,116.72749055927106,1469.936262711708,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.6846756602859044,283.15,283.15,283.1500905240364,287.8358647974752,3.9682539682539675,1.0988188843737066,53672.44144040538,288.00582779999996,288.0760321268362,2.8288622575500626,1.1428018954673083,1.159274994130201,0.8932384209313968,0.6261773314295226,0.270156454566035,0.27312222465656055,0.30769923441781943,0.31071946595568434,0.5774379079310963,0.46249244265286416,297.15,293.15,297.1774320607862,297.1126479088391,297.1156609336323,297.16858022001446,297.706292882416,297.2561228011376,0.0,2419.977887391617,116.41824616530772,1467.6717409031662,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.6845393897176102,283.15,283.15,283.150083215828,288.0617893317056,3.9682539682539675,1.097972387217722,53589.77801088197,288.02437097142854,288.28946549217306,2.8277180673037985,1.144688371205001,1.1600605453540607,0.8938867406746246,0.6247610208683527,0.27071124687717596,0.27340480745555795,0.30819435570724496,0.31095583866436355,0.5795869239768082,0.4614463604999138,297.15,293.15,297.18119464173196,297.1220000277397,297.1241152158583,297.17387518387534,297.7198781457808,297.2642126429973,0.0,2456.8220678977373,116.14696012968943,1461.1284034229318,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.68439650028947,283.15,283.15,283.15025180048985,288.23477143523036,3.9682539682539675,1.249784859517528,52408.65665681765,288.0431105999999,288.4516171710168,2.8258100883374757,1.1474572647053654,1.1618676489683035,0.8949949959015581,0.6220257250600378,0.2714638859468598,0.2739435353588102,0.30887748962099615,0.3114308863747412,0.5820255230104391,0.45942608033921606,297.15,293.15,297.1870732177769,297.1365820832186,297.13477248377666,297.1812499127346,297.7377005973781,297.275475658977,0.0,2499.5955511099623,129.3978330312832,1452.1376618295906,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.6842417631859494,283.15,283.15,283.1500960363057,288.16143826152785,3.9682539682539675,1.2393551303510235,52535.90231708903,288.06204205714283,288.3651009121507,2.824835954503613,1.1499302909453801,1.1642958223000213,0.8959752647214878,0.6193413490557114,0.2720223109731959,0.2745885072607613,0.30943655252902347,0.3120241318868791,0.584263891540445,0.45744340937218275,297.15,293.15,297.1919494357881,297.14900346684107,297.14249994631047,297.18680954066923,297.7514882135041,297.28435012062255,0.0,2560.9890390841365,128.62343092765352,1445.0645099951732,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.6840787749560738,283.15,283.15,283.15004886703025,288.1002768546928,3.9682539682539675,1.2755253757276526,52337.29084298998,288.0811607142856,288.31255027984264,2.825529624591952,1.151720526786664,1.166475197364004,0.8966281995471814,0.6179309573089151,0.2722998715634598,0.27505786840089186,0.3097904382375076,0.31250858745201243,0.5861903007060538,0.4564016988353543,297.15,293.15,297.1948846779837,297.15695742565174,297.14633257306025,297.1896588517202,297.75960341786407,297.289487389256,0.0,2590.98444723935,131.90393835527598,1442.7649055794004,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.6839118201818088,283.15,283.15,283.15000448220235,288.0529637345249,3.9682539682539675,1.2786159938190658,52404.30510824063,288.10046194285707,288.27248814044736,2.826007555235147,1.153003204815781,1.1681436676790193,0.8970453739028764,0.6169083941520516,0.2723924294150358,0.27530914425951786,0.31000135869541534,0.31283551651755515,0.587919083816733,0.4556464371731269,297.15,293.15,297.1964088757392,297.161746374431,297.1476541913461,297.1906637587528,297.76416234208904,297.2921271084717,0.0,2602.6950907962723,132.39704195359533,1441.5940867416257,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.6837445857331668,283.15,283.15,283.14997344913166,288.02204845385745,3.9682539682539675,1.258256229544435,52631.149491485034,288.11994111428567,288.24411159253737,2.826351271204509,1.1538707016978393,1.1693347142282182,0.8972769632486329,0.6162647414488659,0.2723540581389502,0.27538395035836094,0.31010310253082474,0.3130267192959993,0.5895119528691529,0.45517103748046017,297.15,293.15,297.1968118025124,297.1640964956739,297.1472527832051,297.19030562763845,297.76631135434764,297.2929556126755,0.0,2596.9307881661944,130.84030956004813,1441.4295980932504,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.6835799365188807,283.15,283.15,283.14993780884726,288.00118231856254,3.9682539682539675,1.2103841659798131,53022.53901976021,288.13959359999996,288.2236501861465,2.826480906379282,1.154434609746604,1.1701511803822158,0.8973743108032529,0.6158411845755933,0.27223263336587633,0.27533809732359094,0.3101296796370814,0.31311833913720555,0.5910188223700673,0.4548581998175652,297.15,293.15,297.19642107769454,297.16472481636765,297.14580326431496,297.18904704057627,297.76696312690996,297.2925918651727,0.0,2576.4199556671097,126.7665440151822,1442.1279369854826,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.6834214723360231,283.15,283.15,283.1498980427409,287.9871665580728,3.9682539682539675,1.1323655327999462,53556.344241274346,288.1594147714285,288.20932596760446,2.826338823261635,1.1547709288921149,1.1706776726001151,0.8973741928176003,0.6155148057879465,0.27205997639383456,0.27521373423361817,0.3101039600772893,0.3131384463614863,0.5924736407509956,0.45461713755747946,297.15,293.15,297.1954650354737,297.16414957658066,297.14375747125894,297.1872046524591,297.7667372130585,297.2914627897662,0.0,2538.78615725978,119.7378380341556,1443.6183962774749,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.6832711150218455,283.15,283.15,283.1499195102603,287.94674754588885,3.9682539682539675,1.099079348902961,53697.88953613385,288.17939999999993,288.16654492949004,2.825927384575913,1.154852978214398,1.1709576835328284,0.8972629272458598,0.6152428820843057,0.271828115952086,0.2750300048852562,0.31001985201154836,0.3131006168015855,0.593864485580442,0.454416295636829,297.15,293.15,297.19389135854266,297.16223800089455,297.1410294301696,297.18472079667106,297.76546029479556,297.2894679762147,0.0,2493.8879135217894,116.5018044064693,1445.8417957175272,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.683127689742119,283.15,283.15,283.14992533671847,287.7717511453849,3.9682539682539675,1.0982032553682675,53612.316781102214,288.1995446571428,287.9836188228129,2.8252277678873887,1.1541251412114668,1.1708544705464679,0.896765715648975,0.6151385532333692,0.27135352580749383,0.2747429963771693,0.3097351404591928,0.3129708468119484,0.5949692114484701,0.45433923870313475,297.15,293.15,297.1902965550277,297.1556922985997,297.1352903767578,297.1798875233166,297.75950669096386,297.2841346889332,0.0,2462.279966261972,116.22090734361839,1448.6917895191805,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.6829902508731404,283.15,283.15,283.14990885049303,287.5322967697509,3.9682539682539675,1.0974332301644543,53537.16063519049,288.21984411428565,287.75178662180974,2.823553384544054,1.1521415619641888,1.1698890720684854,0.8956763497391425,0.6152400087622667,0.27050685331170177,0.27419896849737824,0.3091440399952804,0.3126289487409499,0.5956451358243955,0.4544141734109648,297.15,293.15,297.1836206745873,297.1421970350115,297.1250079470358,297.17151463308613,297.74672297816124,297.2738126535764,0.0,2426.98292132237,115.97438919780154,1451.8920585648905,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.6828599513026217,283.15,283.15,283.1498735909429,287.2068309553618,3.9682539682539675,1.0967578526125403,53471.28570183454,288.2402937428571,287.4317874270744,2.8208067118668,1.1486347186596528,1.1677234738398268,0.8939000538242791,0.6157845869913523,0.2692512550643123,0.27330530078400733,0.308191021639007,0.31199545701644116,0.5958440237864294,0.45481639703475896,297.15,293.15,297.1732909049076,297.12085764006605,297.1098804596998,297.15905749979544,297.7265672572077,297.2579307523353,0.0,2381.261413106025,115.75845720613292,1455.2360543211123,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.6827350763530099,283.15,283.15,283.1499520811497,287.31853464607394,3.9682539682539675,1.096165234680794,53413.516374599305,288.26088891428566,287.5893085797085,2.819640116486679,1.1453483981279236,1.1644616013288014,0.8923156640937843,0.6181702758532537,0.26824993833825517,0.272155085746496,0.3073550040156943,0.31111380650315895,0.5963178358116081,0.45657845869647967,297.15,293.15,297.16396859315034,297.102770822541,297.09866332196793,297.14855725742507,297.7118193994218,297.2451558789013,0.0,2372.8829724346015,115.56920469020278,1458.5330193431932,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.6826083664244647,283.15,283.15,283.1500132012978,287.59914756961,3.9682539682539675,1.095645200208935,53362.848318265285,288.2816249999999,287.86143444079374,2.8227611172613782,1.143464956885584,1.1617699278080893,0.8914064752030649,0.6224113629295602,0.2678108813582294,0.27132483672952895,0.306922223781081,0.3104248745226255,0.5973825238268844,0.4597109111551891,297.15,293.15,297.15861859749504,297.0936230401098,297.0950992447315,297.14338424540085,297.7073950592755,297.2396240374025,0.0,2400.0889251069507,115.40330065379207,1462.2110258060325,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.682477014198942,283.15,283.15,283.1500424527155,287.8234495350291,3.9682539682539675,1.0951888474481706,53318.4047126146,288.3024973714285,288.10321972365966,2.82541949238333,1.14257824036997,1.1601755130566291,0.890826107215143,0.6253168155420555,0.26766140542651967,0.270929824773026,0.306743315928865,0.3100512399094377,0.5986785721644664,0.46185686855147073,297.15,293.15,297.15603199286153,297.0888317390993,297.09537848402795,297.14149874277,297.7069521450163,297.237738620755,0.0,2427.438440092833,115.2578427249605,1466.4213543570552,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.6823415518297861,283.15,283.15,283.15005328246565,287.9164880203775,3.9682539682539675,1.0947885123795011,53279.43184323766,288.32350139999994,288.1429777630217,2.828020386300275,1.142076201162218,1.1595099823011663,0.8903216077106572,0.6273481133926071,0.26756753680233814,0.2708192900787703,0.3066480968063756,0.30991926544407544,0.5999820844923113,0.463357178220159,297.15,293.15,297.1545136618659,297.0851041436959,297.0963246904605,297.140680267844,297.70659570990983,297.23664369475523,0.0,2442.405073441003,115.13033993567657,1470.129334226532,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.6822017594589426,283.15,283.15,283.1500994622043,288.2283075227459,3.9682539682539675,1.094436921437339,53245.215997072984,288.3446324571428,288.45411572752135,2.8265715652966494,1.1429605845193076,1.159318401462929,0.8905153754835958,0.6266209136877762,0.2678938142567412,0.27083305393983065,0.30689769479740875,0.3099054484911537,0.6018281576203635,0.4628200709968491,297.15,293.15,297.1566159135197,297.09003333708057,297.1026262241703,297.144095118587,297.7152068985725,297.24171549838604,0.0,2475.9121573311127,115.01843877012637,1465.7770702034359,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
