,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.6820541097268935,283.15,283.15,283.1501209430514,288.61241573003025,3.9682539682539675,1.0941282798803844,53215.18892321165,288.3658859142856,288.82515027435653,2.8241617133547403,1.1456989421008141,1.1603918128577249,0.8916642223924368,0.6242046801402843,0.268766904484093,0.27122883403166415,0.3075917571676543,0.3102031787412302,0.6043762294194914,0.4610354491344636,297.15,293.15,297.1633892233857,297.1063848031637,297.1156830342951,297.1527813056862,297.7350380460064,297.25465528250743,0.0,2525.380000132143,114.92026655160379,1458.8708569037003,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.6818942096758295,283.15,283.15,283.15036480944553,288.8708593675014,3.9682539682539675,1.410378051430275,50797.02964728506,288.3872571428571,289.0630350026797,2.821553313160024,1.1499903283209205,1.1630855777980764,0.8936016092163922,0.6202393298551034,0.2700445142505482,0.2720988291538795,0.30863197011851384,0.310886494544931,0.6074380342614635,0.45810665492982394,297.15,293.15,297.1738786939027,297.13168483833505,297.1334053838415,297.1653353026352,297.7625457464813,297.2733699930391,0.0,2615.6725856636535,141.64529489842508,1449.9837264430128,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.6817098225576976,283.15,283.15,283.15007162070617,288.6485667636717,3.9682539682539675,1.2642257986784895,52253.8515970381,288.4087415142856,288.8793968817138,2.8216967267380975,1.153709806303095,1.1668491329315653,0.895233788475726,0.6169874307393314,0.27099275670459333,0.2732014025065378,0.3094580117155781,0.31178665783629494,0.6100998502851449,0.45570481332709356,297.15,293.15,297.1824714314257,297.1522351767242,297.14618225992416,297.1747687189709,297.78233841208385,297.28759919982576,0.0,2745.6127512625394,130.5153971487503,1446.9221111515615,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.6815092587208985,283.15,283.15,283.1500350777765,288.6169217543335,3.9682539682539675,1.5244806575343166,50302.79635764001,288.43033439999994,288.8283514577729,2.8238930061790466,1.1562700715319953,1.1701747741622237,0.8962798063822203,0.615439644650485,0.27147207848350496,0.27402499735611435,0.30994600984935794,0.312512180614862,0.612219196724217,0.4545616237975389,297.15,293.15,297.18775518263476,297.1648511659215,297.1524550859948,297.1797220680389,297.79242715272045,297.2954421310621,0.0,2748.7341032910936,151.71291023885786,1446.4942569856023,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.6813026924568899,283.15,283.15,283.1501032321757,288.4017811354986,3.9682539682539675,1.457935343481804,51211.48691128375,288.45203117142853,288.7281622050437,2.8265611689266588,1.1581022888018189,1.1726239378291459,0.8969724216786765,0.6150382511038087,0.27168755605414663,0.27447727763048996,0.3102345858550904,0.3129749143234088,0.6140561569148042,0.4542651558921238,297.15,293.15,297.1909679348284,297.1726806474152,297.1551092602286,297.18205997321644,297.7974799679475,297.29965955672725,0.0,2816.265552217926,147.67051020342453,1446.8297213912047,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.6810951288048664,283.15,283.15,283.14967358927987,288.4159985761665,3.9682539682539675,1.2982347045457872,52701.67559291329,288.4738271999999,288.64920103694294,2.8287951974101233,1.1590109075768888,1.1742792623613794,0.8971987340935187,0.6151377774126326,0.27160614695428775,0.2746408724536638,0.3102865875179893,0.3132202099365462,0.615546351765419,0.4543386656845832,297.15,293.15,297.1916869517731,297.1745334880642,297.1538590891096,297.181429938346,297.79662826109484,297.29962754567754,0.0,2752.22458909009,135.21535072486677,1447.4857245835135,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.6808975065008455,283.15,283.15,283.1500695111015,288.36599590068096,3.9682539682539675,1.3640318037817014,52288.16372192127,288.4957178571428,288.6350377084138,2.830432401633197,1.1595156890227127,1.1752376866860765,0.8972376485109328,0.6155239976515205,0.2714277767113408,0.2745848164465651,0.31024822004273483,0.31328872916908307,0.616944422695702,0.4546239266365846,297.15,293.15,297.19134191522426,297.17403325341786,297.15141583554316,297.1797251400926,297.7942920969216,297.2981616482399,0.0,2722.563869438887,141.0038880967893,1448.7594199923649,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144456.0,21144456.0,291.34358457142855,286.5392232455433,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.6807152312895532,283.15,283.15,283.14976828286206,288.322188438323,3.9682539682539675,1.1041185361805108,54191.41904679459,288.51769851428566,288.5358434056235,2.831168034242643,1.1594762584953817,1.1756427796941904,0.8970163830603215,0.6158701294492352,0.2711099989211131,0.27437927599034473,0.31008510920008714,0.31322708218214307,0.6181897800132898,0.4548795784025778,297.15,293.15,297.1896175973836,297.170394750453,297.1472876411342,297.1765733337886,297.78954054742206,297.2946827740363,0.0,2631.67611914013,118.12622910339802,1450.5153048406069,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.6805513874116312,283.15,283.15,283.14989824632374,288.22913938502205,3.9682539682539675,1.1024821903391269,54030.910569208965,288.53976454285703,288.4337378926609,2.8309060109926802,1.158926814810829,1.1755650774584396,0.8965652898472201,0.616047496277115,0.27066926666403185,0.2740574351229218,0.3098086252189803,0.3130577598886506,0.6193079803612442,0.4550105809370905,297.15,293.15,297.1866497078333,297.1640955590474,297.1417408393514,297.17216205961324,297.7828721466796,297.28950406250505,0.0,2549.9721358942847,117.5971048312246,1452.734695668225,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.6803989920472294,283.15,283.15,283.1498756879262,287.87914984905893,3.9682539682539675,1.1011867145610468,53904.006729584595,288.5619113142856,288.0763843229972,2.8294329669955705,1.1567446832460464,1.1746748882016844,0.8953399811977876,0.6162341911423204,0.2697364581912408,0.2735111011254948,0.3091313839757887,0.31269682407543353,0.6198574360541761,0.45514847312817713,297.15,293.15,297.1796022776227,297.1486052745981,297.13009357005944,297.1630378307181,297.7670768736075,297.2776831653212,0.0,2499.307335919767,117.17931885226457,1455.332784924611,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.6802567964019969,283.15,283.15,283.1498807375279,287.5487341252063,3.9682539682539675,1.1000503780604463,53792.81489367888,288.58413419999994,287.75101175774427,2.825858049518878,1.1526036704809621,1.1721695269628214,0.8932194517340897,0.6166402119869816,0.2682458327905454,0.27248844508579917,0.3079891193460408,0.31194473685787677,0.6197887642929489,0.4554483587401118,297.15,293.15,297.1678108706027,297.12284008887275,297.11176392087816,297.1486189583331,297.7417312148574,297.2585530107089,0.0,2442.958941532292,116.81366527542055,1457.9592285949013,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.6801217919152625,283.15,283.15,283.1499399757921,287.5669742369682,3.9682539682539675,1.0990539665243864,53695.409343191015,288.60642857142847,287.804098757131,2.821817721175691,1.1485733153061846,1.1683401764812393,0.891299312023131,0.6179146846239674,0.2669415314784709,0.2711195323633183,0.30693919080252696,0.3108925790254311,0.6200280650946373,0.4563896798857178,297.15,293.15,297.156782266057,297.1005669691683,297.09657214533314,297.1359107201235,297.72250043423895,297.2424665069842,0.0,2423.346893937299,116.49365987376436,1460.4968399505515,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.6799862234922598,283.15,283.15,283.1499662980657,287.6875225593838,3.9682539682539675,1.098179846404649,53610.03123807325,288.62878979999994,287.82627548328475,2.8211205216987403,1.1457823507150164,1.1649076697964378,0.8900276088215744,0.6206528833948622,0.2661685823457113,0.2700121689685652,0.3062567689740764,0.30999801666974897,0.6208493252498288,0.45841210416468225,297.15,293.15,297.1493622254108,297.08704021789407,297.08877345187324,297.12816636471996,297.71358421267956,297.23338529451553,0.0,2437.071132238118,116.21340801729929,1463.3340165507104,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.6798461514199764,283.15,283.15,283.14997178470065,287.92580529516204,3.9682539682539675,1.0974129242428823,53535.17944618035,288.6512132571428,288.09112529452807,2.824394895172588,1.1444210828706107,1.1626013644721682,0.8893894303955693,0.6245801078635304,0.26592155640529447,0.2693719752921042,0.3059631052941623,0.30943150123978375,0.6221716201425531,0.46131273877119844,297.15,293.15,297.1459096453452,297.08176555961734,297.0880290737713,297.1254653065393,297.71328291325716,297.2308904997061,0.0,2470.0060143543096,115.96789309245757,1466.7430922825904,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.6797006132438959,283.15,283.15,283.149973323049,288.12819851157195,3.9682539682539675,1.096740021963584,53469.547086565755,288.6736943142856,288.31506348390775,2.8272611599829993,1.1440914283856487,1.1614746797890199,0.889117664042751,0.6271585563885315,0.26597714892667457,0.2691585355876013,0.3059196483026046,0.30918229949344844,0.623732825122809,0.46321717206305846,297.15,293.15,297.1452388435892,297.08116334584315,297.09119251681057,297.12591511317896,297.71693838346874,297.2320896405781,0.0,2499.8500210144775,115.75275999539572,1470.84859334429,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.679550742545728,283.15,283.15,283.150001123601,288.34470612059806,3.9682539682539675,1.0961495928049894,53411.99200290436,288.69622834285707,288.5673825645224,2.8285701426728957,1.144308716268291,1.1611408860095807,0.8890277316733837,0.6281227352867965,0.26616087454416765,0.26919009024378676,0.3059952836655832,0.3091290743849257,0.6253832783520482,0.46392931131088927,297.15,293.15,297.1460029864453,297.08281616851764,297.09588378701903,297.12780369688505,297.7219446585763,297.2348902594887,0.0,2523.5759902270443,115.56421223627859,1471.6291034496803,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.6793977678778714,283.15,283.15,283.1500490178033,288.5623793357298,3.9682539682539675,1.0956314740476756,53361.51127508201,288.71881071428567,288.81851344850094,2.8265013512039667,1.1447512982033143,1.161195707057971,0.8890478045085906,0.6268018545443833,0.2663584364967858,0.2693172832435682,0.3061031719092308,0.3091609616303099,0.6270746889551714,0.46295371329679774,297.15,293.15,297.1473174787138,297.0857538009407,297.10057348837086,297.1300141176438,297.72744453116655,297.23822068336716,0.0,2540.683005472343,115.39892380274149,1466.055428819201,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.6792404408077048,283.15,283.15,283.1500799226829,288.78070486213227,3.9682539682539675,1.0951768019309926,53317.231866069546,288.7414367999999,288.98014641556364,2.822920793039619,1.1461401668274904,1.1617978042460135,0.8895911421481781,0.624140021877435,0.26680850284276003,0.2695815791545952,0.3064270468277644,0.30931408423644857,0.6291397378876983,0.46098769276191254,297.15,293.15,297.1509947317057,297.0949100695032,297.108291589367,297.1347491843824,297.73884419329033,297.2455579536497,0.0,2564.712050586116,115.2540049816937,1457.8732185310712,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.6790765615153114,283.15,283.15,283.15008729393145,289.0774644557103,3.9682539682539675,1.0947779077157325,53278.399666305515,288.7641019714285,289.2578557737261,2.819259519201959,1.1490877955877978,1.1633375327317756,0.8909768346021524,0.6206175754757315,0.26770321377349454,0.2701003396727395,0.30711778374021237,0.3096819287421975,0.6318149492170755,0.4583860258559602,297.15,293.15,297.15852461311925,297.11395074979544,297.1214004686112,297.14375990771913,297.7598388149452,297.25949491083804,0.0,2603.5325125513987,115.1269637253853,1448.7566370361592,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.6789039060871003,283.15,283.15,283.15038357809686,289.2915825485448,3.9682539682539675,1.297963391231016,51759.93209042313,288.78680159999993,289.4757561709101,2.819480009932357,1.1532464644494202,1.166269079009255,0.8929553660218686,0.6181383715866028,0.2688992323328407,0.2709920635599022,0.3080715890982876,0.3103664064421753,0.6348486856194194,0.45655489431387775,297.15,293.15,297.1688627856656,297.1394481534685,297.1378509080294,297.1556145522491,297.7859045064811,297.27753618117873,0.0,2669.03491239706,132.75022078839723,1446.7931709627424,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.6787162102966762,283.15,283.15,283.1498477238068,289.14077320178484,3.9682539682539675,1.0954074190358938,53339.688806784456,288.8095310571428,289.28527625149275,2.822009940562199,1.1566231599873624,1.1699726408083968,0.8944590324688309,0.6163802677001169,0.2697189722154496,0.27203022372892904,0.30876878421084314,0.31119751831957604,0.6373623115784408,0.45525636477586,297.15,293.15,297.17677169537575,297.1581257670836,297.14880601093597,297.16386045788005,297.8023365148428,297.28998008922366,0.0,2709.9021495572542,115.3274950917294,1446.2860449778989,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.6785211845446435,283.15,283.15,283.1497576198868,288.97078723272153,3.9682539682539675,1.096684867229543,53464.16928611137,288.83228571428566,289.1739992645233,2.8255923319684766,1.158914584605931,1.173072541613069,0.8953934290078321,0.6158763415893096,0.27012045743410323,0.27276066821759554,0.3091606299381483,0.31182419163858904,0.6393787917692109,0.4548841666680624,297.15,293.15,297.18158898272105,297.16915060579464,297.1539787990038,297.16807160029583,297.8099456418156,297.2965471259262,0.0,2746.5828302866134,115.73513824899317,1446.558638486444,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.6783281419636648,283.15,283.15,283.15008281299976,288.93125779734817,3.9682539682539675,1.2367746328983718,52470.85143656097,288.8550609428571,289.13460541880784,2.828210819399277,1.160245692775788,1.1751917753355066,0.8958488776706119,0.6157593542097309,0.270197585485081,0.2731135595982631,0.30930235384801696,0.3121751929112124,0.6410341573036171,0.45479776018826,297.15,293.15,297.1837578962322,297.17392607904895,297.1548011886081,297.16907980400265,297.81132217246824,297.29857742807206,0.0,2704.4744788767257,128.1930384624855,1447.4871487490584,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.6781459935207558,283.15,283.15,283.1498922538621,288.8237368918751,3.9682539682539675,1.0965004443140118,53446.18930075597,288.87785211428564,289.0133051340099,2.829939964641928,1.160765363977119,1.1764280007896526,0.8959117770668844,0.6159443864824093,0.27002864126866444,0.27316735807417875,0.3092445962054512,0.3122960346665867,0.6424284774685463,0.45493442439417325,297.15,293.15,297.18376133239747,297.1737404021443,297.1524405026531,297.16762259461336,297.8083473041759,297.29718242719684,0.0,2639.551793858869,115.6762286732982,1448.9293814044584,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.6779757655758175,283.15,283.15,283.1498908291418,288.51438605781925,3.9682539682539675,1.09593925618581,53391.49585891189,288.9006545999999,288.6872409446998,2.8303554451879385,1.159863389962391,1.1767258317082394,0.8952859678255466,0.6162126832821944,0.2694264566007617,0.27293270616308085,0.30883676825758194,0.3121847798865731,0.6433334485154432,0.4551325874959981,297.15,293.15,297.1801089153209,297.1651609180488,297.14460646090726,297.1619520281091,297.79740444103385,297.289846552684,0.0,2591.134963332229,115.49709248545437,1450.7901012935965,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.6778160119210603,283.15,283.15,283.1498640867513,288.09557989895916,3.9682539682539675,1.095447590125188,53343.601054691244,288.9234637714285,288.280134631765,2.8287191653984824,1.156671777043297,1.1753965327485945,0.8935803676890618,0.6167521633290026,0.268141334843217,0.2722020842140645,0.3078728991323759,0.3116736706479233,0.6434755525141401,0.4555310456197396,297.15,293.15,297.1707284707281,297.14378542509473,297.1283347034104,297.14974168892354,297.77433278480396,297.27338461459215,0.0,2534.782767246647,115.34029947463993,1452.7878909276003,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.6776665654195215,283.15,283.15,283.14999693828923,288.1654043570046,3.9682539682539675,1.0950154233531528,53301.520019174786,288.94627499999996,288.43174036109474,2.8248304359063736,1.1522977627383209,1.1720561778339205,0.8914069050466981,0.6177660334437052,0.266605608598245,0.2708878508327037,0.3066668931375993,0.3106820345669477,0.6434118537916392,0.45627988663065744,297.15,293.15,297.1587126901951,297.11762965858935,297.10954263356297,297.135101476823,297.74886172103476,297.25396963604106,0.0,2499.1611570015325,115.20259737506733,1454.6181791665103,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.6775201223738475,283.15,283.15,283.1500532245074,288.35660126514347,3.9682539682539675,1.0946361616948954,53264.604151800624,288.9690836571428,288.70852301204815,2.818800500734516,1.1491287142154092,1.1681640946870546,0.8899121447092729,0.6179292530038665,0.26560022002842276,0.2695343328440733,0.30582669600868234,0.3096102172670803,0.644025849772791,0.4564004400414546,297.15,293.15,297.1502687438672,297.10077760016725,297.09829537847236,297.125496904478,297.73557024602627,297.24208177460224,0.0,2503.961692738142,115.08184229546674,1456.420515488941,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.6773725916698269,283.15,283.15,283.15008704425173,288.52740514636014,3.9682539682539675,1.0943033221796603,53232.21737282211,288.9918851142856,288.9293501939924,2.8170727655273358,1.1464016979996954,1.1650338408949552,0.8887152380953252,0.619797520650398,0.2648377881163948,0.26853504969442443,0.30513741296147484,0.30877778593983035,0.6449098291810905,0.45778033615714614,297.15,293.15,297.14329453034463,297.08822310317817,297.0906106779777,297.11811139000696,297.7272608607797,297.2335001124575,0.0,2516.5304073841226,114.97593691275499,1458.7985392130788,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.6772221156365739,283.15,283.15,283.15011159236377,288.6931528518135,3.9682539682539675,1.0940112005602287,53203.80074340175,289.01467474285704,289.06850897167595,2.8192834170289145,1.144391711610468,1.162693796715229,0.8878562141175041,0.6231594029014533,0.26436403731124203,0.267871169604914,0.3046523586591136,0.3081785364597584,0.6460506340128876,0.46026341092871653,297.15,293.15,297.1384260768167,297.0802563733377,297.0869144639133,297.11349181240826,297.723489036008,297.22851555249684,0.0,2534.398658503756,114.88304067410346,1461.828254073621,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.677067154437599,283.15,283.15,283.15011360293636,288.88445199097765,3.9682539682539675,1.0937548140701794,53178.86656112148,289.0374479142857,289.2574184620239,2.82196581008207,1.1436076539116544,1.1611472586242795,0.8874756343157841,0.626027807491258,0.2642879843815193,0.2675198942563075,0.3044802288480286,0.30780267624634455,0.6475367097694189,0.46238200478171787,297.15,293.15,297.13689461480834,297.0784215962618,297.0884567184043,297.11286099993157,297.72554889499094,297.2284365648794,0.0,2560.565756132242,114.80154938044886,1465.3354755927166,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.6769071544731773,283.15,283.15,283.1500996447277,289.00853354279366,3.9682539682539675,1.093529786164078,53156.986889688065,289.06019999999995,289.35912318916115,2.8251906404893274,1.1436186561716895,1.160621948587142,0.8873768674233573,0.6282784857971162,0.264429354985246,0.2674984900565499,0.3044933816254062,0.3076858550115435,0.6491867253834986,0.4640443481069319,297.15,293.15,297.1374541319691,297.0800684362403,297.09270947632365,297.1144986364534,297.73020667700723,297.2309874715988,0.0,2583.078935537172,114.73005683449696,1469.6460023081443,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.6767428127349404,283.15,283.15,283.1500915794984,289.10277986016234,3.9682539682539675,1.0933323018571794,53137.78901700035,289.08292637142847,289.4017925952714,2.8251590833230797,1.1441709764725725,1.160727895276894,0.8874830112077791,0.6280857199587804,0.26469089046897304,0.2676618961176154,0.30462086742309646,0.3077199182468346,0.6509428289344509,0.4639019719157843,297.15,293.15,297.1393717901647,297.08412641077854,297.0983202949674,297.1174524816574,297.73640958418537,297.2351361123507,0.0,2600.9737112878383,114.66733933978395,1467.304860883238,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.6765748150104253,283.15,283.15,283.15008773617046,289.15812017825436,3.9682539682539675,1.0931589409198263,53120.93908663723,289.10562239999996,289.3669505887898,2.8228047373263725,1.1450526004347399,1.1612904853593922,0.887765611295684,0.6261648839623134,0.26499592639651026,0.26793300495702693,0.3048042931532664,0.3078517814565341,0.6527864426776799,0.4624832489960109,297.15,293.15,297.14204516172543,297.0901386776902,297.104244807763,297.12095381812867,297.7437718030509,297.2402308536717,0.0,2613.7409361257987,114.61230172095087,1460.8618570096717,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.6764036480533435,283.15,283.15,283.1500038100996,289.00358912485433,3.9682539682539675,1.0930067757687296,53106.15149657719,289.1282834571428,289.1525995513086,2.818870627931559,1.1462650955845948,1.1621636093848349,0.8882645939306504,0.6230887084939432,0.26534929104467764,0.2682543585650566,0.3050446375024718,0.308039378215739,0.6547528403571014,0.46021119628029306,297.15,293.15,297.1454479511491,297.09851138328935,297.1105310703137,297.12499205753056,297.75282414470183,297.2464613213969,0.0,2621.0691248583043,114.56400764056455,1451.9152446474227,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.6762312391663383,283.15,283.15,283.15004824544314,289.2069443124216,3.9682539682539675,1.0928734596644338,53093.197371106246,289.1509049142856,289.3765272393791,2.81331210668037,1.1474901869989882,1.1629278061432062,0.8888628027494191,0.6192193614934558,0.26566403859684423,0.2684847361914967,0.3052676793284199,0.3081727384586223,0.6567680136283603,0.45735330977449845,297.15,293.15,297.1487754733999,297.1078283961629,297.11612146709183,297.12869438130997,297.7624016267365,297.25276426894027,0.0,2634.171192705443,114.52170693991438,1440.6030588721733,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.676054590259982,283.15,283.15,283.1500451935198,289.38584851199647,3.9682539682539675,1.0927561739611966,53081.8022021685,289.17348214285704,289.54621021620625,2.807655154359312,1.1497160588976474,1.1641565456521117,0.8900464753291206,0.6148993242518856,0.26626648683432863,0.2688310464001346,0.30572485895658474,0.30840626797555337,0.6592057901081755,0.45416254499282893,297.15,293.15,297.1545366037242,297.1238940081795,297.12517298363946,297.13509603614085,297.7785517405425,297.26345027444535,0.0,2658.522353729995,114.48450118201313,1427.3573338196438,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.675873625843482,283.15,283.15,283.15002012775307,289.43077233854916,3.9682539682539675,1.0926532462137493,53071.80302183732,289.19601051428566,289.57222063169644,2.8022818793229094,1.1520834307289647,1.1660274512487374,0.8913432428552727,0.6101966184016957,0.2668521078248104,0.26934197437282503,0.30618562380419523,0.3087794050760974,0.6616487805344671,0.45068914248116837,297.15,293.15,297.16042846386813,297.1406915559502,297.13364330198124,297.14128251116466,297.7941386115452,297.2740368889019,0.0,2673.6714321182108,114.45185670001622,1411.924423742734,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.6756906027372511,283.15,283.15,283.1499940901451,289.3956827980086,3.9682539682539675,1.0925629551367164,53063.032238823595,289.2184853999999,289.53411339695447,2.798264015994074,1.1541013184915618,1.1680227680494975,0.8925156471795753,0.6062197438629355,0.2672696321993404,0.2698292506262025,0.3065302472379622,0.30915229750872725,0.6639245252719421,0.44775183650211564,297.15,293.15,297.16518895831604,297.15530733055107,297.1396226603778,297.14580925262095,297.80635062600777,297.28245576557475,0.0,2677.9113537476055,114.42322513208295,1396.6819350879925,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.6755085049477743,283.15,283.15,283.1499502399375,289.1789303065955,3.9682539682539675,1.0924836301004297,53055.32728391269,289.24090217142844,289.3108238330636,2.800407066449594,1.154971387687766,1.1697711750555453,0.8931029037066648,0.6060989211849787,0.2672786639893946,0.27015820236816984,0.3065655233956017,0.3094277804068426,0.6656867220459077,0.44766259728400387,297.15,293.15,297.1668126446986,297.16221282955166,297.1401246834513,297.1463876684753,297.8096061924721,297.2850288037298,0.0,2663.9423863171387,114.3980748439592,1396.302302630161,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.6753312424970728,283.15,283.15,283.1499229659471,288.8885089520201,3.9682539682539675,1.0924140062705026,53048.56508212694,289.2632561999999,289.02898989738605,2.8036559686675635,1.154081998234987,1.17039640967821,0.8927652086068206,0.6076770733058825,0.2667208182074228,0.2700822777148248,0.30615569627682554,0.3094000976550932,0.6667281965373063,0.4488282150613327,297.15,293.15,297.1638580108023,297.1575899396776,297.1333426694124,297.1415264247952,297.80086067847634,297.2794355446328,0.0,2632.752045566446,114.37600337613297,1400.834900815101,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.675161121612453,283.15,283.15,283.1500041008993,288.84361491795613,3.9682539682539675,1.0923528952464578,53042.63004020875,289.28554285714273,288.95358259458254,2.8072025730805503,1.1517002042005733,1.169454191283426,0.8916483762108791,0.6108554917747681,0.26574078384714717,0.2694997917109571,0.3053949719001525,0.30897674086598886,0.6672451335296642,0.4511757841087334,297.15,293.15,297.15720057355543,297.1436911206036,297.12143555205085,297.1325989756467,297.78384690851544,297.26775462607446,0.0,2602.0855543216308,114.35663287989529,1409.5854028263236,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.6749941116917186,283.15,283.15,283.1500715687241,289.00273419901856,3.9682539682539675,1.0922992532397438,53037.4206554633,289.30775751428564,289.12720026516166,2.811677856004315,1.1498505747818464,1.167750802088885,0.89074003433432,0.6152135115191446,0.2650379910296006,0.26873273160477673,0.30481537913047685,0.3083891477668218,0.6680569251721699,0.4543946026375113,297.15,293.15,297.15217123539566,297.13287567193663,297.1135497137484,297.12622735959656,297.7723554904639,297.25943589422826,0.0,2600.9028390001326,114.33963164571561,1422.301820765907,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.6748261467536729,283.15,283.15,283.15009455578996,289.11530676979385,3.9682539682539675,1.0922521641910112,53032.84786491119,289.32989554285706,289.23295834158785,2.8181093217167628,1.1485473656084375,1.1663985336291867,0.8899861724726639,0.6203162706611358,0.2645786533627177,0.26816035727285137,0.3044031628349142,0.30792649080115947,0.6690544149776669,0.45816348314690475,297.15,293.15,297.1487336845654,297.12434558361747,297.1090790021179,297.1221328465462,297.76435059919226,297.2537283432079,0.0,2609.2961456483367,114.32470867842865,1439.0242639441383,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.6746561185180641,283.15,283.15,283.1500931999871,289.17511440342423,3.9682539682539675,1.0922108290995238,53028.83400032745,289.35195231428565,289.28162145304094,2.8265988281515786,1.147669203637802,1.165570321298916,0.8893037013870905,0.6260863012501741,0.26429265481016373,0.26781307031563717,0.30411560854051234,0.30762157970554244,0.6701392743731369,0.46242520807267584,297.15,293.15,297.14651421593646,297.1170005986591,297.1069916081615,297.11970664834473,297.7580770267649,297.24965801957336,0.0,2618.68152775782,114.3116102583375,1459.607390873445,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.6744843618108832,283.15,283.15,283.1500946721528,289.23098092761376,3.9682539682539675,1.092174547009238,53025.310935118585,289.3739232,289.33794887714066,2.835010031453081,1.1469826686837483,1.1650517916393828,0.8885796563384716,0.6314993049361249,0.264086619560856,0.2676017297902151,0.3038871597419597,0.307411978518581,0.6712112765650746,0.4664232341447618,297.15,293.15,297.14487152356816,297.10943484256757,297.1060072542503,297.1180924378426,297.7518343231956,297.24604807628486,0.0,2626.2381979895335,114.30011387169542,1479.6710048339066,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.6743110291167088,283.15,283.15,283.15009481589425,289.2772758144629,3.9682539682539675,1.09214269584003,53022.21821788116,289.39580357142853,289.37769629030066,2.8417864032106452,1.146476350232263,1.1646886829672856,0.8878713941622121,0.6358008285998579,0.2639483590962266,0.2674674240486496,0.30371143099847425,0.3072552306164567,0.6723162714549995,0.46960032486094483,297.15,293.15,297.1437523084061,297.1023512216177,297.1059240455037,297.1171788301364,297.746371786831,297.243115638499,0.0,2633.0972212139013,114.29002210337597,1495.888241353544,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.6741362084612407,283.15,283.15,283.1500855797849,289.2897907832388,3.9682539682539675,1.0921147363914765,53019.50345723308,289.4175887999999,289.3766620162264,2.8484476301631507,1.1460984865975905,1.164492050496754,0.8871752321222709,0.6398740508304043,0.2638537050156028,0.2673973080027904,0.30357157530224876,0.3071477274721861,0.6734414221375785,0.47260879291674723,297.15,293.15,297.14300229327216,297.0956819789832,297.1063954240912,297.11673218967144,297.74144252907985,297.2406508830196,0.0,2638.6072662470838,114.2811638796899,1511.68368244205,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.6739604390758781,283.15,283.15,283.15008530585646,289.3254811835821,3.9682539682539675,1.0920901954342468,53017.12067691842,289.43927425714276,289.42521843957417,2.8543109877888933,1.1457181062749757,1.1643144415132263,0.886441699943842,0.6434632837529566,0.2637588976641161,0.267338409887207,0.3034335088189877,0.3070492408654104,0.6745450024687093,0.4752597881193548,297.15,293.15,297.1422778699343,297.0888271493809,297.1068509574141,297.11632815071187,297.73635996740336,297.23812881896896,0.0,2643.2592450228467,114.27338909083802,1525.7899048182521,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.6737836343699308,283.15,283.15,283.15008337649425,289.34215077798126,3.9682539682539675,1.0920686503954329,53015.028826519614,289.4608553142856,289.41746606702714,2.8560134074892756,1.1453591829981704,1.1640367180052524,0.8857429389820726,0.6447177245402171,0.26367134491381733,0.26726718915908637,0.30330222944447127,0.3069344236230503,0.6756844142738498,0.4761863138090328,297.15,293.15,297.141633987603,297.08265941030993,297.1073765032419,297.1160188225048,297.7320611107449,297.2359499668809,0.0,2647.2575966943095,114.26656372386626,1530.617743937629,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.6736057454961474,283.15,283.15,283.15008236001694,289.3817664208647,3.9682539682539675,1.0920497378638272,53013.19260546169,289.4823273428571,289.45644131813816,2.855852341432923,1.1450876919427326,1.16373024566439,0.8851614278573101,0.6449120106984635,0.2636108273515715,0.26719512574656645,0.3031928235654626,0.3068163334109294,0.676921345547398,0.47632981290328447,297.15,293.15,297.1412390735521,297.0781590370251,297.10822667726177,297.1159869376637,297.7295351002995,297.2346293651604,0.0,2652.716263170526,114.26057254538333,1531.4716052420429,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.6734265270183343,283.15,283.15,283.1500734532855,289.39511729180856,3.9682539682539675,1.092033136014866,53011.58075520233,289.50368571428567,289.4487913645582,2.854025608498391,1.1449169093072689,1.163448123151242,0.8847154460837047,0.6441153795239921,0.26357664787882135,0.2671364975727848,0.3031051561075434,0.30670613780381045,0.6782564618855376,0.475741423833157,297.15,293.15,297.1411155892856,297.07547800079533,297.1093766074894,297.1162176620311,297.7287175433762,297.23418108059553,0.0,2658.156550636444,114.25531352461459,1528.8351450458322,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.6732458313006471,283.15,283.15,283.1500410584639,289.36982779941866,3.9682539682539675,1.092018563278745,53010.16592886101,289.52492579999995,289.4314933265679,2.8506808755239716,1.1449350049185003,1.1632055808692132,0.8844608591653463,0.642404228960102,0.26359439352868663,0.26709128943377136,0.3030592962666576,0.3066044237424151,0.6797268603420092,0.47447757385916683,297.15,293.15,297.1414831395143,297.07523492523626,297.1111492195478,297.11694990612335,297.73016412591414,297.2349962632672,0.0,2664.508798031793,114.25069740455925,1523.0709379195912,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.6730636946578807,283.15,283.15,283.15000169833877,289.3353627836846,3.9682539682539675,1.092005770991638,53008.92397691426,289.5460429714285,289.42069908938345,2.8461455428193485,1.1450646801463529,1.163018302752524,0.8843576928066986,0.6399594302877972,0.26363352251440864,0.26705843975871507,0.303032301953873,0.30651154670713965,0.6812907307431146,0.4726718538929596,297.15,293.15,297.142129551826,297.0768616436766,297.1131380506083,297.11789159324405,297.7331136752697,297.2366269029249,0.0,2670.928375558106,114.2466453687132,1514.4699719814614,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.6728806892366199,283.15,283.15,283.1499758444577,289.3284138691383,3.9682539682539675,1.091994540787753,53007.83369336679,289.5670325999999,289.4677624485885,2.8407709456426162,1.1450878104262152,1.1628102313801927,0.884287733509984,0.637060476146491,0.2636209318660788,0.26700598998876235,0.3029673148967543,0.30640439816139203,0.6828490816442094,0.47053069624534805,297.15,293.15,297.14248861196916,297.07885825678585,297.11440592631106,297.11834828605583,297.73589140062825,297.23799849635003,0.0,2675.5290415642935,114.24308821083724,1503.0007259959298,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.6726974237386744,283.15,283.15,283.1499780528775,289.36150596250394,3.9682539682539675,1.0919846834288927,53006.8767016214,289.5878900571428,289.52702524105456,2.8360087368372278,1.144900719420642,1.1625087226888968,0.884197682041605,0.6346185949231635,0.26352859168213494,0.2669039351380377,0.3028402146545526,0.30626196180130455,0.6843637004816587,0.46872713109701114,297.15,293.15,297.1423059544495,297.080561008817,297.1146225292349,297.1180459613604,297.7378740453402,297.2386818998404,0.0,2678.2509034440573,114.23996596096262,1493.1857424990083,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.6725137345182346,283.15,283.15,283.14998670517434,289.4105639968955,3.9682539682539675,1.0919760294987235,53006.03655065817,289.6086107142856,289.5813068929698,2.8333452564241077,1.1446683013182115,1.1621976444673927,0.8841175440397999,0.6334184318771665,0.26341613483736626,0.26677966208347653,0.3026955826383316,0.3061060610964167,0.6858598936022662,0.4678406947620233,297.15,293.15,297.1420186331324,297.08232725839883,297.11458078695097,297.11754784125327,297.73948709190427,297.239192322328,0.0,2681.7456568571674,114.23722493535554,1488.2415469227196,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.6723294385807405,283.15,283.15,283.14999264733154,289.44813862960456,3.9682539682539675,1.0919684328877826,53005.2990530837,289.62918994285707,289.61967300358384,2.831244933429719,1.1444022785029586,1.1618873490349206,0.8840301240511517,0.6325516141968534,0.2632898152415542,0.2666483031801229,0.3025377725702871,0.3059438578022644,0.6873281862132109,0.4672004661779135,297.15,293.15,297.14165731315904,297.08393779442986,297.11436485963577,297.1169101941756,297.74058048290937,297.239490128862,0.0,2684.9937864360095,114.23481883847703,1484.588585576097,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
