,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.6721446414777243,283.15,283.15,283.1500038053634,289.51094901401797,3.9682539682539675,1.0919617650360478,53004.651725953154,289.6496231142856,289.7141263817626,2.8296481106981624,1.1440810542145878,1.1615561202737024,0.8839162611742476,0.6320013801447413,0.26314521708891025,0.2665050278845311,0.30236305058511936,0.30577113282364354,0.6887608454317262,0.46679406518250993,297.15,293.15,297.14117074180183,297.08516898903156,297.1139271897704,297.1160946548165,297.74105134570254,297.2394825842246,0.0,2688.5534569707806,114.23270693789401,1482.1133898784853,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.671959148289554,283.15,283.15,283.1500110710338,289.54297292039905,3.9682539682539675,1.0919559109710575,53004.0834059731,289.66990559999994,289.7352031165759,2.8284995408885543,1.1437098455228412,1.1612456228012953,0.8837684871183611,0.631694525486341,0.26298402443459706,0.26636690307659183,0.3021730365622085,0.3056004711498607,0.6901536858538105,0.46656742337773716,297.15,293.15,297.1405690904022,297.08592422142925,297.113284043475,297.11511772066564,297.74083090869374,297.2391451969332,0.0,2690.8751716488077,114.23085280832042,1480.7203369696665,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.6717730846722537,283.15,283.15,283.1500090355521,289.53328224898365,3.9682539682539675,1.0919507720626902,53003.584516807285,289.6900327714285,289.6924633264427,2.827634031689042,1.143277248384015,1.1609179164190495,0.8835803168378369,0.6315688806565087,0.2628045964447933,0.26622270973322276,0.30196626529783344,0.3054231025744117,0.6915076286422283,0.46647462253468674,297.15,293.15,297.13982694387335,297.08614118938937,297.1124211302686,297.1139669716827,297.7399586146391,297.2384629699706,0.0,2691.6540124293742,114.22922520326283,1480.3814814428104,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.6715867653049877,283.15,283.15,283.15001802018014,289.57809729935104,3.9682539682539675,1.0919462609975685,53003.14658108039,289.7099999999999,289.74371171747725,2.8271078361208666,1.1428209297398746,1.1604979175733108,0.8833740641066047,0.6317250930471449,0.2626239893904211,0.26604819957381426,0.3017550861255785,0.30522058905573385,0.6928511067072074,0.4665900004739567,297.15,293.15,297.1390561730198,297.0861372953958,297.1115822956977,297.1128116026696,297.73895702660434,297.23770887867744,0.0,2694.2820557613204,114.22779646260182,1480.9664889669202,297.23980368800875,297.21506034742873,297.34065422844543,297.5820807395962,297.6476215230947,4289.4763411908425,4223.974337296389,0.6552982648991837,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.6715867653049877,283.15,283.15,283.15001802018014,289.57809729935104,3.9682539682539675,1.0919462609975685,53003.14658108039,289.7099999999999,289.74371171747725,2.8271078361208666,1.1428209297398746,1.1604979175733108,0.8833740641066047,0.6317250930471449,0.2626239893904211,0.26604819957381426,0.3017550861255785,0.30522058905573385,0.6928511067072074,0.4665900004739567,297.15,293.15,297.1390561730198,297.0861372953958,297.1115822956977,297.1128116026696,297.73895702660434,297.23770887867744,0.0,2694.2820557613204,114.22779646260182,1480.9664889669202,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.671399768224693,283.15,283.15,283.1500260422634,289.61730185044945,3.9682539682539675,1.0919423022039838,53002.762261551514,289.7298799885713,289.7671449671805,2.8273933133920988,1.142395359420226,1.1601079724994796,0.8831622144843251,0.6323227117590872,0.2624577635085112,0.2658854091512357,0.30155241900594343,0.3050255201523631,0.6941914267122454,0.46703139961759915,297.15,293.15,297.13839236291045,297.08605936642306,297.11095685975056,297.1118024627049,297.73793580154324,297.23702937066645,0.0,2697.5625987934563,114.22654264665951,1482.232090473824,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.6712119341111414,283.15,283.15,283.1500224444973,289.62202740346396,3.9682539682539675,1.0919388259331826,53002.424786464835,289.7497484799999,289.75307562760463,2.8280729964454245,1.1419913436420224,1.1597715815515646,0.8829344132159956,0.6330975584183491,0.26230201685547083,0.26574333230995545,0.3013557392840074,0.30484447250460944,0.6955195208919253,0.46760369871904583,297.15,293.15,297.1378055619824,297.08577948015534,297.11048283442545,297.1109003540611,297.7367403466402,297.2363417154529,0.0,2700.269293295835,114.22544166124668,1484.1204323007273,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.6710235491210427,283.15,283.15,283.1500277574525,289.64969667461554,3.9682539682539675,1.091935774419236,53002.12854750233,289.7696054057142,289.7724761606527,2.829018071589087,1.1415300358091158,1.1594189826748935,0.8826531492295028,0.6340396816677453,0.26213182253576206,0.2655979364081411,0.3011458097376777,0.3046593873587211,0.6968074054211095,0.46829954773979937,297.15,293.15,297.13709493762195,297.0848604743295,297.10984255114136,297.1098725937789,297.7349299536398,297.2353201021023,0.0,2702.6808165731113,114.22447520828811,1486.613076148635,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.670834484904155,283.15,283.15,283.1500215986557,289.649945442996,3.9682539682539675,1.091933097012438,53001.86862729711,289.7894506971428,289.76584770775156,2.830195547657563,1.1410789132010533,1.1590618343440586,0.8823539804956732,0.6351177847418296,0.2619700875780659,0.2654546749250857,0.3009403030652085,0.3044742810635257,0.6980846409595031,0.46909583099557695,297.15,293.15,297.13643561006756,297.0837525234686,297.1093309930561,297.1089355932926,297.7330068142973,297.23429230683644,0.0,2705.053636969658,114.22362724424396,1489.6614345251362,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.6706449218516273,283.15,283.15,283.15002360843704,289.66071518704604,3.9682539682539675,1.0919307454380813,53001.64033913321,289.80928428571417,289.7610868659468,2.831548586411022,1.1405443820824308,1.1586783967576546,0.8819897304475806,0.6363186934409415,0.2617859774843715,0.2653064910782145,0.3007155280040311,0.30428381706489893,0.6993135718111186,0.46998281806741393,297.15,293.15,297.135587083119,297.0818934292901,297.10855104160953,297.1077995158574,297.7303601354536,297.2328382410659,0.0,2706.6666128214574,114.222882478341,1493.2228969415403,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.6704547475000552,283.15,283.15,283.1500171472755,289.65657779716355,3.9682539682539675,1.0919286811620854,53001.43994197261,289.82910610285705,289.7456290512729,2.83305089855056,1.1400233155711046,1.1582734697921993,0.8816134302183539,0.6376216407206169,0.2616127978746345,0.2651562305573785,0.30049693450442305,0.3040899717543919,0.7001526388888889,0.4709451704870539,297.15,293.15,297.1348034241548,297.0799527248834,297.1079365572429,297.10677947649634,297.7277523627278,297.23144490910107,0.0,2708.728835245475,114.22222870520504,1497.26306523535,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.6702638831071568,283.15,283.15,283.15000454311155,289.6478397304078,3.9682539682539675,1.091926869380086,53001.26405690459,289.8489160799999,289.73809304969603,2.8347171112454603,1.1395358074671802,1.157865057725186,0.8812367056491057,0.6390183163965467,0.2614569238417021,0.2650101165956248,0.30028959538997213,0.3038975197485764,0.7001526388888889,0.4719767503806921,297.15,293.15,297.1341364982281,297.07808240993126,297.10756755380964,297.1059361921712,297.72533979682123,297.2302124901923,0.0,2711.516241832377,114.22165490103106,1501.7582955931268,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.670072604557861,283.15,283.15,283.15000413740455,289.6578291588076,3.9682539682539675,1.091925278629924,53001.10962951509,289.86871414857137,289.74940361605536,2.836530506815638,1.1389208858457245,1.1574209469856003,0.8807751620663355,0.6405293313734065,0.26126446410206017,0.26485657229771614,0.3000521568007231,0.3036978690261823,0.7001526388888889,0.4730927808922686,297.15,293.15,297.1331708113633,297.0752585214851,297.1067476675289,297.10476217050115,297.7219769350855,297.2283832211928,0.0,2713.068948284714,114.2211511007776,1506.656860631809,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.6698809461079426,283.15,283.15,283.15000218766426,289.6611972563451,3.9682539682539675,1.0919238823298139,53000.974079199834,289.8885002399999,289.7458630520872,2.838473957836478,1.1382554027385305,1.1569158569914728,0.8802718231990521,0.6421670302030017,0.2610630038703309,0.2646882480026023,0.29980534098149314,0.30348519178986844,0.7001526388888889,0.47430237966567046,297.15,293.15,297.1321128663759,297.072035563183,297.1058438333794,297.10351954174917,297.7183178368464,297.2263659283068,0.0,2714.5293261530273,114.22070888525175,1511.8974393034462,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.6696888314170031,283.15,283.15,283.1500079391683,289.68908083979164,3.9682539682539675,1.0919226565041145,53000.85507837811,289.9082742857142,289.76694988813347,2.840544356040283,1.137557918674081,1.1563757720722083,0.8797361659739436,0.6439045717391619,0.2608590065299472,0.26451517543741776,0.2995540005248012,0.3032668016997515,0.7001526388888889,0.475585721921825,297.15,293.15,297.13101332276136,297.0685429799959,297.10494120110974,297.1022693219279,297.71449040956645,297.2242514470723,0.0,2716.708816077708,114.22032066079564,1517.4353884456357,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.6694961670412023,283.15,283.15,283.1500029761477,289.692401956772,3.9682539682539675,1.0919215805264422,53000.750624627166,289.9280362171428,289.7693910641284,2.8427250879172647,1.13685268518492,1.1558178077818466,0.8791812934793263,0.645716403074963,0.26066002367244856,0.26434332882158007,0.29930412430239406,0.3030471557029475,0.7001526388888889,0.4769239343707756,297.15,293.15,297.1299352760884,297.06494893527366,297.10413516776026,297.1010837638889,297.71065668753215,297.2221519661087,0.0,2718.7666352917026,114.21997989459707,1523.2574420112971,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.6693030861758686,283.15,283.15,283.1499929553204,289.67169145909804,3.9682539682539675,1.091920635887297,53000.658921041526,289.9477859657142,289.7440205068596,2.844983031842134,1.1360734748240107,1.1552211836610697,0.8785730009669854,0.6476027292940716,0.26044401581862686,0.2641654434262316,0.299038767991854,0.3028207892320148,0.7001526388888889,0.47831716848661937,297.15,293.15,297.1287095722532,297.0608452076777,297.1031423138287,297.09975611674065,297.7063557197436,297.21976178604876,0.0,2719.735870590177,114.2196807243621,1529.3308246044692,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.6691095403444549,283.15,283.15,283.14998923185937,289.6732770070866,3.9682539682539675,1.0919198066695694,53000.57842239016,289.96752346285706,289.7319474969911,2.8473040308794655,1.1352853734658772,1.154586177557351,0.8779480484025662,0.649554494345669,0.26023347915474615,0.26398230453740124,0.2987750181876594,0.30258814526709804,0.7001526388888889,0.4797587355010898,297.15,293.15,297.12750897347536,297.05669874997346,297.10225802823965,297.0984997780163,297.7021153601387,297.2174161779687,0.0,2721.665730212447,114.21941810888656,1535.625613284947,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.6689155234797647,283.15,283.15,283.1499864645966,289.679715233524,3.9682539682539675,1.0919190788305877,53000.50776541716,289.9872486399999,289.7385455346972,2.849691567186046,1.13445778189679,1.1539268691532336,0.8772902176206748,0.6515609733525811,0.26001755855335457,0.26379839885392703,0.298504707557862,0.3023526743507358,0.7001526388888889,0.48124071405646146,297.15,293.15,297.1262542588819,297.0523150277332,297.10133953429556,297.0972129792083,297.69769330081715,297.2149630201872,0.0,2723.535758716226,114.21918760066103,1542.128658554085,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.6687210119653954,283.15,283.15,283.1499848251267,289.69707081853574,3.9682539682539675,1.0919184398854909,53000.44573810155,290.00696142857134,289.7591813242942,2.8521272474377724,1.1336287001277567,1.1532367141021866,0.8766212581097611,0.6536175533724913,0.2598090104146422,0.2636115181916893,0.2982376509319099,0.3021127123801424,0.7001526388888889,0.482759697049263,297.15,293.15,297.12504599538016,297.0479703691807,297.10055326253206,297.09601751151354,297.6933937165479,297.2125961710309,0.0,2726.1354060262247,114.2189852455808,1548.8134399601145,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.6685261697620745,283.15,283.15,283.14999380388247,289.71355262054306,3.9682539682539675,1.0919178789473956,53000.39128355554,290.0266617599999,289.7545904835962,2.854600651095008,1.132641287753546,1.1525129779071692,0.8758549490539356,0.6557210817786255,0.25955465615242035,0.2634203257059595,0.2979331238894418,0.3018673293012518,0.7001526388888889,0.484313355960105,297.15,293.15,297.12347708815037,297.0426067353605,297.09920787149815,297.0944107473304,297.6879990245737,297.2095402933826,0.0,2726.6408859947064,114.21880759565619,1555.6654473976243,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.6683309474749125,283.15,283.15,283.1500005241757,289.74095995280106,3.9682539682539675,1.091917386558713,53000.3434836478,290.0463495657142,289.7703405747918,2.8569739569447177,1.1316619353505266,1.15172566705034,0.8750875199264673,0.6578182558462276,0.2593125751328826,0.26321617807554165,0.29763508639673536,0.30160947129918886,0.7001526388888889,0.4858623215781659,297.15,293.15,297.1219869976167,297.0374305523256,297.0980666613006,297.09294171995487,297.6829117996766,297.20666754617486,0.0,2728.4553862682965,114.21865165558299,1562.6599316157701,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.6681351513560457,283.15,283.15,283.1500090023579,289.7855756036559,3.9682539682539675,1.0919169543025924,53000.30152128212,290.0660247771428,289.8097937864686,2.859118397477183,1.1307249485336062,1.1509127562150525,0.8743426226447533,0.6597980354463314,0.25909352324044144,0.26301354799266413,0.2973518112296709,0.3013494849225527,0.7001526388888889,0.48732458004267476,297.15,293.15,297.1206632942917,297.0327292176098,297.09726386795205,297.0917089465671,297.67841029278196,297.2041551238405,0.0,2731.7325332523374,114.21851475967885,1570.009168592041,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.6679383523976979,283.15,283.15,283.150008424475,289.82921224387525,3.9682539682539675,1.0919165748538506,53000.26468534116,290.0856873257142,289.8644063716934,2.861412633975037,1.1299503359147938,1.1501645557072626,0.8736792778397212,0.6617991434532287,0.2589327147215216,0.2628397160161168,0.2971117016144407,0.301109211344553,0.7001526388888889,0.48880259159574274,297.15,293.15,297.11980757565476,297.02920280681906,297.09723785298286,297.09104908435523,297.6751674400276,297.20249295196794,0.0,2737.061756164136,114.21839458800893,1577.6134917941724,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.6677404648255336,283.15,283.15,283.1500044067422,289.86004641369175,3.9682539682539675,1.0919162417611894,53000.23234954383,290.105337142857,289.9106049551034,2.8638885551415307,1.1292363110675414,1.1495147786954685,0.8730354298559754,0.6638128801134358,0.2587917006223033,0.26270152163403515,0.29688635351797155,0.3008950261729701,0.7001526388888889,0.4902899306291002,297.15,293.15,297.11914177689664,297.02605437715596,297.0974680718528,297.090595881528,297.67219299749485,297.20109062098567,0.0,2741.9196114177867,114.21828909740971,1585.4689895506478,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.6675417401094599,283.15,283.15,283.1500030758599,289.88487287711223,3.9682539682539675,1.0919159494037511,53000.20396822761,290.1249741599999,289.9424152997392,2.863121920207834,1.1284754353153912,1.1487805467608445,0.872377249064853,0.6640150842259507,0.2586343946206864,0.26255106337672546,0.29664793526819333,0.3006640188898657,0.7001526388888889,0.490439277897386,297.15,293.15,297.1183827325937,297.0228601053417,297.0974820048902,297.09000248516014,297.6690600292218,297.1995574714415,0.0,2745.3102584565654,114.21819650772753,1585.6945313544672,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.6673421913727009,283.15,283.15,283.1499926104552,289.8873213960093,3.9682539682539675,1.0919156927203986,53000.17905006709,290.14459830857135,289.9457429945445,2.8601267985741767,1.1277549622515588,1.1479626188210164,0.8718044769771264,0.6629954357350581,0.2584893856438174,0.26238319792096787,0.2964179791198147,0.30041428322881375,0.7001526388888889,0.48968616899751005,297.15,293.15,297.1177579845402,297.0208331506461,297.0976543595738,297.0895363221368,297.66715512207867,297.19858738779516,0.0,2748.9002238841585,114.21811521607924,1580.9843647718437,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.6671417680763859,283.15,283.15,283.14997613442176,289.8901946666785,3.9682539682539675,1.0919154673952411,53000.15717608447,290.16420951999993,289.97312277442666,2.8555672333929523,1.1270838517201218,1.1470974800304068,0.8713358954090286,0.661109490271763,0.25835760311729145,0.2622054972892817,0.29619699158274926,0.3001527434403881,0.7001526388888889,0.48829321610661225,297.15,293.15,297.1172887067754,297.02016524570877,297.09799662630815,297.0892028186579,297.6665872595259,297.19824813139525,0.0,2753.271194154365,114.21804385560667,1573.174384632419,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.6669409801802797,283.15,283.15,283.1499751181603,289.89657788006554,3.9682539682539675,1.091915269613919,53000.137975989725,290.1838077257142,289.98842495816433,2.8518598180507104,1.1261916487017625,1.1462145871758835,0.870813901577783,0.6597413008064218,0.25814646493171034,0.26201285000726154,0.29591413190881355,0.29988076108513606,0.7001526388888889,0.4872826760310189,297.15,293.15,297.1162756178627,297.0188860750639,297.0973173090929,297.08813578067685,297.6650656527105,297.19713608708133,0.0,2754.348461100394,114.21798121829053,1566.668335750409,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.6667397466005026,283.15,283.15,283.14996946218724,289.90948120862873,3.9682539682539675,1.0919150959783506,53000.12111990462,290.2033928571428,290.0027111645715,2.850270882495303,1.1253589350957613,1.1453333880241094,0.8703456054884077,0.6596117085712022,0.257954008318112,0.261806437332319,0.29564345339974063,0.2996014906439947,0.7001526388888889,0.4871869596478041,297.15,293.15,297.11545750769295,297.0183155605269,297.0969085434125,297.0872620642827,297.6640915785433,297.1964070508917,0.0,2757.3407739717613,114.21792622794983,1564.645649491936,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.6665381035681768,283.15,283.15,283.149969046062,289.91565317706494,3.9682539682539675,1.0919149435678006,53000.1063242908,290.2229648457142,290.0149825483188,2.8491187714376136,1.124380873402684,1.1444548300364605,0.8697973273386373,0.6597373473539679,0.2577123548353075,0.26159695013669537,0.29533265503658024,0.2993187753904865,0.7001526388888889,0.4872797560245119,297.15,293.15,297.1142989526601,297.01679519980024,297.09588620623566,297.08593497789775,297.6618215886885,297.1949473850565,0.0,2758.3639283169305,114.21787795958161,1563.5529259025968,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.6663360896184085,283.15,283.15,283.14996976579226,289.93259056376496,3.9682539682539675,1.0919148097822544,53000.093336744874,290.2425236228571,290.02901701575655,2.8482790001893674,1.1234026293217776,1.1435239717994705,0.8692492074772743,0.6600942420799226,0.2574740770842998,0.261368775435551,0.29502133420180127,0.29902000314621946,0.7001526388888889,0.4875433572526175,297.15,293.15,297.1131854340844,297.01533614144455,297.0949473002993,297.08465365686124,297.6595445087937,297.1935334082967,0.0,2760.360913306691,114.2178355897567,1563.2991835019109,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.6661335391968324,283.15,283.15,283.14996710315694,289.944400193088,3.9682539682539675,1.0919146923226324,53000.081934077665,290.2620691199999,290.0366201789089,2.8477651232468557,1.1224275872701903,1.1425898185328212,0.8686965318238864,0.6606429789231341,0.25724014637501985,0.2611407008131696,0.2947104188149866,0.29871907854741386,0.7001526388888889,0.48794865241463037,297.15,293.15,297.11212384825535,297.01387879015533,297.0941009979905,297.083427570846,297.6572104882301,297.19214833909547,0.0,2762.7607426051586,114.21779839035356,1563.8197984035628,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.665930417153965,283.15,283.15,283.1499645551111,289.9581987651902,3.9682539682539675,1.091914589212855,53000.07192445616,290.2816012685713,290.050945654439,2.8475575026621773,1.1214480820500947,1.1416601986568418,0.8681317588167197,0.6613645047898873,0.25700809946692055,0.2609157959052971,0.29439817976320803,0.2984183747805532,0.7001526388888889,0.48848156896047545,297.15,293.15,297.11109327166315,297.0123334676912,297.09331341040615,297.0822344789743,297.65474556863643,297.1907440394743,0.0,2765.3203639655208,114.21776573554547,1565.0510119559826,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.6657267445670187,283.15,283.15,283.1499625879012,289.97137930814506,3.9682539682539675,1.091914498699664,53000.06313767837,290.3011199999999,290.06482903979304,2.847625615801658,1.1204428714538353,1.1407297459039878,0.8675409625096948,0.6622457730138226,0.25677108276720284,0.26069252461729087,0.29407942356436634,0.2981167940551562,0.7001526388888889,0.4891324706668495,297.15,293.15,297.11003787964506,297.01053398371124,297.0924942563115,297.08100976591726,297.65198412948405,297.18921200301384,0.0,2767.65456566238,114.21773707007443,1566.928498308824,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.6655225319795156,283.15,283.15,283.1499610078098,289.9885148685977,3.9682539682539675,1.0919144192512256,53000.05542503763,290.3206252457142,290.09199812684545,2.847939077855113,1.1194255669356146,1.1397909096528673,0.866931196890156,0.6632756498561496,0.2565342596611171,0.26046885256758917,0.2937580370490721,0.2978127570251736,0.7001526388888889,0.4898931341922314,297.15,293.15,297.1089937019119,297.00857655530734,297.09171114290933,297.07980213588337,297.6490596378959,297.1876286347816,0.0,2770.1465976921763,114.21771190880736,1569.3915598030032,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.6653178806721243,283.15,283.15,283.14996305439234,290.0025692645656,3.9682539682539675,1.0919143495015737,53000.04865392955,290.3401169371428,290.09667553942666,2.84846437401285,1.118327289494312,1.1388312385189991,0.8662629890068829,0.6644456953946314,0.25627498271592386,0.26024113695724493,0.29341656707665603,0.2975034004465435,0.7001526388888889,0.49075732583882475,297.15,293.15,297.10778257726435,297.00598440435476,297.0906708226363,297.07839730481834,297.6454445705581,297.1856559359264,0.0,2771.6845101964877,114.2176898191427,1572.3808535363228,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.6651126860116322,283.15,283.15,283.1499674857516,290.02741033685675,3.9682539682539675,1.0919142882731203,53000.04271003674,290.3595950057142,290.1099025685589,2.849188015280545,1.1172392676957759,1.1378582929818752,0.8655879782885294,0.6657401744556235,0.2560246648173664,0.260013024016418,0.2930788413407336,0.2971912354580729,0.7001526388888889,0.4917134236610095,297.15,293.15,297.1066430697907,297.00340491197807,297.0897822841563,297.0770903805317,297.6418835257197,297.1837608344353,0.0,2773.965797317012,114.21767042813771,1575.8448026609776,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.6649068657404833,283.15,283.15,283.149964725381,290.03756394421765,3.9682539682539675,1.0919142345262087,53000.03749243211,290.37905938285706,290.1160975175047,2.8482816669766704,1.1161616790744713,1.1368239109475702,0.8649139984635831,0.6661380813210217,0.2557830822953916,0.2597775800550821,0.2927446536796615,0.2968669818592436,0.7001526388888889,0.4920073163155172,297.15,293.15,297.1055733605759,297.00093583642126,297.0890376832963,297.0758757035791,297.6384801424764,297.18198054526977,0.0,2776.3569496612713,114.21765340653324,1575.4244716570502,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.6647005179869107,283.15,283.15,283.1499638362769,290.0544470059616,3.9682539682539675,1.091914187343927,53000.03291210416,290.39850999999993,290.12737094123867,2.8444091508088754,1.1150480100531697,1.1356539826900798,0.8642666975979247,0.6649279075270323,0.2555340535212376,0.2595162287485186,0.29240140003368886,0.29651355087851694,0.7001526388888889,0.4911134860761841,297.15,293.15,297.1044542236244,296.99889297217027,297.0882287477621,297.07459971568517,297.635622955612,297.1803597229708,0.0,2778.752895648612,114.21763846394329,1567.9864259178876,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.6644935530155434,283.15,283.15,283.14996175671314,290.06972857277435,3.9682539682539675,1.0919141459257504,53000.028891340015,290.4179467885714,290.13899106201563,2.8391979747470892,1.1139361948958362,1.1344186705978605,0.863684485786335,0.6629954914931531,0.25528785184879216,0.2592434013250677,0.292057026356763,0.296145302280337,0.7001526388888889,0.48968621018024877,297.15,293.15,297.10338418041124,296.997723607548,297.08748840171086,297.07336061191944,297.63370763608185,297.1791328875343,0.0,2781.478254466163,114.2176253468415,1557.3781868162748,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.6642859800813553,283.15,283.15,283.1499622529795,290.0940695754424,3.9682539682539675,1.0919141095713045,53000.02536214929,290.43736967999996,290.16338826766173,2.8333130883930595,1.1128022181553412,1.133146001918972,0.8631591269911052,0.6607044745835642,0.2550343343115614,0.2589630071201944,0.2917037913221784,0.29576666536488055,0.7001526388888889,0.4879940728998145,297.15,293.15,297.10230035737686,296.9972947408979,297.08668513033257,297.0720635989334,297.6324815452063,297.17816507454944,0.0,2784.2547017203324,114.21761383342012,1545.228380298392,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.6640777358263448,283.15,283.15,283.1499589066696,290.1115642450593,3.9682539682539675,1.0919140776543297,53000.02226373623,290.4567786057142,290.18110138390443,2.8301435571297073,1.111699715967417,1.131966378018845,0.8626826398375558,0.6599128594624648,0.2547896582164268,0.25870019601222155,0.2913544101860599,0.2954040690715892,0.7001526388888889,0.4874093886696103,297.15,293.15,297.1013408752789,296.99747789834754,297.0860285380772,297.07086569449325,297.6316874247026,297.1774800861799,0.0,2787.3811092406736,114.21760372534236,1539.3926397263833,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.6638689637099179,283.15,283.15,283.14995963913697,290.1157696229042,3.9682539682539675,1.0919140496365698,53000.019543848466,290.4761734971428,290.1696426551002,2.827469926336747,1.1104882896554211,1.1308047340106242,0.8621474138046159,0.6593970029119647,0.2545074172249952,0.2584396054067535,0.2909732544426604,0.2950412569363371,0.7001526388888889,0.4870283787797207,297.15,293.15,297.1001381530008,296.9969351416562,297.0849140453457,297.06932644160014,297.6298228637816,297.1762273290769,0.0,2788.5253702119508,114.21759485214314,1534.84550819102,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.6636598158772011,283.15,283.15,283.14996157236595,290.1315283991275,3.9682539682539675,1.0919140250416486,53000.01715624065,290.49555428571415,290.1747277416242,2.8251615100670575,1.109254011142344,1.1296002487836658,0.8616014037974733,0.659135486430618,0.2542201546930053,0.2581626098979364,0.2905845922761834,0.29466364257376326,0.7001526388888889,0.4868352235979836,297.15,293.15,297.09892321827414,296.9962800119949,297.083777633104,297.06775529053607,297.62773058574754,297.17489334793135,0.0,2790.136878852433,114.21758706295425,1531.396300388972,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.6634502032233178,283.15,283.15,283.1499658488378,290.1554572642839,3.9682539682539675,1.091914003454754,53000.01506064378,290.51492090285706,290.1896519084737,2.8232641524798705,1.10800381437318,1.1283847563506122,0.861042188803134,0.659123581417241,0.2539307502479099,0.25788200875985756,0.29019065310324477,0.29428065745173576,0.7001526388888889,0.4868264305956819,297.15,293.15,297.09771396868456,296.99548647444067,297.0826563908208,297.0661801816351,297.6254216721406,297.17349173754434,0.0,2792.1058293086194,114.21758022640486,1528.93931447913,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.6632400382671197,283.15,283.15,283.14996601635164,290.17553731067255,3.9682539682539675,1.0919139845035863,53000.01322091621,290.5342732799999,290.20591441689777,2.8217208485615024,1.106771533101321,1.1271692628564853,0.8604848516776615,0.6593169759440041,0.2536510135433879,0.25760276626526246,0.2898005470978141,0.2938959093398461,0.7001526388888889,0.4869692711339591,297.15,293.15,297.09659755616383,296.99474527467163,297.08170207102756,297.0647128136154,297.6231461547677,297.17218077404925,0.0,2794.6025092030945,114.21757422458796,1527.3815458532824,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.6630292320578199,283.15,283.15,283.14996023683614,290.1810389596669,3.9682539682539675,1.0919139678657306,53000.01160575863,290.55361134857134,290.2109567816372,2.820456707324751,1.1055626067920203,1.1259680080610277,0.8599304746678242,0.6596583363551057,0.25338263036678166,0.2573305220543941,0.2894157598121042,0.2935135748302363,0.7001526388888889,0.48722139877006326,297.15,293.15,297.09558530292173,296.9940703176372,297.08093140611453,297.06336825600033,297.6209336118796,297.1709777789107,0.0,2797.2529836973317,114.2175689553948,1526.7107664955017,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.6628177990692392,283.15,283.15,283.14996158661273,290.21859911726256,3.9682539682539675,1.0919139532631537,53000.01018818037,290.5729350399999,290.26508602247804,2.8195409953842057,1.1043687033681486,1.1247800930133098,0.8593722981484292,0.6601890564909475,0.25312263381088884,0.25706431415876135,0.2890343289363603,0.2931333362163786,0.7001526388888889,0.48761338685342326,297.15,293.15,297.0946542838995,296.9933837340597,297.08030349619753,297.0621209898673,297.61872042414717,297.16983658563424,0.0,2800.756508544101,114.21756433077279,1526.8269603896008,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.6626055350830181,283.15,283.15,283.1499534842896,290.22623215400694,3.9682539682539675,1.091913940441827,53000.00894352107,290.5922442857142,290.2764327517695,2.8189702546150963,1.1032357261206283,1.1236365171573448,0.8588316820520763,0.6608784830474242,0.25288492473053537,0.2568145652499139,0.2886673563909984,0.2927633236527201,0.7001526388888889,0.48812259495810945,297.15,293.15,297.09391709102573,296.9929405153114,297.07998751130253,297.06109978832285,297.61676581309166,297.16894214381085,0.0,2804.3146723028776,114.21756027027115,1527.663567594228,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.6623925432919153,283.15,283.15,283.14994908514103,290.23890835293656,3.9682539682539675,1.0919139291868691,53000.00785092055,290.6115390171428,290.2939437379646,2.8187120183044825,1.1020774974923973,1.1225271256733251,0.8582587422024104,0.6617180851475325,0.2526401762654314,0.25657671445275737,0.28829276031277773,0.2924004748030928,0.7001526388888889,0.48874272220744475,297.15,293.15,297.0931462264786,296.9921275294918,297.07959749617027,297.06002860053286,297.6143924812589,297.1678584667865,0.0,2807.261675423072,114.21755670583688,1529.1669225643045,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.6621788880690679,283.15,283.15,283.14994684762394,290.26710982764934,3.9682539682539675,1.0919139193075715,53000.0068918654,290.63081916571423,290.3407923641603,2.818710521778795,1.1009366022069251,1.121419011130509,0.8576797601235469,0.6627057198124474,0.25240388898978244,0.2563397680641576,0.28792225615949635,0.29203658431344115,0.7001526388888889,0.48947218580457363,297.15,293.15,297.0924532743486,296.9912818796055,297.07933668775894,297.0590531936002,297.6120318858422,297.1668313842311,0.0,2810.789564087963,114.21755357707319,1531.2700449449114,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.6619646180642017,283.15,283.15,283.14994582227195,290.28150010432574,3.9682539682539675,1.091913910634512,53000.00604990852,290.65008466285707,290.3559728402655,2.818949057471799,1.0997266848707696,1.1203184377356499,0.8570438513174606,0.6638253530241639,0.25214672509847824,0.25610642780764603,0.2875336074195066,0.291673681724199,0.7001526388888889,0.4902991430784498,297.15,293.15,297.09161117607005,296.989779115525,297.0788200004167,297.05789622558757,297.6089720563148,297.16541571478285,0.0,2813.0280269158925,114.21755083032383,1533.9227101194992,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.6617497378638904,283.15,283.15,283.1499453739533,290.30706259476835,3.9682539682539675,1.0919139030210145,53000.005310811044,290.6693354399999,290.3874110515778,2.819383793615458,1.098536876188244,1.1192018689433574,0.8564051123600468,0.665072507198229,0.251900278208711,0.2558696021171781,0.28715062869626595,0.2913062752198912,0.7001526388888889,0.49122028690045827,297.15,293.15,297.09085483529844,296.9883040088961,297.07846282643953,297.0568550176923,297.6060363926596,297.16410261619717,0.0,2816.0732107002573,114.21754841913666,1537.0673912497887,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.6615341546785506,283.15,283.15,283.1499421530004,290.3281032180854,3.9682539682539675,1.091913896337633,53000.004662006686,290.6885714285714,290.41946566110687,2.820014703958547,1.0973629657300497,1.1180945569576102,0.8557601527963904,0.6664232953355796,0.25166270155490733,0.2556384670768899,0.28677204463528405,0.29094121115488325,0.7001526388888889,0.4922179744145106,297.15,293.15,297.0901706664389,296.98681601912915,297.0782362702101,297.05591024607213,297.6031603476133,297.16285870989276,0.0,2819.359396469344,114.21754630251651,1540.6709980465835,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.6613178444820925,283.15,283.15,283.1499382704042,290.3595953712118,3.9682539682539675,1.0919138904715633,53000.004092544725,290.7077925599999,290.48327181503936,2.8174316449635604,1.0962080402377141,1.1168705890885737,0.8551351996568407,0.666006390374492,0.2514356018933238,0.25538768795977324,0.2863987763975706,0.29055192224069887,0.7001526388888889,0.4919100498312822,297.15,293.15,297.08956565379253,296.98564259322836,297.07815902936085,297.0550716765689,297.60074330507797,297.1618364516057,0.0,2823.3064589257356,114.21754444473817,1537.0303071290516,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.6611008503411304,283.15,283.15,283.14993536037,290.38602291241887,3.9682539682539675,1.0919138853213086,53000.00359257206,290.7269987657142,290.52750224135576,2.8127991219078785,1.0950138261363191,1.1155613994410865,0.8545406764878486,0.6644708918548998,0.2511971125691796,0.2551216125309114,0.28601436566818766,0.29014411838444776,0.7001526388888889,0.4907759358584962,297.15,293.15,297.088887548204,296.98489740438515,297.0779456851464,297.0541352692751,297.59887926112754,297.1609490336276,0.0,2826.74318225846,114.21754281365753,1528.7950923300214,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.6608831646548072,283.15,283.15,283.1499337760779,290.4208547538589,3.9682539682539675,1.091913880800243,53000.00315367943,290.74618997714276,290.58407026770607,2.806821461764658,1.0938142633832195,1.1141858799994604,0.8540071948090384,0.6622122472837284,0.2509571555412229,0.25484141383987097,0.28562627485380077,0.28972028533208827,0.7001526388888889,0.4891077086768752,297.15,293.15,297.0882261210555,296.9849351358339,297.07772840127615,297.0531954679595,297.5978760536547,297.160392235956,0.0,2830.519405085221,114.21754138184063,1517.6115337835167,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
