,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.660664838607915,283.15,283.15,283.1499373883729,290.4643589322747,3.9682539682539675,1.091913876832174,53000.00276847015,290.7653661257142,290.6485831509963,2.8014807086551987,1.0925525346265577,1.1128209323883693,0.8534986229004785,0.6603161912395002,0.2506944815752293,0.2545613285814996,0.28521846981862037,0.28929545542220375,0.7001526388888889,0.48770728814536235,297.15,293.15,297.0874334769565,296.9852798437759,297.0772325332949,297.05205553569266,297.5970897031908,297.15981821858213,0.0,2833.689751903446,114.21754012515714,1507.96005419998,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.6604458964979804,283.15,283.15,283.1499373736688,290.5029893757758,3.9682539682539675,1.091913873348197,53000.002430255234,290.7845271428571,290.7102568292729,2.798190118606085,1.0913151965103867,1.1115005916574623,0.8530219879424669,0.6595776135250894,0.2504388125051001,0.25428438955443516,0.28481348899240483,0.2888750968750006,0.7001526388888889,0.4871617771629589,297.15,293.15,297.0867374206537,296.9860066424467,297.0768510950506,297.05099834738905,297.5965565933968,297.1594300197874,0.0,2837.314785828869,114.21753902178519,1503.0269509066406,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.660226367248264,283.15,283.15,283.1499421357011,290.5472223717174,3.9682539682539675,1.0919138702903597,53000.002133408794,290.8036729599999,290.77431619423953,2.795414459131444,1.090019409713318,1.1101939457755923,0.8525129806932031,0.6591291655056595,0.25016306618183987,0.25400839652184776,0.28439058485923524,0.2884540458397483,0.7001526388888889,0.48683055498435424,297.15,293.15,297.08592082445017,296.98631691351187,297.07623111023486,297.0497672346584,297.5954010879614,297.1587274341634,0.0,2840.2784858899195,114.2175380533713,1499.2586144142947,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.6600062766667685,283.15,283.15,283.1499466418272,290.5892691484924,3.9682539682539675,1.0919138676056568,53000.00187278516,290.8228035085713,290.82656067469804,2.7930961903625113,1.0887101875273955,1.1088810659928332,0.8519931384303479,0.6589546629324277,0.2498840575062094,0.2537279601349328,0.28396238793041106,0.28802799094440024,0.7001526388888889,0.48670166797856146,297.15,293.15,297.0851026545934,296.98648581397873,297.0755952935437,297.0485211282081,297.5940158484448,297.15794414775377,0.0,2843.235371884404,114.21753720312847,1496.5356570567787,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.6597856279699149,283.15,283.15,283.1499541924524,290.64302229867513,3.9682539682539675,1.0919138652488436,53000.00164399226,290.8419187199999,290.89542355747494,2.7912026377113546,1.087383520889222,1.107565829094503,0.8514560142861681,0.6590303032187121,0.24960133309504276,0.2534457664034362,0.28352855148255446,0.2875987931198009,0.7001526388888889,0.48675753563618945,297.15,293.15,297.08427315644707,296.98644184527444,297.0749392437871,297.0472569876367,297.592372330045,297.1570567126381,0.0,2846.403576498586,114.21753645672838,1494.7594397325665,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.6595643176127362,283.15,283.15,283.14996624839716,290.7079370513532,3.9682539682539675,1.09191386318035,53000.00144318852,290.8610185257142,290.9587848101514,2.789767489612393,1.0860593514704984,1.1062677199711615,0.8509081330315977,0.6593567676524168,0.24932157640863653,0.2531692324610153,0.28309433502604187,0.2871720816870888,0.7001526388888889,0.4869986611541617,297.15,293.15,297.083482278456,296.9862678710737,297.0743464418037,297.04603746898727,297.5905812931618,297.1561430706965,0.0,2849.877483483006,114.21753580163845,1493.8300113746684,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.6593423066101123,283.15,283.15,283.14997851152884,290.7779878401866,3.9682539682539675,1.0919138613641728,53000.00126687903,290.88010285714273,291.03804767264546,2.788725149041625,1.0847538432431398,1.104990554277093,0.8503562482033566,0.6598922716580492,0.24905047753931847,0.2528999131470499,0.28266422584264095,0.2867490955846376,0.7001526388888889,0.4873941825874431,297.15,293.15,297.08277006542795,296.986052067504,297.0738876780086,297.0449155626451,297.5887695760339,297.15527898992394,0.0,2853.6437729199756,114.21753522645695,1493.6464912625825,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.6591197644648412,283.15,283.15,283.14999836084405,290.8534459067476,3.9682539682539675,1.0919138597699534,53000.00111211662,290.89917164571415,291.10349543777807,2.787984827486806,1.0833519114283914,1.1037100922283622,0.8497332727154995,0.6606059578542504,0.24874982013530866,0.25263022488668574,0.2822092523932545,0.286324080788751,0.7001526388888889,0.48792130877934015,297.15,293.15,297.08183732084854,296.98497734787634,297.0730665125428,297.0435338839215,297.5860400845204,297.1538910299419,0.0,2856.1773290710594,114.21753472156942,1494.1580747254905,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.65889654085062,283.15,283.15,283.15001433020404,290.9152737090317,3.9682539682539675,1.0919138583704124,53000.00097625301,290.91822482285704,291.1437694083163,2.7875255114228676,1.0819660040510806,1.1024348280274543,0.8491040349792003,0.6614766661229328,0.24845799931495494,0.2523642794682021,0.28175853996027156,0.2859000061712837,0.7001526388888889,0.4885644109387582,297.15,293.15,297.0809763922501,296.9838524371226,297.0723808402981,297.0422510718494,297.5833270897823,297.15255756626055,0.0,2858.844372534853,114.21753427833616,1495.2990850561343,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.658672592640243,283.15,283.15,283.15002802905815,290.96782326275775,3.9682539682539675,1.091913857141849,53000.00085698743,290.93726231999995,291.1715096256608,2.7873371953897914,1.0805780901368045,1.1011786965682882,0.8484571944496634,0.6624855884977947,0.2481686095850374,0.2521069279193073,0.28130743311523754,0.2854805811801938,0.7001526388888889,0.4893095975658942,297.15,293.15,297.0801380762708,296.9825408217673,297.0717430069506,297.04100643595194,297.5804716190535,297.15117999199884,0.0,2861.2932079499687,114.21753388925131,1497.0217978857681,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.6584479523874747,283.15,283.15,283.1500389085358,290.9867467490657,3.9682539682539675,1.091913856063525,53000.00075230672,290.9562840685714,291.1363232762947,2.7873996067491444,1.079115876570961,1.0999435062127012,0.8477491580511975,0.6636193231798935,0.2478567069784633,0.2518587091397252,0.28083729564021453,0.28506633669803394,0.7001526388888889,0.4901469701377296,297.15,293.15,297.07913163515167,296.98050668900964,297.0708239112106,297.03956630773723,297.5768538786622,297.1493764843543,0.0,2861.9468522828856,114.21753354774735,1499.2783030865494,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.6582224816339647,283.15,283.15,283.150035525319,290.9774329287465,3.9682539682539675,1.0919138551167584,53000.00066039723,290.9752899999999,291.0777203302629,2.787677512618741,1.0777595730793466,1.0987160441346997,0.8470878685294485,0.6648693176686984,0.24758386550899905,0.2516154640963803,0.28039473325694386,0.28465419115878837,0.7001526388888889,0.4910702118065235,297.15,293.15,297.0784268130448,296.9790933278183,297.07042478488984,297.03850631814123,297.57402973055264,297.1480961948894,0.0,2863.6965967892484,114.21753324790737,1502.0138736522276,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.6579962776337595,283.15,283.15,283.15003405660286,290.9742660373847,3.9682539682539675,1.0919138542856845,53000.00057971885,290.9942800457142,291.04300218467455,2.7881671454365944,1.0763726688742494,1.0975086148299336,0.8463929749763659,0.6662225367004371,0.24730333532387316,0.25138074579226316,0.27994458975314773,0.2842470209459218,0.7001526388888889,0.4920696947708852,297.15,293.15,297.07766543403363,296.97730995599477,297.06993293197746,297.03738860972305,297.5708596687623,297.14663132009827,0.0,2865.031519500836,114.21753298470709,1505.2008220147106,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.6577694613194559,283.15,283.15,283.1500239189244,290.9539213423362,3.9682539682539675,1.091913853556224,53000.000508904806,291.0132541371428,291.00844803999405,2.7882174373954722,1.0750062318330018,1.096248655262998,0.8456995835711774,0.6673667457619926,0.24703421021632105,0.25113325116225776,0.27950099311509113,0.2838275266528587,0.7001526388888889,0.492914803683685,297.15,293.15,297.0769845217128,296.97560914275647,297.0696031070856,297.0363920058387,297.5679093205713,297.145299619593,0.0,2866.687056709309,114.21753275368755,1507.4914109602237,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.6575420770313299,283.15,283.15,283.15001496801983,290.9408909124308,3.9682539682539675,1.0919138529157921,53000.00044673344,291.03221220571425,290.98439929084486,2.78449136147421,1.0736028310238945,1.0948168581877848,0.845014821985539,0.666464714569376,0.24675779464244538,0.2508508609147734,0.27904922435694446,0.2833713524451048,0.7001526388888889,0.4922485665194141,297.15,293.15,297.0762365335157,296.9740848829807,297.0691944205718,297.03533620328335,297.56531790325846,297.144033988722,0.0,2868.5269127399806,114.21753255086347,1501.3951247572256,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.6573141491842036,283.15,283.15,283.15000598468424,290.9344758198573,3.9682539682539675,1.0919138523536005,53000.00039215741,291.05115418285703,290.97801044171274,2.779282584991592,1.0721700779552361,1.0932852467784804,0.8443718977181172,0.6647874234790121,0.24647515215943697,0.25054628005480983,0.27859012729119054,0.2828928383861368,0.7001526388888889,0.49100972503715967,297.15,293.15,297.0754453634874,296.9731374834195,297.0687265697399,297.0342359372317,297.5634850511537,297.1430060810065,0.0,2870.72222275042,114.21753237281803,1492.0658472611456,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.6570856782809636,283.15,283.15,283.14999907268003,290.9406002091574,3.9682539682539675,1.0919138518600917,53000.000344248954,291.0700799999999,290.99284944671285,2.7727420204776463,1.0707064705322946,1.091662678000415,0.8437777479638218,0.6624161047572711,0.2461845866228752,0.2502205930991776,0.2781222153746079,0.28239303011244954,0.7001526388888889,0.4892582771119805,297.15,293.15,297.0746100909429,296.9728322909845,297.0681823265535,297.0330764155514,297.56238787312583,297.14221779943165,0.0,2873.3112501725786,114.21753221652426,1479.8789327633128,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.6568566457654554,283.15,283.15,283.1499971299235,290.97236192150666,3.9682539682539675,1.09191385142703,53000.00030220847,291.08898958857134,291.0503856836312,2.768342257944815,1.0692288293004784,1.0900838342089734,0.8432251962999404,0.6612514956528677,0.24588990498052665,0.2499005398411128,0.2776486162085326,0.28189955804121003,0.7001526388888889,0.4883981007970672,297.15,293.15,297.0737766816209,296.9730574316451,297.0676152950989,297.0318994329855,297.56179431059604,297.1416286303893,0.0,2876.58503392127,114.21753207937394,1472.5680332020872,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.6566270412990648,283.15,283.15,283.1500002842906,291.00960919654807,3.9682539682539675,1.0919138510466977,53000.000265286886,291.10788288,291.09748028138404,2.7650398667741323,1.0677016229142025,1.0885319608169495,0.8426527332378417,0.6607031316603776,0.24557894429061322,0.24958461786138536,0.27716015213593126,0.2814091015804747,0.7001526388888889,0.48799308102132627,297.15,293.15,297.072851039205,296.97303798284884,297.06686601059977,297.03059053178475,297.5607597244037,297.14082105776845,0.0,2879.359747380578,114.21753195892317,1467.7455085110294,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149028.0,21149028.0,289.1693668285714,285.7927604698871,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.6563968695777409,283.15,283.15,283.1500039563628,291.0415636272,3.9682539682539675,1.0919138507128476,53000.00023287762,291.1267598057142,291.1299522534133,2.7622066367189935,1.066139402558378,1.086983640434102,0.8420614940154115,0.6604256088782563,0.24525758096781197,0.24926838419925665,0.27666116516231903,0.28091685173164255,0.7001526388888889,0.48778810364039477,297.15,293.15,297.07187156268344,296.97278990580156,297.0660123837068,297.02920459701465,297.5593564660769,297.13984698305666,0.0,2881.696206153765,114.21753185319321,1463.998742197141,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149064.0,21149064.0,289.15364975238094,285.7863132819201,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.6561661177145037,283.15,283.15,283.1500057004296,291.0603185926707,3.9682539682539675,1.091913850420566,53000.00020450371,291.1456202971428,291.13610093649055,2.7598070756757633,1.0645510809343322,1.0854358125750565,0.8414515993522829,0.660400272553829,0.2449296028067549,0.24895181783752524,0.276154478509977,0.28042260457208196,0.7001526388888889,0.4877693903175323,297.15,293.15,297.0708626646637,296.97231980150485,297.06510528116434,297.0277784406462,297.55764138112664,297.1387415138212,0.0,2883.6199402133016,114.21753176062795,1461.2456609563637,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.6559348290580458,283.15,283.15,283.1500023781536,291.0645809607782,3.9682539682539675,1.0919138501631758,53000.00017951697,291.1499999999999,291.13569539124313,2.7577804225002716,1.0629499741580075,1.0838820879558042,0.8408283161412179,0.6605969752140732,0.24460023799051317,0.24863358140818112,0.2756441404776083,0.27992536896695286,0.7001526388888889,0.4879146742319228,297.15,293.15,297.06985851314914,296.9717013670498,297.0642131794863,297.02636115353977,297.5557513462917,297.1375771119033,0.0,2885.3906734166935,114.21753167911262,1459.354999573697,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.6557031766098954,283.15,283.15,283.1500013430953,291.06863270694845,3.9682539682539675,1.0919138499429744,53000.000158140436,291.1499999999999,291.1398884690773,2.7561305829171934,1.0612323794716354,1.0822756365338746,0.8401290704897039,0.6610597367081766,0.24423776923899834,0.24829950863614225,0.27510526884318975,0.27941392659386555,0.7001526388888889,0.4882564682941335,297.15,293.15,297.0686059045496,296.9701969098318,297.06294335921905,297.0246670775259,297.5529401406181,297.1358706783489,0.0,2886.250164513816,114.21753160937509,1458.404252961347,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.6554713645961013,283.15,283.15,283.15000081777606,291.07032301197836,3.9682539682539675,1.0919138497555445,53000.000139945245,291.1499999999999,291.1410213398686,2.7547749482519803,1.0593896798217268,1.0805692975567966,0.8393506192963474,0.6617802880045823,0.24384402391861812,0.2479380011213391,0.27453819681460445,0.27887864528652134,0.7001526388888889,0.4887886650256418,297.15,293.15,297.0671019813142,296.96782498011765,297.0613450132362,297.02272200805004,297.5493401620557,297.1336668289548,0.0,2886.6637429151974,114.21753155001628,1458.2961405932874,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.6552394851336245,283.15,283.15,283.1500005355016,291.0717088361765,3.9682539682539675,1.0919138495889678,53000.0001237744,291.1499999999999,291.1421540733827,2.75360109449609,1.0574594052234354,1.078786115205077,0.8385171437614372,0.6626716034386204,0.24343034040067998,0.24755730758939065,0.2739523981907711,0.27832614588765864,0.7001526388888889,0.48944698756715155,297.15,293.15,297.0654329009694,296.96488278988863,297.0595547077227,297.0206249290753,297.5452637632744,297.13115181818614,0.0,2886.939686301664,114.21753149726158,1458.73362649676,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.6550075580933266,283.15,283.15,283.1500003612896,291.0727120250506,3.9682539682539675,1.0919138494415859,53000.000109467015,291.1499999999999,291.14314008980324,2.7525924394454386,1.0554413955078639,1.07692414095755,0.8376288631633164,0.663724404705159,0.24299803825646307,0.24715845643207335,0.2733485341008546,0.2777567952955056,0.7001526388888889,0.4902245829941177,297.15,293.15,297.06360694772394,296.9613988775968,297.0575989215116,297.0183925432679,297.5407575240144,297.12835096282294,0.0,2887.1262574445313,114.21753145058585,1459.6806192496801,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.6547756016360645,283.15,283.15,283.15000023863286,291.07337878764184,3.9682539682539675,1.0919138493113003,53000.00009681925,291.1499999999999,291.143979704649,2.7517277530403415,1.0533356120929354,1.0749821400826285,0.8366861110674586,0.6649259175743667,0.24254855819906296,0.2467428960104247,0.27272733880911393,0.27717122070201733,0.7001526388888889,0.491112016303928,297.15,293.15,297.0616359633187,296.9574128086241,297.0555080052982,297.0160450053191,297.5358723042122,297.1252948173545,0.0,2887.252593087022,114.21753140932464,1461.0889430858642,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.6545436183315673,283.15,283.15,283.1500003006432,291.0747174971644,3.9682539682539675,1.0919138491925051,53000.00008528691,291.1499999999999,291.1430762208335,2.7472578824178657,1.0511640093327208,1.0728493534806418,0.8357379799327331,0.6641966784250707,0.2420851182700116,0.24628827453605776,0.27209234224103196,0.27654559977050164,0.7001526388888889,0.4905734027538878,297.15,293.15,297.0595479733666,296.95346244178455,297.05329360114075,297.01359195332225,297.5311761781228,297.1222144295474,0.0,2887.387917883493,114.21753137170221,1454.6322057104696,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.6543115886080526,283.15,283.15,283.1500005194916,291.07739738675457,3.9682539682539675,1.091913849086751,53000.000075020595,291.1499999999999,291.1415325298144,2.7409238938669245,1.0489173641328224,1.070573222963851,0.8348029007233506,0.6625048637915377,0.24160584855094963,0.245804300724085,0.2714412568403399,0.2758899618133291,0.7001526388888889,0.48932383423215253,297.15,293.15,297.0573434865258,296.949811308542,297.0509569474729,297.01103218128475,297.5269544673453,297.1192196782342,0.0,2887.614135977636,114.21753133821008,1444.213298213487,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149388.0,21149388.0,289.0128217809524,285.72756826371347,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.6540794856778732,283.15,283.15,283.15000073914115,291.0810110409518,3.9682539682539675,1.0919138489925098,53000.00006587192,291.1499999999999,291.13977835492403,2.733347936715782,1.0466059982924665,1.0681840049903075,0.8338935561346589,0.6601869695007778,0.24111259177093253,0.24529685170734608,0.2707754973973898,0.27521006027391615,0.7001526388888889,0.4876118454095975,297.15,293.15,297.05505331053115,296.94659989062075,297.0485262683516,297.008387015194,297.523279073307,297.11636911160093,0.0,2887.944409648483,114.21753130836393,1431.2466662531465,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.6538472716195226,283.15,283.15,283.1500008768842,291.0852591483057,3.9682539682539675,1.0919138489106983,53000.000057929894,291.1499999999999,291.13876049119403,2.7265395490745203,1.0442304477084894,1.065750694400218,0.833010264226099,0.658350307118645,0.2406052632071669,0.24477940845175342,0.2700944516263859,0.2745197088414635,0.7001526388888889,0.48625529283446345,297.15,293.15,297.05269787317724,296.9438389329541,297.04602087158247,297.00567068701986,297.5200834730371,297.1136623675542,0.0,2888.376970400144,114.21753128245439,1420.1398183301287,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.65361492724495,283.15,283.15,283.1500008092305,291.0886981788665,3.9682539682539675,1.0919138488413307,53000.00005119585,291.1499999999999,291.1388865598799,2.7217591919635424,1.0417926226527938,1.0633231850374163,0.832109297240335,0.6576845746711992,0.24008552287871354,0.24426251362940923,0.26939891268266136,0.27382912402575116,0.7001526388888889,0.48576358511794554,297.15,293.15,297.0503004828518,296.94100829907126,297.04348143971276,297.0029136993301,297.5167175539104,297.1108842949753,0.0,2888.7963636668774,114.2175312604856,1413.595240903451,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.653382473757932,283.15,283.15,283.15000072717635,291.0916424472196,3.9682539682539675,1.0919138487810565,53000.00004534464,291.1499999999999,291.1391300249398,2.717526857005841,1.0392995869373534,1.060862095826917,0.8311796183335537,0.6573641212751979,0.23955547030208993,0.24373915346984432,0.26869095190235887,0.2731303609454729,0.7001526388888889,0.48552689933193244,297.15,293.15,297.0478712593076,296.9379626770437,297.0409257015502,297.00013151382626,297.51306039744503,297.1079903098346,0.0,2889.16710938788,114.21753124139696,1408.3414423614934,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.653149937330669,283.15,283.15,283.15000065330423,291.09428774787085,3.9682539682539675,1.0919138487275986,53000.00004015508,291.1499999999999,291.13945712078475,2.71367898965646,1.0367602491661936,1.0583707507550284,0.830222160426128,0.6572909829154694,0.2390170946134163,0.24321034037307004,0.2679728985527988,0.2724246012935775,0.7001526388888889,0.4854728795887308,297.15,293.15,297.04541636176253,296.9346988253815,297.0383609633238,296.9973329327778,297.5091476534358,297.10499134733635,0.0,2889.5007206309124,114.21753122446692,1404.0018062554047,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.6529173172155062,283.15,283.15,283.1500005855475,291.0966150338126,3.9682539682539675,1.0919138486809217,53000.00003562379,291.1499999999999,291.13985034260475,2.7102219625678465,1.0341664258373275,1.055841881838804,0.8292276640763083,0.6574741613182374,0.23846935468551486,0.24267525020137407,0.2672434551938422,0.2717107203568963,0.7001526388888889,0.48560817453264715,297.15,293.15,297.04293278580434,296.9311404661807,297.0357914591108,296.99452173182027,297.5049360043448,297.1018644894522,0.0,2889.795176626372,114.2175312096842,1400.5959583142542,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.6526846384312407,283.15,283.15,283.1500005215376,291.0987033637075,3.9682539682539675,1.0919138486389934,53000.00003155356,291.1499999999999,291.14027923230816,2.7070426810502473,1.0315299532041382,1.0532828165379025,0.8282029352353693,0.6578420541231735,0.23791450366295724,0.24213530642317244,0.2665053306415783,0.27099054772679293,0.7001526388888889,0.48587989890440114,297.15,293.15,297.0404267319423,296.9273434013873,297.0332202786819,296.991702881318,297.50049694524796,297.0986380477155,0.0,2890.0606390345592,114.21753119640572,1397.8572595526957,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.6524519007752428,283.15,283.15,283.150000460239,291.1005314255675,3.9682539682539675,1.0919138486018447,53000.000027947244,291.1499999999999,291.14073026082576,2.704145909105979,1.0288456566460094,1.0506889742525698,0.8271432029191563,0.65840080179643,0.23735187707815053,0.24158995752109325,0.26575769433205954,0.2702633668085491,0.7001526388888889,0.48629258803136316,297.15,293.15,297.037895520823,296.92327268470945,297.0306490257457,296.98887756388126,297.49581094693326,297.09530114841857,0.0,2890.2949529400244,114.21753118464073,1395.8027750138901,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.6522191076538961,283.15,283.15,283.15000039499864,291.10199480954145,3.9682539682539675,1.0919138485695001,53000.00002480729,291.1499999999999,291.1411139192263,2.701540627352709,1.0261038116662733,1.0480516396804933,0.8260401899847101,0.6591621176976576,0.2367800410778595,0.2410380425532666,0.26499891292071287,0.26952778117025555,0.7001526388888889,0.4868548933610457,297.15,293.15,297.0353339613032,296.91887366220595,297.02807781831933,296.9860465453836,297.49084769075876,297.09183593559413,0.0,2890.4889402961367,114.21753117439715,1394.4586069572074,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.6519862842085924,283.15,283.15,283.15000031783865,291.1031794822423,3.9682539682539675,1.0919138485399105,53000.00002193486,291.1499999999999,291.1413943846892,2.699100918595999,1.0233264371678337,1.0453871452590853,0.8249102927749128,0.6600403609550325,0.23620254294588916,0.2404820489479305,0.2642333109853029,0.26878700907742,0.7001526388888889,0.4875035608374289,297.15,293.15,297.0327531101157,296.91427223871676,297.0255060271325,296.9832118002882,297.48571697370346,297.08829202999135,0.0,2890.655009049236,114.21753116502634,1393.5260103737419,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.6517534312950177,283.15,283.15,283.15000020961816,291.1037120600248,3.9682539682539675,1.091913848514121,53000.00001943129,291.1499999999999,291.1412755825197,2.696891809150347,1.0204897818862628,1.0426764749949187,0.8237358769047344,0.6610878554660166,0.23561549145822716,0.23991906570321017,0.2634564803465958,0.2680376022931302,0.7001526388888889,0.4882772367128306,297.15,293.15,297.03013582974467,296.90934203580275,297.0229263254639,296.9803666755737,297.4803220633861,297.08461858599424,0.0,2890.7580246658326,114.21753115685884,1393.1760734092968,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.6515205628436114,283.15,283.15,283.15000013553265,291.1040591165389,3.9682539682539675,1.0919138484909565,53000.00001718255,291.1499999999999,291.1411369746684,2.6948416998244054,1.0176079263211475,1.0399293238064997,0.8225274535571655,0.6622555756118435,0.23502129192106191,0.23935058463101283,0.2626712159468969,0.2672814702813409,0.7001526388888889,0.4891397108323352,297.15,293.15,297.02749194621146,296.9041689192169,297.02034279180447,296.9775157389124,297.47473862637406,297.0808516045039,0.0,2890.8277044578003,114.21753114952261,1393.235377234178,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.65128767928242,283.15,283.15,283.1500000956755,291.10425909456166,3.9682539682539675,1.0919138484717235,53000.000015315425,291.1499999999999,291.1411195956414,2.6930304948092987,1.0146447466037452,1.0371137328649531,0.8212580741891417,0.6636140229214973,0.23441484514982266,0.23877217269442472,0.26187121688103404,0.26651310521328087,0.7001526388888889,0.49014305538494424,297.15,293.15,297.0248056331896,296.8985937374518,297.017762682541,296.97466272521683,297.468859614475,297.0769368785748,0.0,2890.8667804312036,114.21753114343154,1393.928862522172,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.6510547923536865,283.15,283.15,283.1500000626592,291.1044057982013,3.9682539682539675,1.091913848453797,53000.00001357519,291.1499999999999,291.14113762775827,2.6912958741682163,1.0116508066847205,1.034271824837442,0.8199658174414227,0.6650368576500082,0.23380388674301233,0.2381900454034876,0.26106573088012086,0.26574011650436963,0.7001526388888889,0.4911939562656548,297.15,293.15,297.0221043542468,296.8928760531345,297.0151856546337,296.971810365109,297.46287844765965,297.0729709749567,0.0,2890.896955897712,114.21753113775421,1394.8360454826059,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.6508219009709384,283.15,283.15,283.15000004880727,291.1045108103659,3.9682539682539675,1.0919138484381399,53000.000012055214,291.1499999999999,291.14085081666815,2.6888784365084994,1.0085979763261899,1.0313503405296796,0.8186348823145757,0.666126874026211,0.23318419001944507,0.2375949665669554,0.260249691785421,0.2649521491697321,0.7001526388888889,0.4919990386457703,297.15,293.15,297.0193719352534,296.8869474085733,297.01261013484054,296.96895535806044,297.45677198857766,297.0689313650611,0.0,2890.915145011329,114.2175311327956,1394.36445148007,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.650588996774394,283.15,283.15,283.15000021713826,291.1057554539526,3.9682539682539675,1.091913848423336,53000.000010618125,291.1499999999999,291.1386571959603,2.6827293513600496,1.0055149585592804,1.0282674074060276,0.817332435365981,0.6651877640735046,0.2325580686904194,0.23696809420479328,0.2594269141166015,0.2641304202285388,0.7001526388888889,0.491305415235681,297.15,293.15,297.01660891766886,296.88146140418854,297.00999670906225,296.9660674638579,297.4512264636698,297.06507219168947,0.0,2890.9968755061363,114.21753112810727,1385.9250253939977,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.6503560560255097,283.15,283.15,283.15000046407346,291.10823460274787,3.9682539682539675,1.0919138484101,53000.00000933319,291.1499999999999,291.1361835709204,2.6751634541536875,1.0023878842991145,1.0250874992846748,0.8160559099502221,0.6635065296925112,0.23192331637489955,0.23632276564940793,0.2585944013714857,0.2632885696768512,0.7001526388888889,0.4900636612524084,297.15,293.15,297.0138288455465,296.8764779031143,297.0073634663379,296.96316139247983,297.4462905323436,297.0614244279645,0.0,2891.1865068199363,114.21753112391542,1374.567237554272,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.6501230417411118,283.15,283.15,283.1500006975057,291.1116723386474,3.9682539682539675,1.0919138483983226,53000.000008189876,291.1499999999999,291.1335582457717,2.666396253391604,0.9992604114705966,1.021841418399892,0.8148253240773298,0.6611845054944882,0.23128738529969656,0.23566399433230037,0.2577599524935882,0.262431865286476,0.7001526388888889,0.48834862209442575,297.15,293.15,297.01114873541866,296.87222481261085,297.0048110600361,296.96033782731854,297.4421292112447,297.0581303293258,0.0,2891.4896925703256,114.21753112018551,1360.76990575303,297.1359028762444,297.10346962726055,297.36144407830284,297.44881860015846,297.6041195883759,4366.477129443541,4202.2844289584,0.638721382006612,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,-1.0,1.0,0.0,3.0,0.6501230417411118,283.15,283.15,283.1500006975057,291.1116723386474,3.9682539682539675,1.0919138483983226,53000.000008189876,291.1499999999999,291.1335582457717,2.666396253391604,0.9992604114705966,1.021841418399892,0.8148253240773298,0.6611845054944882,0.23128738529969656,0.23566399433230037,0.2577599524935882,0.262431865286476,0.7001526388888889,0.48834862209442575,297.15,293.15,297.01114873541866,296.87222481261085,297.0048110600361,296.96033782731854,297.4421292112447,297.0581303293258,0.0,2891.4896925703256,114.21753112018551,1360.76990575303,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,-1.0,1.0,0.0,3.0,0.6498899204121371,283.15,283.15,283.1500007947681,291.11555812921404,3.9682539682539675,1.0919138483883921,53000.00000722584,291.1499999999999,291.1326685974351,2.6599598106110713,0.996163742227969,1.0186655048036903,0.8136279714864173,0.6601549864363672,0.23065672133224002,0.23501890839367193,0.25692970369177554,0.26158844229765593,0.7001526388888889,0.48758822282723885,297.15,293.15,297.00868200191775,296.8685950327629,297.00245392157683,296.9577067863452,297.4385401500731,297.0551955785352,0.0,2891.8942864823075,114.21753111704056,1351.9869621236235,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,-1.0,1.0,0.0,3.0,0.6496566896619997,283.15,283.15,283.1500007653416,291.1189318097033,3.9682539682539675,1.0919138483797075,53000.00000638276,291.1499999999999,291.13257392020085,2.6546392436323663,0.9931757783838071,1.0155931534534208,0.8124461797157734,0.6596896263000854,0.23004605043832155,0.23439316253866996,0.256119677450533,0.2607644091512354,0.7001526388888889,0.4872445094167727,297.15,293.15,297.0065922582709,296.8653020874582,297.0004468797806,296.9554272544212,297.43515374229673,297.05258444444553,0.0,2892.2909748302186,114.2175311142901,1345.4964415242973,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,-1.0,1.0,0.0,3.0,0.6494233368445931,283.15,283.15,283.1500007207568,291.12197703645967,3.9682539682539675,1.0919138483722868,53000.00000566238,291.1499999999999,291.1327669392174,2.650006037292953,0.9902953978210235,1.0126448804990493,0.811267037055145,0.6595242908171107,0.22945394697700594,0.2337897492879245,0.25532914967931314,0.2599633714575856,0.7001526388888889,0.4871223931925977,297.15,293.15,297.00487392069545,296.86220374155914,296.99877021870947,296.9534909868467,297.43185359579667,297.05023849272146,0.0,2892.657644577007,114.21753111194005,1340.319791182233,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,-1.0,-1.0,0.0,5.0,0.6493455415498669,268.15,273.15,280.6974421490507,291.2992596742673,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.23628018727555,0.03646018949051395,0.0,0.020512428528649186,0.0,0.0043242929469963715,0.0,0.004106393243993637,0.0,0.004324264114546216,0.0,0.003193908278712161,303.15,285.15,297.0254294360286,296.97065019357484,297.05203793961965,296.9712766248623,297.561376908833,297.11615422058367,20049.57138034491,1514.2745089020088,-0.00029310273691502726,0.006022066796201676,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,-1.0,-1.0,0.0,5.0,0.6493455415162881,268.15,273.15,274.0713666223253,291.2810167250265,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.48626040597736,0.003457468184699198,0.0,0.0019451460387335414,0.0,0.0004100619375058885,0.0,0.0003894003946553917,0.0,0.0004100598513483862,0.0,0.00030287036724474195,303.15,285.15,297.0986810475346,297.1705834726279,297.1680142042507,297.0338516788588,297.78303576511536,297.2508332336775,15537.955411899025,1514.2745089020088,-0.00029310273691502726,-8.743138150785397e-07,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,-1.0,-1.0,0.0,5.0,0.6495176732372268,268.15,273.15,273.14993111072187,290.90202987822175,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.4602024266131,0.0034403285053161256,0.0,0.001935502438130818,0.0,0.0004080289054843125,0.0,0.00038746986628283,0.0,0.0004080268616308481,0.0,0.00030136877636007377,303.15,285.15,297.16921855285676,297.3368489613047,297.26780052546803,297.0916792904234,297.94697981171686,297.362505428354,12098.589379236946,2257.8104328140384,-0.00029310273691502726,-8.656439439737745e-07,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,-1.0,-1.0,0.0,5.0,0.649876005745605,268.15,273.15,272.7710662066629,290.3533804725916,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.43320023480044,0.003983076221437197,0.0,0.00222505091944245,0.0,0.00040519623262919534,0.0,0.0005012438314194547,0.0,0.0005523849811976489,0.0,0.00029927657345657494,303.15,285.15,297.23563251558153,297.47468615548263,297.3529976930268,297.1449101627456,298.06994166407526,297.4556336381824,10581.809495864189,2257.8104328140384,-0.00029310273691502726,-1.160315699139336e-06,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,-1.0,-1.0,0.0,5.0,0.6502358802458879,268.15,273.15,272.1553181606086,289.6505143554628,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.41249418647277,0.0014326242577662165,0.0,0.0006618938736462672,0.0,0.0002653915125135999,0.0,0.0001390229129575978,0.0,0.00014926527232930653,0.0,0.0002170790892611036,303.15,285.15,297.29755667966015,297.58907769324156,297.42625743415186,297.194145180501,298.1643935313685,297.5342861037846,8965.303875103442,2257.8104328140384,-0.00029310273691502726,-1.5010773924334244e-07,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,-1.0,-1.0,0.0,5.0,0.6505957547463369,268.15,273.15,271.7940499258787,288.8013334571409,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.403442895751,0.0008757771860309119,0.0,0.0004774196720449569,0.0,0.0001139973098080101,0.0,9.626648931812411e-05,0.0,0.00010167791037989182,0.0,8.643245615680431e-05,303.15,285.15,297.3548968593413,297.6848082204577,297.489864737507,297.23974835031066,298.2392554701997,297.6017147275633,8120.050411099199,2257.8104328140384,-0.00029310273691502726,-5.6095181549531175e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,-1.0,-1.0,0.0,5.0,0.6509556292467403,268.15,273.15,271.63383547804864,287.8368892121157,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.39625204271016,0.0008166273160617578,0.0,0.00045781010922180007,0.0,9.792521362272813e-05,0.0,9.172258255784838e-05,0.0,9.662103246132827e-05,0.0,7.256371231046287e-05,303.15,285.15,297.4077975704357,297.765236376867,297.5453873931896,297.28186520862903,298.2999806840206,297.66005344662847,7729.6713325994915,2257.8104328140384,-0.00029310273691502726,-4.8773731465941006e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,-1.0,-1.0,0.0,5.0,0.6513155037470756,268.15,273.15,271.56935150145574,286.80403864195625,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.38913647462516,0.0008102178072441464,0.0,0.00045567319910678415,0.0,9.619155569317271e-05,0.0,9.122834146705906e-05,0.0,9.60713446476464e-05,0.0,7.106848026824888e-05,303.15,285.15,297.45656219196275,297.833541555879,297.59433544073556,297.32077034930757,298.3506583260943,297.7111735727958,7533.456065990015,2257.8104328140384,-0.00029310273691502726,-4.8011096550789616e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
