,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,-1.0,-1.0,0.0,5.0,0.6516753782474737,268.15,273.15,271.544890168091,285.7536242635674,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.3818994222679,0.0008095727996495922,0.0,0.0004554478054495445,0.0,9.602391195738949e-05,0.0,9.117700028844228e-05,0.0,9.601454194596557e-05,0.0,7.092455342423117e-05,303.15,285.15,297.5015009846677,297.89209538470936,297.63783006040836,297.35670456944456,298.39392092201984,297.75641038425,7416.795166870351,2257.8104328140384,-0.00029310273691502726,-4.793467135476035e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,-1.0,-1.0,0.0,5.0,0.6520352527478717,268.15,273.15,271.53679328016034,284.7224161733296,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.37450609895535,0.0008095309289723668,0.0,0.0004554234963212578,0.0,9.601940138034699e-05,0.0,9.11721674044794e-05,0.0,9.600946469600902e-05,0.0,7.092132493773138e-05,303.15,285.15,297.54286312289827,297.94253668477484,297.67663837149496,297.3898455156471,298.43139412388297,297.79665556373965,7334.172632758391,2257.8104328140384,-0.00029310273691502726,-4.792970003917188e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,-1.0,-1.0,0.0,5.0,0.6523951272482669,268.15,273.15,271.5337963051321,283.7427330435804,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.36693993013347,0.0008094442448993168,0.0,0.00045538460815849115,0.0,9.600253050346475e-05,0.0,9.11639349755721e-05,0.0,9.60005960386238e-05,0.0,7.09074129383872e-05,303.15,285.15,297.5809387429715,297.9863318890773,297.7114619822007,297.4203973512694,298.4643648356229,297.8326989602284,7266.722802245017,2257.8104328140384,-0.00029310273691502726,-4.791942294003754e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,-1.0,-1.0,0.0,5.0,0.6527550017486993,268.15,273.15,271.5326526354861,282.8387509860874,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.3591944286555,0.0008093909442911242,0.0,0.0004553564564752568,0.0,9.599494999184738e-05,0.0,9.115821579963131e-05,0.0,9.599453401317128e-05,0.0,7.090153884812868e-05,303.15,285.15,297.6161097330916,298.02478969653544,297.74296659593256,297.4486401152012,298.49381371392116,297.8652639709364,7208.490520678125,2257.8104328140384,-0.00029310273691502726,-4.791309929122161e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,-1.0,-1.0,0.0,5.0,0.6531148762491057,268.15,273.15,271.5322856386461,281.99923654866143,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.35125975297245,0.0008093435381106164,0.0,0.0004553297107198104,0.0,9.598933460471659e-05,0.0,9.115286449189305e-05,0.0,9.598889738296224e-05,0.0,7.089739548818197e-05,303.15,285.15,297.6486217330008,298.05871749868714,297.7715156652388,297.474756413215,298.520303544419,297.8947829709121,7155.034286474531,2257.8104328140384,-0.00029310273691502726,-4.790747394159316e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,-1.0,-1.0,0.0,5.0,0.6534747507495272,268.15,273.15,271.5321912865964,281.20373689369546,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.3431295817985,0.0008092825679304805,0.0,0.0004552953123179313,0.0,9.598212510397106e-05,0.0,9.114598217957398e-05,0.0,9.598164896575527e-05,0.0,7.089207792882789e-05,303.15,285.15,297.6787194916715,298.08879799666306,297.79743482162786,297.4989061684483,298.54428402495694,297.92162850067353,7104.216372883259,2257.8104328140384,-0.00029310273691502726,-4.7900243341275166e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,-1.0,-1.0,0.0,5.0,0.6538346252499186,268.15,273.15,271.53215529009896,280.43795668456926,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.3347987936859,0.0008092505970854832,0.0,0.0004552773041199709,0.0,9.597830522777645e-05,0.0,9.114237763088652e-05,0.0,9.597785072344696e-05,0.0,7.088925294720926e-05,303.15,285.15,297.70667863285655,298.1157008351829,297.82107003293095,297.52126660064147,298.5661731752288,297.94617785536815,7055.450497976959,2257.8104328140384,-0.00029310273691502726,-4.789644592115302e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,-1.0,-1.0,0.0,5.0,0.6541944997503089,268.15,273.15,271.5321431569817,279.7009941878468,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.32626248015083,0.0008091979910784231,0.0,0.00045524766417907257,0.0,9.597205319661693e-05,0.0,9.113644554038042e-05,0.0,9.59716019157519e-05,0.0,7.088463492461369e-05,303.15,285.15,297.732730723335,298.1399167062973,297.8426922833862,297.54199804275714,298.586265345314,297.96872062021794,7008.956875055801,2257.8104328140384,-0.00029310273691502726,-4.7890206264860215e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,-1.0,-1.0,0.0,5.0,0.6545543742506977,268.15,273.15,271.5321405393613,278.9960743222496,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.31751377384575,0.0008091267753257551,0.0,0.000455207551541247,0.0,9.596359627000962e-05,0.0,9.112841705362873e-05,0.0,9.596314556264179e-05,0.0,7.08783888551298e-05,303.15,285.15,297.7570284250896,298.1617526163,297.86247117202953,297.5612067467172,298.6047404111641,297.9894398742601,6964.967623441028,2257.8104328140384,-0.00029310273691502726,-4.788176456182752e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,-1.0,-1.0,0.0,5.0,0.6549142487510896,268.15,273.15,271.5321401598108,278.32786253984807,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.3085447669783,0.0008090656950065012,0.0,0.00045517314228249553,0.0,9.595634082839219e-05,0.0,9.112153027993389e-05,0.0,9.595589148332971e-05,0.0,7.087303005312676e-05,303.15,285.15,297.7797393405772,298.1815150854973,297.88058227770466,297.57901101570866,298.6217767286403,298.0085248896256,6923.752730334974,2257.8104328140384,-0.00029310273691502726,-4.78745231085924e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,-1.0,-1.0,0.0,5.0,0.6552741232514917,268.15,273.15,271.532140021186,277.6961528207151,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.2993745028336,0.0008090017934654082,0.0,0.0004551371464106607,0.0,9.594875062782491e-05,0.0,9.111432585987837e-05,0.0,9.59483029057488e-05,0.0,7.086742395127408e-05,303.15,285.15,297.80122314991064,298.19969835869927,297.89737299008937,297.5956883566444,298.6376935954115,298.02633529015105,6885.188735832021,2257.8104328140384,-0.00029310273691502726,-4.7866948413415815e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,-1.0,-1.0,0.0,5.0,0.6556339977518971,268.15,273.15,271.5321399802646,277.10459648634276,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.2899913397117,0.0008089350597671008,0.0,0.00045509955751807,0.0,9.594082455148471e-05,0.0,9.110680252248144e-05,0.0,9.594037849722328e-05,0.0,7.086156976377656e-05,303.15,285.15,297.82160599984456,298.21642791444293,297.9129126061933,297.61129374611335,298.6525698935671,298.0429620320322,6849.433837537529,2257.8104328140384,-0.00029310273691502726,-4.785903926466733e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,-1.0,-1.0,0.0,5.0,0.6559938722522912,268.15,273.15,271.5321399797582,276.55616557177046,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.28038408026976,0.0008088654729968093,0.0,0.0004550603637955849,0.0,9.59325601578599e-05,0.0,9.109895790583122e-05,0.0,9.59321157719832e-05,0.0,7.085546569531488e-05,303.15,285.15,297.84096587686616,298.2317995135397,297.92725350298497,297.6258725080656,298.66646950965225,298.05847218222175,6816.613151684569,2257.8104328140384,-0.00029310273691502726,-4.7850793273940725e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,-1.0,-1.0,0.0,5.0,0.6563537467526706,268.15,273.15,271.5321399808949,276.04820330771787,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.27056890431044,0.0008087930091744785,0.0,0.0004550195517159193,0.0,9.592395460783322e-05,0.0,9.109078930304229e-05,0.0,9.59235118792696e-05,0.0,7.084910965111493e-05,303.15,285.15,297.85936990414655,298.24610866926594,297.9406202433514,297.6396179367955,298.6795872602046,298.0730608027529,6786.473539368454,2257.8104328140384,-0.00029310273691502726,-4.784220768613422e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,-1.0,-1.0,0.0,5.0,0.6567136212530945,268.15,273.15,271.53213998117235,275.5836062931737,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.26052840434954,0.0008087176553697601,0.0,0.000454977114030015,0.0,9.591500636863559e-05,0.0,9.108229526217097e-05,0.0,9.59145652905626e-05,0.0,7.084250049823064e-05,303.15,285.15,297.8767479143138,298.2593914127889,297.95302136546246,297.65253637687334,298.69192417577403,298.08672424904256,6759.132252664399,2257.8104328140384,-0.00029310273691502726,-4.783328106835407e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,-1.0,-1.0,0.0,5.0,0.6570734957535209,268.15,273.15,271.53213998126665,275.15843445324015,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.2502762941891,0.0008086393830208682,0.0,0.00045493303465457405,0.0,9.59057120472099e-05,0.0,9.107347256375718e-05,0.0,9.59052726151023e-05,0.0,7.083563573021436e-05,303.15,285.15,297.89322109235206,298.2718266926104,297.9646018574449,297.66475115682044,298.7035859569183,298.0995973512292,6734.285533125544,2257.8104328140384,-0.00029310273691502726,-4.782401013359527e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,-1.0,-1.0,0.0,5.0,0.6574333702539208,268.15,273.15,271.5321399812871,274.77136844929703,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.23981192187273,0.0008085582526706395,0.0,0.0004548873476507516,0.0,9.589607882420071e-05,0.0,9.106432802651111e-05,0.0,9.589564103339136e-05,0.0,7.082852065068068e-05,303.15,285.15,297.90878588574856,298.28348443320897,297.9754154742576,297.67630673495114,298.71460338788216,298.1117191832097,6711.812333974063,2257.8104328140384,-0.00029310273691502726,-4.781440214288424e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,-1.0,-1.0,0.0,5.0,0.6577932447543068,268.15,273.15,271.5321399812922,274.4196744376975,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.2291384567977,0.000808474211396655,0.0,0.00045484002324086526,0.0,9.588610042202581e-05,0.0,9.105485568928214e-05,0.0,9.588566426793933e-05,0.0,7.082115062303071e-05,303.15,285.15,297.9234416140224,298.2944502511104,297.9855323405294,297.6872586731228,298.72501291944246,298.1231391596455,6691.507812998201,2257.8104328140384,-0.00029310273691502726,-4.780445093857601e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,-1.0,-1.0,0.0,5.0,0.6581531192546928,268.15,273.15,271.53213998129695,274.10201929271796,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.21825257155933,0.0008083872954104791,0.0,0.00045479108180112264,0.0,9.587578113638028e-05,0.0,9.104505963108904e-05,0.0,9.587534661430303e-05,0.0,7.081352882005101e-05,303.15,285.15,297.93719108260586,298.30475459726733,297.99498091564914,297.6976254729529,298.73481997556274,298.1338744088076,6673.264898438891,2257.8104328140384,-0.00029310273691502726,-4.779416091110273e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,-1.0,-1.0,0.0,5.0,0.6585129937551267,268.15,273.15,271.53213998130275,273.81875939176416,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.2071398271913,0.0008082975324095854,0.0,0.00045474053893078273,0.0,9.586512425627173e-05,0.0,9.103494297433884e-05,0.0,9.586469136104955e-05,0.0,7.080565767099507e-05,303.15,285.15,297.95000198749153,298.31438618970935,298.0037531271677,297.7073923729689,298.7439969737536,298.1439061302182,6657.0821984343065,2257.8104328140384,-0.00029310273691502726,-4.7783535449411786e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,-1.0,-1.0,0.0,5.0,0.6588728682554981,268.15,273.15,271.5321399813075,273.56478157797613,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.1958153936447,0.0008082049589427907,0.0,0.0004546884151744042,0.0,9.585413411230848e-05,0.0,9.102450983225797e-05,0.0,9.585370283916224e-05,0.0,7.079754037443241e-05,303.15,285.15,297.96198418845006,298.32343428907507,298.0119439265708,297.71663195107817,298.75260734597094,298.153320340229,6642.634257092018,2257.8104328140384,-0.00029310273691502726,-4.777257898212802e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,-1.0,-1.0,0.0,5.0,0.6592327427558919,268.15,273.15,271.5321399813064,273.3386742692148,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.1842707797148,0.0008081095129358293,0.0,0.00045463467561986104,0.0,9.584280334487651e-05,0.0,9.101375321548412e-05,0.0,9.584237368878825e-05,0.0,7.078917149457908e-05,303.15,285.15,297.97315256496876,298.3319115577787,298.01956663562976,297.7253493354064,298.76065149912193,298.1621263185811,6629.820009088351,2257.8104328140384,-0.00029310273691502726,-4.7761284288728635e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,-1.0,-1.0,0.0,5.0,0.6595926172562796,268.15,273.15,271.5321399813051,273.13780658051917,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.1725077377675,0.0008080115113929249,0.0,0.00045457949860916463,0.0,9.583116955073626e-05,0.0,9.100270882649051e-05,0.0,9.583074150653392e-05,0.0,7.078057880027553e-05,303.15,285.15,297.98356141557235,298.33985433015033,298.0266555863672,297.7335721799181,298.768157053889,298.1703601131794,6618.474524023118,2257.8104328140384,-0.00029310273691502726,-4.774968895646603e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,-1.0,-1.0,0.0,5.0,0.6599524917566635,268.15,273.15,271.5321399813042,272.9566619232122,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.16055738114494,0.0008079109156943791,0.0,0.0004545228623796408,0.0,9.5819228141077e-05,0.0,9.099137230942496e-05,0.0,9.581880170445342e-05,0.0,7.077175890223481e-05,303.15,285.15,297.99335687552144,298.3473634878201,298.0333101186144,297.7413905681312,298.77522045217756,298.1781283004529,6608.270805428409,2257.8104328140384,-0.00029310273691502726,-4.773778852222852e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151296.0,21151296.0,288.60216590769227,285.60655645437004,0.7116054505494506,0.28610399999999814,-1.0,-1.0,0.0,5.0,0.6603123662570473,268.15,273.15,271.53213998130394,272.7944334555058,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.14841213191437,0.0008078076946480997,0.0,0.00045446474939231526,0.0,9.58069754187403e-05,0.0,9.097974015289802e-05,0.0,9.580655058515742e-05,0.0,7.076270906974995e-05,303.15,285.15,298.0025469160042,298.35444291018086,298.0395330176504,297.74880519525163,298.7818428415335,298.1854341761241,6599.155514214469,2257.8104328140384,-0.00029310273691502726,-4.7725579417421385e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,-1.0,-1.0,0.0,5.0,0.6606722407574164,268.15,273.15,271.5321399813037,272.65091319629283,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.13605341627056,0.0008077019810589099,0.0,0.00045440523438424553,0.0,9.579442713989963e-05,0.0,9.096782731802995e-05,0.0,9.57940039041809e-05,0.0,7.075344094028177e-05,303.15,285.15,298.0111173189519,298.3610788299382,298.04531076732775,297.75579948184503,298.78800786916753,298.1922628534461,6591.110763607297,2257.8104328140384,-0.00029310273691502726,-4.771307745728605e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,-1.0,-1.0,0.0,5.0,0.6610321152578165,268.15,273.15,271.53213998130377,272.5258763250654,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.12346700091706,0.0008075939511847101,0.0,0.0004543444165336199,0.0,9.578160421308127e-05,0.0,9.095565365896318e-05,0.0,9.57811825695206e-05,0.0,7.074396995680168e-05,303.15,285.15,298.0190596316912,298.3672607700777,298.05063505813075,297.7623611658248,298.7937034330116,298.1986040117472,6584.119138331745,2257.8104328140384,-0.00029310273691502726,-4.7700303583430144e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,-1.0,-1.0,0.0,5.0,0.6613919897582187,268.15,273.15,271.53213998130377,272.4132359108154,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.110703912437,0.0008074837291448357,0.0,0.00045428236561003034,0.0,9.576852134499575e-05,0.0,9.094323314434835e-05,0.0,9.576810128923814e-05,0.0,7.073430698162446e-05,303.15,285.15,298.02655832446214,298.3731180661508,298.0556356315332,297.7686104988467,298.7990625202197,298.2045970082425,6577.831229848886,2257.8104328140384,-0.00029310273691502726,-4.7687272550786055e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,-1.0,-1.0,0.0,5.0,0.6617518642586209,268.15,273.15,271.53213998130377,272.3129489250505,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.09775045560286,0.0008073713635680515,0.0,0.00045421910898819966,0.0,9.575518430706656e-05,0.0,9.093057125393432e-05,0.0,9.57547658343065e-05,0.0,7.072445627750784e-05,303.15,285.15,298.03360276648465,298.3786406803132,298.06030283413486,297.7745362757677,298.804074952303,298.2102315018007,6572.241949530228,2257.8104328140384,-0.00029310273691502726,-4.767399021277496e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,-1.0,-1.0,0.0,5.0,0.6621117387590149,268.15,273.15,271.53213998130377,272.2271057356906,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.0845520947881,0.0008072568776117472,0.0,0.0004541546597610056,0.0,9.57415958612783e-05,0.0,9.09176706071912e-05,0.0,9.574117896508207e-05,0.0,7.071441988445787e-05,303.15,285.15,298.0400976078988,298.3837539339953,298.06456442254694,297.7800647870329,298.8086640620917,298.2154289627132,6567.466036076755,2257.8104328140384,-0.00029310273691502726,-4.7660459426521265e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,-1.0,-1.0,0.0,5.0,0.6624716132593857,268.15,273.15,271.53213998130536,272.1499536878491,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.07118437450356,0.0008071408453749157,0.0,0.00045408934082287857,0.0,9.57278240754474e-05,0.0,9.090459584681538e-05,0.0,9.57274087512379e-05,0.0,7.070424807711581e-05,303.15,285.15,298.046244092396,298.3886042148488,298.0685666164609,297.78533641886855,298.81298194649344,298.2203466578136,6563.178707229851,2257.8104328140384,-0.00029310273691502726,-4.764674805603737e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,-1.0,-1.0,0.0,5.0,0.6628314877597858,268.15,273.15,271.5321399813052,272.0828361770088,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.0575963045633,0.0008070229433573387,0.0,0.00045402297023682724,0.0,9.571383059667795e-05,0.0,9.089131054913757e-05,0.0,9.571341683851299e-05,0.0,7.069391252817516e-05,303.15,285.15,298.05197035850506,298.39313440636784,298.0722533916088,297.7902935160834,298.8169707292624,298.2249244803655,6559.4533451617845,2257.8104328140384,-0.00029310273691502726,-4.763281800798566e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,-1.0,-1.0,0.0,5.0,0.663191362260165,268.15,273.15,271.5321399813045,272.02320379865034,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.04382495248865,0.0008069036034677767,0.0,0.0004539557909473346,0.0,9.569966663956636e-05,0.0,9.087786335050181e-05,0.0,9.569925444233511e-05,0.0,7.068345106455521e-05,303.15,285.15,298.0573698119989,298.3974134288165,298.0756932538015,297.7950032395647,298.820702070352,298.2292363609067,6556.146558860098,2257.8104328140384,-0.00029310273691502726,-4.761872034572801e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,-1.0,-1.0,0.0,5.0,0.6635512367605649,268.15,273.15,271.53213998130406,271.9703810965497,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.0298677502276,0.0008067830022846478,0.0,0.0004538879022993915,0.0,9.568535314742672e-05,0.0,9.0864274138773e-05,0.0,9.568494250581942e-05,0.0,7.067287915491804e-05,303.15,285.15,298.062459034973,298.40145185504844,298.0788972753436,297.79947558613674,298.8241875258048,298.2332942554613,6553.219891195896,2257.8104328140384,-0.00029310273691502726,-4.760447598388039e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,-1.0,-1.0,0.0,5.0,0.6639111112609769,268.15,273.15,271.5321399812974,271.92309927158016,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.015738264528,0.000806661221015859,0.0,0.00045381934996443894,0.0,9.56708997479649e-05,0.0,9.085055205732595e-05,0.0,9.567049065699585e-05,0.0,7.066220391025166e-05,303.15,285.15,298.0672828332866,298.40528333991676,298.0818975945401,297.8037425680261,298.82746166778855,298.2371336007116,6550.602049141952,2257.8104328140384,-0.00029310273691502726,-4.7590094567276747e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,-1.0,-1.0,0.0,5.0,0.664270985761396,268.15,273.15,271.53213998129036,271.88149708676826,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,294.00142411187466,0.0008065383919542805,0.0,0.0004537502083841947,0.0,9.565632213488143e-05,0.0,9.08367120083401e-05,0.0,9.565591458911281e-05,0.0,7.06514369218736e-05,303.15,285.15,298.07182992830633,298.40889868996226,298.0846849687468,297.80779447740383,298.83051509678836,298.2407446322415,6548.3003914278725,2257.8104328140384,-0.00029310273691502726,-4.7575591770288434e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151728.0,21151728.0,288.6640352,285.6714110782325,0.7123977142857143,0.005927999999997269,-1.0,-1.0,0.0,5.0,0.664630860261796,268.15,273.15,271.53213998129223,271.84589133737126,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.9868827321427,0.0008064147610084148,0.0,0.0004536806159561671,0.0,9.564164948563774e-05,0.0,9.082278169643831e-05,0.0,9.564124347818525e-05,0.0,7.06405997401697e-05,303.15,285.15,298.07606636077446,298.41226917225123,298.0872313485283,297.8116014618655,298.8333189518813,298.24409745906013,6546.331968316326,2257.8104328140384,-0.00029310273691502726,-4.7560996669762646e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,-1.0,-1.0,0.0,5.0,0.664990734762208,268.15,273.15,271.5321399812967,271.81365765062424,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.9721939412132,0.0008062906446975549,0.0,0.0004536107506559385,0.0,9.562691931705455e-05,0.0,9.080879675308922e-05,0.0,9.562651484324553e-05,0.0,7.062972007491712e-05,303.15,285.15,298.08011761678307,298.4154915694741,298.08963270991455,297.81526085784463,298.83597340528377,298.24729523186005,6544.550816767771,2257.8104328140384,-0.00029310273691502726,-4.754634661444111e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,-1.0,-1.0,0.0,5.0,0.6653506092626201,268.15,273.15,271.5321399813009,271.78510546911525,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.95733222622664,0.0008061660292134863,0.0,0.0004535406047462215,0.0,9.561212999891255e-05,0.0,9.07947556285717e-05,0.0,9.561172705329074e-05,0.0,7.061879672204806e-05,303.15,285.15,298.08396074726085,298.41854546167815,298.09187022446974,297.81875359462185,298.8384596985024,298.2503179453066,6542.973854180611,2257.8104328140384,-0.00029310273691502726,-4.753164001062951e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,-1.0,-1.0,0.0,5.0,0.6657104837630347,268.15,273.15,271.5321399813031,271.7604812176174,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.9422696640864,0.0008060412020608457,0.0,0.0004534703400082739,0.0,9.559731563775022e-05,0.0,9.078069070917494e-05,0.0,9.559691421384585e-05,0.0,7.060785487254418e-05,303.15,285.15,298.0875735686334,298.42141004911826,298.0939258328134,297.8220609533136,298.84075939157276,298.25314595909026,6541.614554883313,2257.8104328140384,-0.00029310273691502726,-4.751691079214142e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,-1.0,-1.0,0.0,5.0,0.6660703582634702,268.15,273.15,271.5321399813037,271.7384942847823,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.92704778610425,0.0008059163662319283,0.0,0.00045340007059409325,0.0,9.558250029685794e-05,0.0,9.076662484832909e-05,0.0,9.558210038933166e-05,0.0,7.059691229946025e-05,303.15,285.15,298.0910200800025,298.42413497824407,298.095848786648,297.8252332053024,298.8429237469103,298.25583215942146,6540.4012803422775,2257.8104328140384,-0.00029310273691502726,-4.750218288728012e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,-1.0,-1.0,0.0,5.0,0.6664302327638878,268.15,273.15,271.5321399813038,271.71910684370016,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.91165273682486,0.0008057916979071589,0.0,0.00045332989563821267,0.0,9.556770487556375e-05,0.0,9.075257789143463e-05,0.0,9.556730647854273e-05,0.0,7.0585984438973e-05,303.15,285.15,298.09429569284544,298.42671529314475,298.09763451208397,297.82826577038605,298.84494876253956,298.2583720062,6539.331819608705,2257.8104328140384,-0.00029310273691502726,-4.748747706674193e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,-1.0,-1.0,0.0,5.0,0.6667901072642809,268.15,273.15,271.5321399813038,271.7024571741245,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.8960519870717,0.0008056674166236249,0.0,0.0004532599386901357,0.0,9.555295542084886e-05,0.0,9.073857457096711e-05,0.0,9.555255852731887e-05,0.0,7.057509052930376e-05,303.15,285.15,298.0973814748793,298.4291334353886,298.0992669404496,297.831142259379,298.8468187476493,298.26074857154913,6538.413709219926,2257.8104328140384,-0.00029310273691502726,-4.7472819203884215e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,-1.0,-1.0,0.0,5.0,0.6671499817646822,268.15,273.15,271.53213998130377,271.6877627787048,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.88028182951405,0.0008055436135729007,0.0,0.00045319025100968875,0.0,9.553826273768765e-05,0.0,9.072462514977431e-05,0.0,9.55378673416868e-05,0.0,7.056423855096087e-05,303.15,285.15,298.1003224575281,298.4314264963194,298.100781796014,297.83389901644637,298.84857013800445,298.2629999808625,6537.603645258259,2257.8104328140384,-0.00029310273691502726,-4.7458220011230576e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,-1.0,-1.0,0.0,5.0,0.6675098562650823,268.15,273.15,271.53213998130377,271.6746921932015,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.8643520121591,0.0008054205761284356,0.0,0.0004531209942587199,0.0,9.552366090613134e-05,0.0,9.071076199138913e-05,0.0,9.552326700183816e-05,0.0,7.055345367535205e-05,303.15,285.15,298.103136047694,298.43360888060477,298.102192264003,297.83654991533376,298.85021693980025,298.2651408094872,6536.883263894896,2257.8104328140384,-0.00029310273691502726,-4.744371331574603e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,-1.0,-1.0,0.0,5.0,0.6678697307654776,268.15,273.15,271.53213998130377,271.663235062355,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.8482492301459,0.000805298430206897,0.0,0.00045305223929328404,0.0,9.550916486402545e-05,0.0,9.069699928013009e-05,0.0,9.550877244512705e-05,0.0,7.054274693552515e-05,303.15,285.15,298.10581793022243,298.43567640905195,298.1034942431404,297.8390909920818,298.8517555478213,298.26716702446356,6536.251957785974,2257.8104328140384,-0.00029310273691502726,-4.7429313912627196e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,-1.0,-1.0,0.0,5.0,0.6682296052659003,268.15,273.15,271.53213998130377,271.6531965121902,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.8319807708402,0.000805177384177299,0.0,0.00045298410333083724,0.0,9.54947993220507e-05,0.0,9.068336048209872e-05,0.0,9.549440838235018e-05,0.0,7.053213658270272e-05,303.15,285.15,298.10837797921937,298.43763774769064,298.1047026345683,297.8415314117694,298.85319468079547,298.26908889080863,6535.698943601413,2257.8104328140384,-0.00029310273691502726,-4.741504629264142e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152124.0,21152124.0,288.73259560512815,285.7376172953111,0.7127569670329671,0.0,-1.0,-1.0,0.0,5.0,0.6685894797662967,268.15,273.15,271.53213998130377,271.64447955743674,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.8155296970643,0.0008050575988914293,0.0,0.00045291667688656225,0.0,9.548058336260003e-05,0.0,9.066986371706221e-05,0.0,9.548019389525669e-05,0.0,7.05216367110801e-05,303.15,285.15,298.11080145362587,298.4394902594088,298.10591790482636,297.8438685523717,298.85453111387034,298.2709218568206,6535.218832884556,2257.8104328140384,-0.00029310273691502726,-4.7400929344666305e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,-1.0,-1.0,0.0,5.0,0.668949354266693,268.15,273.15,271.53213998130394,271.6367691582155,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.7989206629777,0.0008049391636404921,0.0,0.0004528500101646172,0.0,9.54665275684759e-05,0.0,9.065651903620417e-05,0.0,9.546613956737164e-05,0.0,7.051125513707334e-05,303.15,285.15,298.11310833356305,298.4412530553103,298.10718737123017,297.8461194468746,298.85578149013554,298.2726899394228,6534.7942326877455,2257.8104328140384,-0.00029310273691502726,-4.73869735077212e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152196.0,21152196.0,288.74466859999995,285.7493566511132,0.7128274285714287,0.0,-1.0,-1.0,0.0,5.0,0.6693092287670995,268.15,273.15,271.53213998130394,271.6301017539668,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.78212807651494,0.0008048223664181816,0.0,0.00045278426521943807,0.0,9.545266610376037e-05,0.0,9.064335888054196e-05,0.0,9.545227956180266e-05,0.0,7.050101709416526e-05,303.15,285.15,298.1152906624338,298.44291553110804,298.10849076179466,297.84827384886444,298.85693549851834,298.27438126054386,6534.427133811691,2257.8104328140384,-0.00029310273691502726,-4.737321262383246e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,-1.0,-1.0,0.0,5.0,0.6696691032674902,268.15,273.15,271.5321399813039,271.6241351327811,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.7651943892255,0.0008047071926187646,0.0,0.00045271943378139457,0.0,9.543899722357599e-05,0.0,9.063038159590962e-05,0.0,9.543861213502776e-05,0.0,7.049092129358376e-05,303.15,285.15,298.1173863956762,298.44450480271587,298.1097946524632,297.8503574541604,298.8580191481152,298.2760124906262,6534.0986635039835,2257.8104328140384,-0.00029310273691502726,-4.735964487596499e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152268.0,21152268.0,288.75632358461536,285.7608213669555,0.7129073846153847,0.0,-1.0,-1.0,0.0,5.0,0.6700289777678807,268.15,273.15,271.5321399813038,271.61887164591894,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.7481051196484,0.0008045939079985903,0.0,0.00045265566538046887,0.0,9.542555245128e-05,0.0,9.061761711639964e-05,0.0,9.542516880980168e-05,0.0,7.048099101837834e-05,303.15,285.15,298.1193925191224,298.446016704559,298.1110858655263,297.852365649037,298.8590285366291,298.2775778549748,6533.808942806795,2257.8104328140384,-0.00029310273691502726,-4.734630146382615e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,-1.0,-1.0,0.0,5.0,0.6703888522683201,268.15,273.15,271.53213998130377,271.6143428172589,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.7308318671123,0.0008044826638836709,0.0,0.00045259304518719285,0.0,9.541234974296751e-05,0.0,9.060508249145908e-05,0.0,9.541196754120941e-05,0.0,7.047123953086813e-05,303.15,285.15,298.1213003715141,298.44744186307514,298.11234734293345,297.8542889895668,298.8599553782445,298.2790667890668,6533.559699886843,2257.8104328140384,-0.00029310273691502726,-4.733320011005879e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,-1.0,-1.0,0.0,5.0,0.6707487267687354,268.15,273.15,271.5321399813037,271.61035385629026,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.7134063675232,0.0008043734065884924,0.0,0.0004525315429589886,0.0,9.539938272195675e-05,0.0,9.05927716678098e-05,0.0,9.539900195361677e-05,0.0,7.046166212124882e-05,303.15,285.15,298.1231319869817,298.44879851609454,298.1135757358943,297.8561454081418,298.86081762762484,298.28049385494745,6533.340198406977,2257.8104328140384,-0.00029310273691502726,-4.7320334387995515e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,-1.0,-1.0,0.0,5.0,0.6711086012691507,268.15,273.15,271.5321399813035,271.6068143223128,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.69583574723526,0.0008042664416786187,0.0,0.0004524713305949971,0.0,9.538668762651303e-05,0.0,9.058071905834373e-05,0.0,9.53863082853656e-05,0.0,7.0452285554979e-05,303.15,285.15,298.1248957537684,298.4500936798596,298.1147669615061,297.85794116330715,298.861622076454,298.2818639269791,6533.1454514330235,2257.8104328140384,-0.00029310273691502726,-4.730774014754877e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,-1.0,-1.0,0.0,5.0,0.671468475769568,268.15,273.15,271.5321399813034,271.60373825298524,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.6780992828411,0.0008041618712394925,0.0,0.00045241246555391987,0.0,9.53742765704425e-05,0.0,9.056893616509475e-05,0.0,9.537389864952465e-05,0.0,7.044311877928083e-05,303.15,285.15,298.12658557560167,298.45132165512115,298.1159132622641,297.8596702597298,298.862363653675,298.28317088127835,6532.976228102279,2257.8104328140384,-0.00029310273691502726,-4.729542929598301e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,-1.0,-1.0,0.0,5.0,0.671828350270002,268.15,273.15,271.5321399813035,271.6010451074402,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.66020974670306,0.0008040596795420293,0.0,0.0004523549389707356,0.0,9.536214768441598e-05,0.0,9.055742121377583e-05,0.0,9.53617711771857e-05,0.0,7.04341604134706e-05,303.15,285.15,298.1282101328878,298.4524900969611,298.1170166404057,297.86134056259334,298.8630501046233,298.28442150749424,6532.828090482045,2257.8104328140384,-0.00029310273691502726,-4.728339986916912e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,-1.0,-1.0,0.0,5.0,0.6721882247704188,268.15,273.15,271.53213998130354,271.5986608306913,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.64217813271506,0.0008039600922970108,0.0,0.00045229887781408245,0.0,9.535032773462644e-05,0.0,9.054619962272701e-05,0.0,9.534995263479043e-05,0.0,7.04254302269651e-05,303.15,285.15,298.1297768871339,298.4536062631996,298.1180448230823,297.86295879774644,298.8636881103263,298.28561497629767,6532.696958220152,2257.8104328140384,-0.00029310273691502726,-4.727167829980674e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,-1.0,-1.0,0.0,5.0,0.6725480992708375,268.15,273.15,271.5321399813036,271.596563805197,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.6239962078516,0.00080386316086527,0.0,0.00045224431098987846,0.0,9.533882281513043e-05,0.0,9.053527717837319e-05,0.0,9.53384491160874e-05,0.0,7.041693272081634e-05,303.15,285.15,298.13127991218744,298.4546696265782,298.11878495052997,297.8645237153337,298.86427660070024,298.28670696106593,6532.581638904954,2257.8104328140384,-0.00029310273691502726,-4.726027051597188e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,-1.0,-1.0,0.0,5.0,0.6729079737712518,268.15,273.15,271.5321399813037,271.59476486621827,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.6056455805567,0.0008037689559155146,0.0,0.00045219127827930754,0.0,9.532764131300737e-05,0.0,9.052466184393884e-05,0.0,9.532726900750574e-05,0.0,7.040867408969809e-05,303.15,285.15,298.1327083162426,298.45567461692985,298.1192038283873,297.8660299854457,298.8648102630769,298.28768540201645,6532.4827274644595,2257.8104328140384,-0.00029310273691502726,-4.7249184719272983e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,-1.0,-1.0,0.0,5.0,0.6732678482716793,268.15,273.15,271.5321399813036,271.5931670422094,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.5871588436822,0.000803677557750573,0.0,0.00045213982481827396,0.0,9.531679274224847e-05,0.0,9.051436265630204e-05,0.0,9.531642182407902e-05,0.0,7.040066136060314e-05,303.15,285.15,298.1340728969605,298.45663404077806,298.1194168018726,297.86748992874084,298.8652997858937,298.2885826908491,6532.394884658264,2257.8104328140384,-0.00029310273691502726,-4.7238430226112256e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
