,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,-1.0,-1.0,0.0,5.0,0.6736277227720898,268.15,273.15,271.53213998130366,271.59176153487147,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.5685280261533,0.000803589019505943,0.0,0.00045208998051069106,0.0,9.530628340728729e-05,0.0,9.050438560168922e-05,0.0,9.530591386994349e-05,0.0,7.03928991899668e-05,303.15,285.15,298.1353697227202,298.4575459363107,298.1194599477811,297.86890080630417,298.86574216923896,298.289403716471,6532.317624966374,2257.8104328140384,-0.00029310273691502726,-4.7228013172234196e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,-1.0,-1.0,0.0,5.0,0.6739875972724858,268.15,273.15,271.5321399813037,271.5905583302624,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.5497272917631,0.0008035034827044136,0.0,0.000452041825009595,0.0,9.529613010099792e-05,0.0,9.049474662504847e-05,0.0,9.529576193702293e-05,0.0,7.03853999809569e-05,303.15,285.15,298.13658758880814,298.4584024409203,298.11935153687233,297.87025404543175,298.8661289476586,298.2901449119382,6532.251496513883,2257.8104328140384,-0.00029310273691502726,-4.721795008851445e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,-1.0,-1.0,0.0,5.0,0.6743474717728806,268.15,273.15,271.53213998130377,271.5895014651906,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.53078622618517,0.0008034207357129634,0.0,0.00045199523921437884,0.0,9.528630771432983e-05,0.0,9.048542188449244e-05,0.0,9.528594091736344e-05,0.0,7.037814518810502e-05,303.15,285.15,298.13774176357805,298.4592136688729,298.1191542855395,297.8715599298386,298.8664698737712,298.2908279043201,6532.193419167519,2257.8104328140384,-0.00029310273691502726,-4.720821598130497e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,-1.0,-1.0,0.0,5.0,0.6747073462732774,268.15,273.15,271.5321399813038,271.5885949198838,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.51167699279506,0.0008033412399972,0.0,0.0004519504827773173,0.0,9.527687098636706e-05,0.0,9.047646335913054e-05,0.0,9.527650554886831e-05,0.0,7.037117524152203e-05,303.15,285.15,298.1388229872094,298.45997181509,298.11888785021495,297.87280900042174,298.8667562572399,298.2914495820352,6532.1436104310005,2257.8104328140384,-0.00029310273691502726,-4.719886498427005e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,-1.0,-1.0,0.0,5.0,0.6750672207736832,268.15,273.15,271.53213998130377,271.5877949252857,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.4924305518154,0.0008032646204694477,0.0,0.00045190734463802437,0.0,9.526777542171106e-05,0.0,9.046782879760302e-05,0.0,9.5267411337367e-05,0.0,7.036445727704787e-05,303.15,285.15,298.13984759501244,298.4606875629978,298.118584604446,297.87401188798043,298.8669991314013,298.2920261563676,6532.099661664552,2257.8104328140384,-0.00029310273691502726,-4.718985290204326e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,-1.0,-1.0,0.0,5.0,0.6754270952740667,268.15,273.15,271.5321399813038,271.587095453732,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.4730372662421,0.0008031910570859987,0.0,0.00045186592605092634,0.0,9.525904236646428e-05,0.0,9.045953846980368e-05,0.0,9.525867962853698e-05,0.0,7.035800706084458e-05,303.15,285.15,298.1408143993562,298.4613586707444,298.1182554331275,297.8751658851339,298.86719678332577,298.2925582343376,6532.061240324854,2257.8104328140384,-0.00029310273691502726,-4.7181200783352e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,-1.0,-1.0,0.0,5.0,0.6757869697744503,268.15,273.15,271.53213998130377,271.5864671221481,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.4535300125621,0.0008031202351987294,0.0,0.00045182604995506174,0.0,9.52506344926371e-05,0.0,9.045155693084156e-05,0.0,9.525027309567637e-05,0.0,7.035179702257547e-05,303.15,285.15,298.1417378818009,298.46199569286574,298.11791362059046,297.87628194268984,298.8673598983532,298.29305780726,6532.026730050331,2257.8104328140384,-0.00029310273691502726,-4.71728715548692e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,-1.0,-1.0,0.0,5.0,0.6761468442748503,268.15,273.15,271.5321399813037,271.58590998488245,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.43389091088,0.000803052722250902,0.0,0.0004517880356115423,0.0,9.524261910522205e-05,0.0,9.044394809332287e-05,0.0,9.524225904288924e-05,0.0,7.034587687348607e-05,303.15,285.15,298.1426140729083,298.46259446877923,298.11756846465323,297.87735404648663,298.8674843903813,298.2935230886418,6531.99613231049,2257.8104328140384,-0.00029310273691502726,-4.7164931792112397e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,-1.0,-1.0,0.0,5.0,0.6765067187752568,268.15,273.15,271.5321399813037,271.58544641827416,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.41406734277274,0.0008029884759005797,0.0,0.00045175185926970326,0.0,9.523499119938199e-05,0.0,9.043670720073933e-05,0.0,9.523463246350932e-05,0.0,7.034024291703613e-05,303.15,285.15,298.1434259826718,298.4631401330039,298.1172185909949,297.8783657731192,298.86755616079597,298.29394132811717,6531.9706766621,2257.8104328140384,-0.00029310273691502726,-4.715737644187779e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,-1.0,-1.0,0.0,5.0,0.6768665932756569,268.15,273.15,271.5321399813037,271.585038736159,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.39410226781547,0.0008029274673457856,0.0,0.00045171750466938807,0.0,9.522774734558514e-05,0.0,9.042983099942431e-05,0.0,9.52273899294993e-05,0.0,7.033489262017255e-05,303.15,285.15,298.1441933093096,298.46364710287935,298.11687706452693,297.8793315689478,298.8675899247948,298.2943277940917,6531.948290228774,2257.8104328140384,-0.00029310273691502726,-4.715020201453669e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,-1.0,-1.0,0.0,5.0,0.6772264677760569,268.15,273.15,271.5321399813037,271.58466639510846,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.3740476926714,0.000802868507228875,0.0,0.0004516843026215093,0.0,9.522074646821383e-05,0.0,9.042318552551745e-05,0.0,9.52203903676322e-05,0.0,7.032972178490489e-05,303.15,285.15,298.14493243918196,298.46412959989937,298.1165408211272,297.88026831399316,298.8675996513058,298.2946941651015,6531.927844757089,2257.8104328140384,-0.00029310273691502726,-4.714326872934978e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,-1.0,-1.0,0.0,5.0,0.6775863422764851,268.15,273.15,271.5321399813038,271.58434806965164,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.35383106062324,0.0008028132565029711,0.0,0.00045165318765732294,0.0,9.521418558119977e-05,0.0,9.041695786129162e-05,0.0,9.521383078850232e-05,0.0,7.032487592507966e-05,303.15,285.15,298.14562368902085,298.4645692918903,298.11622154469626,297.8811527957373,298.8675681597668,298.2950270962223,6531.910363875597,2257.8104328140384,-0.00029310273691502726,-4.7136771603785483e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,-1.0,-1.0,0.0,5.0,0.6779462167768799,268.15,273.15,271.5321399813039,271.58407632341607,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.33344550335926,0.0008027616008274627,0.0,0.00045162409546052785,0.0,9.52080511261709e-05,0.0,9.041113513091937e-05,0.0,9.520769763351137e-05,0.0,7.032034502653144e-05,303.15,285.15,298.1462687292595,298.4649661231303,298.1159235830233,297.8819834698477,298.8674959806209,298.2953275771763,6531.895437713811,2257.8104328140384,-0.00029310273691502726,-4.713069712427111e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,-1.0,-1.0,0.0,5.0,0.67830609127728,268.15,273.15,271.5321399813039,271.5838314514992,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.3129528903715,0.0008027123193015809,0.0,0.00045159633908243836,0.0,9.52021982831458e-05,0.0,9.040557981559026e-05,0.0,9.520184608544857e-05,0.0,7.031602212569216e-05,303.15,285.15,298.1468854607447,298.46533633011734,298.1156410541402,297.8827800099315,298.8673986005356,298.29560829109386,6531.881984782028,2257.8104328140384,-0.00029310273691502726,-4.712490183527459e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,-1.0,-1.0,0.0,5.0,0.6786659657777082,268.15,273.15,271.5321399813038,271.5836133362571,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.2923499322933,0.0008026652953730148,0.0,0.00045156985295650135,0.0,9.519661322999759e-05,0.0,9.040027878934999e-05,0.0,9.519626232212527e-05,0.0,7.031189701358651e-05,303.15,285.15,298.14747333831286,298.4656792075059,298.11537460317805,297.88354155713375,298.8672755976176,298.29586886074964,6531.869998411985,2257.8104328140384,-0.00029310273691502726,-4.711937200232164e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,-1.0,-1.0,0.0,5.0,0.6790258402780952,268.15,273.15,271.53213998130377,271.58342417750407,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.27160296807676,0.0008026216928304313,0.0,0.00045154529186327213,0.0,9.519143400413176e-05,0.0,9.039536313222018e-05,0.0,9.519108437919317e-05,0.0,7.030807164418657e-05,303.15,285.15,298.1480258362308,298.46598759161424,298.11513315508154,297.8842573835329,298.8671208582021,298.2961049649323,6531.859597102273,2257.8104328140384,-0.00029310273691502726,-4.7114244221355794e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,-1.0,-1.0,0.0,5.0,0.6793857147784952,268.15,273.15,271.5321399813037,271.58325672190966,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.25072980512806,0.0008025812346813049,0.0,0.00045152249994593767,0.0,9.518662774824085e-05,0.0,9.039080164368532e-05,0.0,9.51862794001058e-05,0.0,7.030452174919056e-05,303.15,285.15,298.1485488212148,298.4662666521173,298.1149172335662,297.8849326257186,298.8669391541765,298.2963208973587,6531.850382008289,2257.8104328140384,-0.00029310273691502726,-4.71094859028233e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,-1.0,-1.0,0.0,5.0,0.6797455892788952,268.15,273.15,271.53213998130377,271.5831036841661,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.22977280578857,0.0008025428654143017,0.0,0.00045150088332756054,0.0,9.518206926380613e-05,0.0,9.038647543640472e-05,0.0,9.518172218836989e-05,0.0,7.03011548573822e-05,303.15,285.15,298.1490521999228,298.46652623225646,298.1147182699013,297.8855809066566,298.866739537145,298.29652342917643,6531.841954942431,2257.8104328140384,-0.00029310273691502726,-4.710497306898081e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,-1.0,-1.0,0.0,5.0,0.6801054637793039,268.15,273.15,271.53213998130377,271.582973558918,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.2086587486338,0.0008025079481063445,0.0,0.00045148120896093574,0.0,9.51779202372131e-05,0.0,9.038253804483871e-05,0.0,9.51775744270721e-05,0.0,7.029809038980255e-05,303.15,285.15,298.14952052939185,298.46675009294,298.1145533150901,297.8861785601378,298.8665078534457,298.2967020702011,6531.834777899916,2257.8104328140384,-0.00029310273691502726,-4.710086571538095e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,-1.0,-1.0,0.0,5.0,0.6804653382797023,268.15,273.15,271.53213998130377,271.5828591147269,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.1874117498463,0.0008024760432596036,0.0,0.00045146322955716417,0.0,9.51741285358631e-05,0.0,9.03789399648024e-05,0.0,9.517378398467048e-05,0.0,7.029528984148303e-05,303.15,285.15,298.14996099723754,298.46694470927133,298.1144196717364,297.88673258638977,298.86624994658797,298.2968615822446,6531.828453968666,2257.8104328140384,-0.00029310273691502726,-4.709711219216578e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,-1.0,-1.0,0.0,5.0,0.680825212780111,268.15,273.15,271.53213998130377,271.5827573889305,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.1660393936355,0.0008024468191069326,0.0,0.0004514467584580688,0.0,9.517065480956279e-05,0.0,9.037564382924532e-05,0.0,9.517031151137905e-05,0.0,7.029272414850147e-05,303.15,285.15,298.15037651947694,298.4671125343141,298.11431505085164,297.88724536246923,298.8659681698513,298.29700352739263,6531.8228208334895,2257.8104328140384,-0.00029310273691502726,-4.709367351293895e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,-1.0,-1.0,0.0,5.0,0.6811850872805045,268.15,273.15,271.53213998130377,271.582666992123,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.1445472761114,0.000802419868192186,0.0,0.00045143156642594675,0.0,9.516745073188089e-05,0.0,9.037260374701868e-05,0.0,9.516710868115197e-05,0.0,7.029035761711731e-05,303.15,285.15,298.15076854204295,298.4672548319975,298.1142377345075,297.8877190520171,298.865664018518,298.2971288358166,6531.817802664455,2257.8104328140384,-0.00029310273691502726,-4.70905018172895e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,-1.0,-1.0,0.0,5.0,0.6815449617808974,268.15,273.15,271.53213998130377,271.582585998199,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.12293372852855,0.0008023962064449722,0.0,0.0004514182250134626,0.0,9.516463679340242e-05,0.0,9.036993413782276e-05,0.0,9.516429598405649e-05,0.0,7.028827924127023e-05,303.15,285.15,298.1511375545454,298.4673716788731,298.11419236699754,297.8881517600498,298.86533774727593,298.29723822154835,6531.813292133607,2257.8104328140384,-0.00029310273691502726,-4.708771631700878e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,-1.0,-1.0,0.0,5.0,0.6819048362812975,268.15,273.15,271.53213998130377,271.5825117928852,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.1012273662345,0.000802374955720187,0.0,0.0004514062401462016,0.0,9.516210883578942e-05,0.0,9.03675360934148e-05,0.0,9.516176926321764e-05,0.0,7.028641208995452e-05,303.15,285.15,298.1514891899069,298.4674692694406,298.1141726476713,297.8885526944226,298.8649946695094,298.29733569419017,6531.809147349847,2257.8104328140384,-0.00029310273691502726,-4.708521390351953e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,-1.0,-1.0,0.0,5.0,0.6822647107817105,268.15,273.15,271.53213998130377,271.58244484878,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.07941399707283,0.0008023563022785413,0.0,0.00045139571663239253,0.0,9.515988895454477e-05,0.0,9.036543059494137e-05,0.0,9.515955061352242e-05,0.0,7.02847724828385e-05,303.15,285.15,298.15182106098564,298.46754474687197,298.114182974346,297.88891676278297,298.86463247033333,298.297419603064,6531.805392803676,2257.8104328140384,-0.00029310273691502726,-4.708301641946702e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,-1.0,-1.0,0.0,5.0,0.6826245852820952,268.15,273.15,271.53213998130377,271.58238510302925,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.0574700622801,0.0008023406179522821,0.0,0.0004513868636946344,0.0,9.515802125746504e-05,0.0,9.036365952600496e-05,0.0,9.51576841416932e-05,0.0,7.028339299779941e-05,303.15,285.15,298.1521296717312,298.4675935644212,298.1142316271749,297.8892348942957,298.8642475097502,298.2974874534747,6531.802022201869,2257.8104328140384,-0.00029310273691502726,-4.70811674905896e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,-1.0,-1.0,0.0,5.0,0.6829844597824952,268.15,273.15,271.53213998130377,271.58233024348465,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.03542072900177,0.0008023275530553208,0.0,0.00045137948456814816,0.0,9.51564642629775e-05,0.0,9.036218349698447e-05,0.0,9.515612836725833e-05,0.0,7.028224299667977e-05,303.15,285.15,298.1524200439659,298.46762112974,298.1143126268323,297.8895150823547,298.8638443360204,298.2975426437826,6531.798910296897,2257.8104328140384,-0.00029310273691502726,-4.707962604858242e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,-1.0,-1.0,0.0,5.0,0.6833443342828801,268.15,273.15,271.53213998130377,271.58227904684094,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.0132805402396,0.0008023167003920135,0.0,0.00045137335014900807,0.0,9.515516967246597e-05,0.0,9.036095664385006e-05,0.0,9.515483499232687e-05,0.0,7.028128680628013e-05,303.15,285.15,298.15269505385294,298.46763056314103,298.1144224926797,297.889762008765,298.86342566108465,298.2975871559047,6531.795990449449,2257.8104328140384,-0.00029310273691502726,-4.7078344285845856e-08,299.1322915950617,299.76183552175866,299.3033516748533,299.6187313383053,299.7974687664111,8789.606423263487,8019.6175096824445,0.6813873563021097,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,-1.0,-1.0,0.0,5.0,0.6833443342828801,268.15,273.15,271.53213998130377,271.58227904684094,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,293.0132805402396,0.0008023167003920135,0.0,0.00045137335014900807,0.0,9.515516967246597e-05,0.0,9.036095664385006e-05,0.0,9.515483499232687e-05,0.0,7.028128680628013e-05,303.15,285.15,298.15269505385294,298.46763056314103,298.1144224926797,297.889762008765,298.86342566108465,298.2975871559047,6531.795990449449,2257.8104328140384,-0.00029310273691502726,-4.7078344285845856e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,-1.0,-1.0,0.0,5.0,0.6837042087832844,268.15,273.15,271.53213998130377,271.58223331688356,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.9909919954741,0.0008023088169026142,0.0,0.00045136888636572946,0.0,9.515422727954339e-05,0.0,9.036006423151432e-05,0.0,9.515389380796899e-05,0.0,7.028059074787846e-05,303.15,285.15,298.1529452683119,298.46761021764377,298.1145770494964,297.8899552963179,298.86298200909687,298.2976139681734,6531.793356723504,2257.8104328140384,-0.00029310273691502726,-4.7077411044204956e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,-1.0,-1.0,0.0,5.0,0.6840640832836845,268.15,273.15,271.53213998130377,271.5821903874384,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.96859324076956,0.0008023025552458284,0.0,0.0004513653351667734,0.0,9.515347727578659e-05,0.0,9.035935450618967e-05,0.0,9.515314500776551e-05,0.0,7.028003678750116e-05,303.15,285.15,298.1531782149642,298.46756806719867,298.11476241020387,297.89010908245865,298.86252007946445,298.297627570858,6531.790864147829,2257.8104328140384,-0.00029310273691502726,-4.7076668182515945e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,-1.0,-1.0,0.0,5.0,0.6844239577840684,268.15,273.15,271.53213998130377,271.5821493267301,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.94611640305897,0.0008022975129788582,0.0,0.00045136247009590406,0.0,9.515287191994574e-05,0.0,9.035878213458899e-05,0.0,9.515254085189291e-05,0.0,7.02795896636118e-05,303.15,285.15,298.15339903055013,298.4675105042898,298.1149694582681,297.8902349219281,298.86204525012243,298.29763183303174,6531.788464951695,2257.8104328140384,-0.00029310273691502726,-4.707606845602282e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153744.0,21153744.0,288.70561287239815,285.81334388336666,0.7219003076923077,0.0,-1.0,-1.0,0.0,5.0,0.6847838322844766,268.15,273.15,271.53213998130377,271.58211072935643,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.92350402625306,0.0008022944000785644,0.0,0.00045136069066214953,0.0,9.515249543613411e-05,0.0,9.03584270926247e-05,0.0,9.515216556188865e-05,0.0,7.027931158387507e-05,303.15,285.15,298.15359945854993,298.4674262194212,298.11521135781953,297.8903131558667,298.8615484430391,298.29761972693933,6531.786183749712,2257.8104328140384,-0.00029310273691502726,-4.7075695201857755e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,-1.0,-1.0,0.0,5.0,0.685143706784889,268.15,273.15,271.53213998130377,271.5820736463903,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.9007744555611,0.0008022928738596755,0.0,0.00045135980404895657,0.0,9.51523071754108e-05,0.0,9.035825078081662e-05,0.0,9.515197848964942e-05,0.0,7.027917252511477e-05,303.15,285.15,298.15378278953466,298.4673187914276,298.115480463781,297.8903512014993,298.8610327721105,298.2975932036706,6531.783971164852,2257.8104328140384,-0.00029310273691502726,-4.7075508195422485e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,-1.0,-1.0,0.0,5.0,0.685503581285289,268.15,273.15,271.53213998130377,271.58203738686626,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.8779623761717,0.0008022925498485499,0.0,0.00045135959390519735,0.0,9.515226152668133e-05,0.0,9.035820988894319e-05,0.0,9.515193402561248e-05,0.0,7.027913879911906e-05,303.15,285.15,298.1539543035455,298.46719514789,298.1157684101468,297.8903610498551,298.8605038748871,298.2975565572649,6531.781793226988,2257.8104328140384,-0.00029310273691502726,-4.7075462303355815e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,-1.0,-1.0,0.0,5.0,0.6858634557856866,268.15,273.15,271.53213998130377,271.58200177183545,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.85503703046317,0.000802293801562011,0.0,0.0004513602704132253,0.0,9.515240280045151e-05,0.0,9.03583464924086e-05,0.0,9.515207647887387e-05,0.0,7.027924313348831e-05,303.15,285.15,298.1541099680618,298.46704929189985,298.11608147632563,297.89033262878127,298.85995709284487,298.29750609158265,6531.7796360175735,2257.8104328140384,-0.00029310273691502726,-4.707560137072326e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,-1.0,-1.0,0.0,5.0,0.6862233302860887,268.15,273.15,271.53213998130377,271.5819666002548,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.83199429959535,0.0008022964717147557,0.0,0.0004513617450929331,0.0,9.515271234421073e-05,0.0,9.035864287809629e-05,0.0,9.515238719680672e-05,0.0,7.027947175154283e-05,303.15,285.15,298.1542493576795,298.46688020036356,298.11641834426473,297.8902653598889,298.85939182071337,298.297441016582,6531.777488886284,2257.8104328140384,-0.00029310273691502726,-4.7075906942021274e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,-1.0,-1.0,0.0,5.0,0.686583204786478,268.15,273.15,271.53213998130377,271.58193144347393,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.80884316096297,0.0008023003492309303,0.0,0.0004513638991831577,0.0,9.51531651212376e-05,0.0,9.035907527140003e-05,0.0,9.515284114310908e-05,0.0,7.027980616124198e-05,303.15,285.15,298.1543741612926,298.4666897746037,298.11677530275125,297.8901628308006,298.85880955343293,298.2973623245763,6531.775330062847,2257.8104328140384,-0.00029310273691502726,-4.707635424501029e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,-1.0,-1.0,0.0,5.0,0.6869430792868783,268.15,273.15,271.53213998130377,271.58189602302775,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.78559257022374,0.0008023056259921531,0.0,0.0004513668406213847,0.0,9.515378388572333e-05,0.0,9.035966528078789e-05,0.0,9.515346107223135e-05,0.0,7.02802631687516e-05,303.15,285.15,298.154485835723,298.4664799482303,298.1171508628234,297.89002823933185,298.8582119198294,298.29727136118754,6531.773145162717,2257.8104328140384,-0.00029310273691502726,-4.707696579671367e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,-1.0,-1.0,0.0,5.0,0.6873029537872479,268.15,273.15,271.53213998130377,271.5818602378029,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.7622401061816,0.0008023120341754816,0.0,0.0004513704187378214,0.0,9.515453687471164e-05,0.0,9.036038274338703e-05,0.0,9.51542152212167e-05,0.0,7.028081931406051e-05,303.15,285.15,298.1545840058551,298.4662498433034,298.11754387399736,297.88986149342014,298.85759859107435,298.29716756153005,6531.770928957943,2257.8104328140384,-0.00029310273691502726,-4.7077710170751387e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,-1.0,-1.0,0.0,5.0,0.6876628282876479,268.15,273.15,271.53213998130377,271.581823828824,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.73878767734783,0.0008023198088533451,0.0,0.0004513747657792927,0.0,9.515545196743801e-05,0.0,9.036125413389187e-05,0.0,9.515513146925143e-05,0.0,7.028149518867738e-05,303.15,285.15,298.15466912212884,298.4659999433236,298.1179549784782,297.88966329046286,298.856969816792,298.2970514302371,6531.768666601366,2257.8104328140384,-0.00029310273691502726,-4.707861495715085e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,-1.0,-1.0,0.0,5.0,0.6880227027880326,268.15,273.15,271.53213998130377,271.58178694892456,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.71526480766914,0.000802328502236928,0.0,0.0004513796297803605,0.0,9.51564760450355e-05,0.0,9.036222901226099e-05,0.0,9.515615669887612e-05,0.0,7.028225155917627e-05,303.15,285.15,298.1547450748928,298.4657361161804,298.118378848268,297.88944297016036,298.856330185399,298.29692663898015,6531.766369939212,2257.8104328140384,-0.00029310273691502726,-4.707962759728547e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,-1.0,-1.0,0.0,5.0,0.6883825772884071,268.15,273.15,271.53213998130377,271.5817490634695,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.6916218713664,0.0008023385113780767,0.0,0.0004513852341944151,0.0,9.515765621666737e-05,0.0,9.03633521098077e-05,0.0,9.515733801699407e-05,0.0,7.028312322024365e-05,303.15,285.15,298.154805583146,298.4654484128122,298.1188232394845,297.88918561788745,298.85567215193214,298.29678700105245,6531.764003791012,2257.8104328140384,-0.00029310273691502726,-4.70807947121645e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,-1.0,-1.0,0.0,5.0,0.6887424517888123,268.15,273.15,271.53213998130377,271.58171026306513,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.6678823347573,0.0008023495898003077,0.0,0.0004513914403213925,0.0,9.515896324152734e-05,0.0,9.03645956609577e-05,0.0,9.515864618386095e-05,0.0,7.028408857471076e-05,303.15,285.15,298.15485374164285,298.4651413043549,298.119282869848,297.88889905784646,298.8549991943772,298.29663523361387,6531.761576606004,2257.8104328140384,-0.00029310273691502726,-4.708208737165296e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154176.0,21154176.0,288.50167559819005,285.70985940413044,0.7294916923076923,0.0,-1.0,-1.0,0.0,5.0,0.6891023262892175,268.15,273.15,271.53213998130377,271.58167066470963,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.6440673654318,0.0008023615711871762,0.0,0.0004513981545614141,0.0,9.516037738658821e-05,0.0,9.036594092871352e-05,0.0,9.516006146739568e-05,0.0,7.028513304782296e-05,303.15,285.15,298.1548923594011,298.4648191229359,298.1197544925445,297.88858986526986,298.8543146267674,298.2964740933838,6531.759097109199,2257.8104328140384,-0.00029310273691502726,-4.708348605324907e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,-1.0,-1.0,0.0,5.0,0.6894622007896128,268.15,273.15,271.53213998130377,271.5816299505282,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.6201553842613,0.0008023746463635451,0.0,0.00045140548430437784,0.0,9.51619212920535e-05,0.0,9.0367409410654e-05,0.0,9.516160650678649e-05,0.0,7.028627336156597e-05,303.15,285.15,298.1549188129187,298.4644776084245,298.12024146097934,297.888251913409,298.85361525386355,298.296301009919,6531.756545318637,2257.8104328140384,-0.00029310273691502726,-4.708501316655829e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,-1.0,-1.0,0.0,5.0,0.6898220752899972,268.15,273.15,271.53213998130377,271.5815879769634,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.5961383585801,0.0008023887057752753,0.0,0.0004514133679296647,0.0,9.516358196793722e-05,0.0,9.036898877051409e-05,0.0,9.516326831172896e-05,0.0,7.028749992158307e-05,303.15,285.15,298.15493210130927,298.46411478366406,298.1207431982507,297.88788350946413,298.8528997409692,298.29611466673146,6531.75391313643,2257.8104328140384,-0.00029310273691502726,-4.7086655863134014e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,-1.0,-1.0,0.0,5.0,0.6901819497903815,268.15,273.15,271.53213998130377,271.5815449924901,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.57204323997104,0.0008024035741457083,0.0,0.000451421706787314,0.0,9.516533861630553e-05,0.0,9.037065926056396e-05,0.0,9.516502608549054e-05,0.0,7.028879736658112e-05,303.15,285.15,298.1549357371649,298.4637362042638,298.12125555564154,297.8874929109263,298.8521722440541,298.2959185304101,6531.751217263172,2257.8104328140384,-0.00029310273691502726,-4.7088393566343494e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,-1.0,-1.0,0.0,5.0,0.6905418242907658,268.15,273.15,271.53213998130377,271.58150083375614,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.5478599266597,0.0008024193648321537,0.0,0.0004514305646671126,0.0,9.516720468535893e-05,0.0,9.03724336505079e-05,0.0,9.516689327577394e-05,0.0,7.029017562935937e-05,303.15,285.15,298.1549285575252,298.463339940486,298.1217797740146,297.8870775166271,298.8514312957928,298.2957114168891,6531.748447703012,2257.8104328140384,-0.00029310273691502726,-4.7090239590539155e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,-1.0,-1.0,0.0,5.0,0.6909016987911277,268.15,273.15,271.53213998130377,271.5814550618678,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.52355875158213,0.0008024360441163682,0.0,0.0004514399226477344,0.0,9.516917618775436e-05,0.0,9.03743081511448e-05,0.0,9.51688658939228e-05,0.0,7.029163176489086e-05,303.15,285.15,298.15490700875637,298.46291976790775,298.1223175580638,297.88662991136925,298.850672415066,298.2954893322326,6531.745577985564,2257.8104328140384,-0.00029310273691502726,-4.709218999671734e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,-1.0,-1.0,0.0,5.0,0.691261573291511,268.15,273.15,271.53213998130377,271.58140822531703,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.4991818751914,0.0008024533669120791,0.0,0.0004514496427802695,0.0,9.517122404006257e-05,0.0,9.037625514812689e-05,0.0,9.517091485842702e-05,0.0,7.029314429223773e-05,303.15,285.15,298.1548763478185,298.4624842542317,298.12286288445074,297.8861622354028,298.8499020331058,298.29525755100195,6531.7426429503475,2257.8104328140384,-0.00029310273691502726,-4.7094216007046514e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,-1.0,-1.0,0.0,5.0,0.6916214477919109,268.15,273.15,271.53213998130377,271.5813601836216,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.47472037164465,0.0008024714807505838,0.0,0.00045145980807898434,0.0,9.51733657432069e-05,0.0,9.03782912597632e-05,0.0,9.517305766973203e-05,0.0,7.029472613752636e-05,303.15,285.15,298.15483558117427,298.46203179241064,298.1234168913124,297.88567250865276,298.8491189442657,298.29501514356315,6531.7396338971375,2257.8104328140384,-0.00029310273691502726,-4.709633494732087e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,-1.0,-1.0,0.0,5.0,0.6919813222923227,268.15,273.15,271.53213998130377,271.58131070791285,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.45015846742183,0.000802490312610102,0.0,0.0004514703774887172,0.0,9.517559264306228e-05,0.0,9.038040826645811e-05,0.0,9.517528567302386e-05,0.0,7.029637090885522e-05,303.15,285.15,298.15478284708655,298.4615590536684,298.12398004721535,297.88515701221627,298.84832078567473,298.2947599491723,6531.736537023263,2257.8104328140384,-0.00029310273691502726,-4.709853825900001e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,-1.0,-1.0,0.0,5.0,0.6923411967927227,268.15,273.15,271.53213998130377,271.5812598173662,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.4254980680715,0.0008025097923928421,0.0,0.0004514813115717445,0.0,9.51778964256253e-05,0.0,9.038259827315953e-05,0.0,9.517759055436e-05,0.0,7.029807246552925e-05,303.15,285.15,298.15471852815796,298.461066419655,298.12455023131054,297.88461740099297,298.84750791474494,298.2944920989723,6531.733354149869,2257.8104328140384,-0.00029310273691502726,-4.710081771919128e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,-1.0,-1.0,0.0,5.0,0.692701071293118,268.15,273.15,271.53213998130377,271.5812076355691,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.4007472045975,0.0008025298093544699,0.0,0.0004514925480123855,0.0,9.518026395358874e-05,0.0,9.038484880514991e-05,0.0,9.517995917681282e-05,0.0,7.029982110437495e-05,303.15,285.15,298.1546437365473,298.46055575232435,298.1251257481067,297.8840564039009,298.84668171249075,298.294212670674,6531.730093215446,2257.8104328140384,-0.00029310273691502726,-4.7103160330266775e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,-1.0,-1.0,0.0,5.0,0.6930609457935247,268.15,273.15,271.53213998130377,271.58115424457066,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.37591101823483,0.0008025503890561281,0.0,0.00045150410118342327,0.0,9.518269825668339e-05,0.0,9.038716273993634e-05,0.0,9.518239457030663e-05,0.0,7.030161906313943e-05,303.15,285.15,298.15455915166746,298.46002822177,298.125706059896,297.8834762095713,298.8458431519621,298.2939225589734,6531.726759136899,2257.8104328140384,-0.00029310273691502726,-4.7105569095638434e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,-1.0,-1.0,0.0,5.0,0.6934208202939193,268.15,273.15,271.53213998130377,271.5810996415683,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.3509885625024,0.0008025714591424472,0.0,0.0004515159303811452,0.0,9.518519075414355e-05,0.0,9.03895319289184e-05,0.0,9.518488815402861e-05,0.0,7.030346000409888e-05,303.15,285.15,298.15446467452256,298.45948335269793,298.12629003915276,297.88287744217956,298.84499194523164,298.29362149075695,6531.723351803491,2257.8104328140384,-0.00029310273691502726,-4.71080355269531e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154644.0,21154644.0,288.1883889677979,285.53799906833245,0.7401906923076923,0.0,-1.0,-1.0,0.0,5.0,0.6937806947943193,268.15,273.15,271.53213998130377,271.58104406620237,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.32599668449404,0.0008025929429183809,0.0,0.000451527992430236,0.0,9.51877323432005e-05,0.0,9.039194772953929e-05,0.0,9.518743082600677e-05,0.0,7.030533720397256e-05,303.15,285.15,298.15436229546833,298.4589246749288,298.1268770625437,297.88226411941326,298.8441306415892,298.2933117587887,6531.71988552752,2257.8104328140384,-0.00029310273691502726,-4.7110550617928964e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,-1.0,-1.0,0.0,5.0,0.6941405692947138,268.15,273.15,271.53213998130377,271.580987442402,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.3009299431538,0.0008026148126993862,0.0,0.0004515402717658484,0.0,9.51903197429188e-05,0.0,9.039440702556607e-05,0.0,9.519001930502739e-05,0.0,7.030724823947512e-05,303.15,285.15,298.1542515714665,298.45835142832806,298.1274671172776,297.88163599138466,298.8432587750132,298.29299297669405,6531.716355484948,2257.8104328140384,-0.00029310273691502726,-4.711311112488091e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,-1.0,-1.0,0.0,5.0,0.6945004437951079,268.15,273.15,271.53213998130377,271.5809293222089,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.2757553323078,0.0008026371003391694,0.0,0.00045155278636454816,0.0,9.519295674476651e-05,0.0,9.039691341419189e-05,0.0,9.519265738097876e-05,0.0,7.030919591098528e-05,303.15,285.15,298.15412749069935,298.4577564759487,298.1280249919747,297.8809865443384,298.8423709836328,298.2926532973188,6531.712735056799,2257.8104328140384,-0.00029310273691502726,-4.711572080555193e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,-1.0,-1.0,0.0,5.0,0.6948603182955079,268.15,273.15,271.53213998130377,271.58087008666706,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.2504986239284,0.0008026596530046739,0.0,0.0004515654502025611,0.0,9.519562521254146e-05,0.0,9.039944967536172e-05,0.0,9.519532691887424e-05,0.0,7.031116682315564e-05,303.15,285.15,298.1539887279441,298.45714490685845,298.12842596062217,297.88032172767043,298.8414704193759,298.2922703484942,6531.709047645665,2257.8104328140384,-0.00029310273691502726,-4.711836170975533e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,-1.0,-1.0,0.0,5.0,0.6952201927959208,268.15,273.15,271.5321399813038,271.5808101012598,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.22518658502855,0.0008026823860438719,0.0,0.00045157821561000647,0.0,9.519831509537916e-05,0.0,9.040200626725734e-05,0.0,9.519801786916354e-05,0.0,7.03131535524409e-05,303.15,285.15,298.15383964055354,298.45652209287107,298.12872033168384,297.87964655989344,298.8405611325883,298.29185795151807,6531.705315191819,2257.8104328140384,-0.00029310273691502726,-4.71210238894501e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
