,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21154824.0,21154824.0,288.0501821846154,285.45993465691606,0.7447833846153846,0.0,-1.0,-1.0,0.0,5.0,0.6955800672963474,268.15,273.15,271.53213998130377,271.5807488427428,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.1997786577223,0.0008027053569293554,0.0,0.00045159111499113304,0.0,9.520103322677367e-05,0.0,9.04045896749392e-05,0.0,9.520073706332023e-05,0.0,7.031516114605351e-05,303.15,285.15,298.153667191028,298.45587889059516,298.12881129286734,297.87895347934193,298.839635080635,298.2913891868935,6531.701506385473,2257.8104328140384,-0.00029310273691502726,-4.7123714112596586e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,-1.0,-1.0,0.0,5.0,0.6959399417967583,268.15,273.15,271.5321399813037,271.58068634843386,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.1742739980085,0.0008027284614545499,0.0,0.00045160408972379315,0.0,9.520376724855808e-05,0.0,9.040718816266837e-05,0.0,9.520347214311732e-05,0.0,7.031718047629406e-05,303.15,285.15,298.15346801510134,298.45521386746066,298.12874756804837,297.8782418867035,298.8386899064072,298.2908722487442,6531.697623913195,2257.8104328140384,-0.00029310273691502726,-4.712642014683542e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,-1.0,-1.0,0.0,5.0,0.6962998162971583,268.15,273.15,271.53213998130377,271.5806231137367,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.1487106455848,0.0008027516360540465,0.0,0.00045161710398092134,0.0,9.520650960582777e-05,0.0,9.040979456002507e-05,0.0,9.520621555553059e-05,0.0,7.031920596311983e-05,303.15,285.15,298.1532515288436,298.45453541465594,298.1285987033015,297.8775190174764,298.8377326675417,298.29032746636386,6531.693697310286,2257.8104328140384,-0.00029310273691502726,-4.712913451281282e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,-1.0,-1.0,0.0,5.0,0.6966596907975563,268.15,273.15,271.53213998130377,271.5805590110406,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.12307749813374,0.0008027748589052022,0.0,0.00045163014550533945,0.0,9.520925771526115e-05,0.0,9.041240641266684e-05,0.0,9.520896471668028e-05,0.0,7.032123569850299e-05,303.15,285.15,298.15301410979123,298.4538405769893,298.1283592795339,297.8767826741406,298.83676051917314,298.2897514319256,6531.689718999491,2257.8104328140384,-0.00029310273691502726,-4.713185465386537e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,-1.0,-1.0,0.0,5.0,0.6970195652979494,268.15,273.15,271.53213998130377,271.58049377001976,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.097348091848,0.0008027980409872602,0.0,0.0004516431642638034,0.0,9.521200103080787e-05,0.0,9.041501370299537e-05,0.0,9.521170907915949e-05,0.0,7.03232618931782e-05,303.15,285.15,298.15274743628163,298.4531219882351,298.1280300993611,297.8760276161306,298.835766219985,298.2891386719987,6531.685673104044,2257.8104328140384,-0.00029310273691502726,-4.71345701295559e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,-1.0,-1.0,0.0,5.0,0.6973794397983494,268.15,273.15,271.53213998130377,271.5804276479344,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.071541251164,0.000802821151868149,0.0,0.00045165614310328247,0.0,9.521473593536309e-05,0.0,9.041761299802553e-05,0.0,9.521444502678184e-05,0.0,7.032528187555639e-05,303.15,285.15,298.152457543326,298.4523840134297,298.1276440858529,297.8752575445231,298.83475366948755,298.28849937132384,6531.681575031551,2257.8104328140384,-0.00029310273691502726,-4.713727735757511e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,-1.0,-1.0,0.0,5.0,0.6977393142987495,268.15,273.15,271.53213998130377,271.5803609658095,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.04568519010144,0.0008028442174938889,0.0,0.0004516690965699652,0.0,9.521746549380667e-05,0.0,9.042020721120748e-05,0.0,9.52171756258572e-05,0.0,7.03272979093353e-05,303.15,285.15,298.1521528913343,298.45163371647277,298.1272219472167,297.87447793007067,298.83372951824697,298.2878432006683,6531.677443794069,2257.8104328140384,-0.00029310273691502726,-4.713997937115089e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,-1.0,-1.0,0.0,5.0,0.6980991887991713,268.15,273.15,271.53213998130377,271.58029330422363,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,292.01973878784025,0.0008028671058860152,0.0,0.00045168195048996554,0.0,9.522017407181015e-05,0.0,9.042278149143783e-05,0.0,9.521988523995176e-05,0.0,7.0329298447071e-05,303.15,285.15,298.1518219936046,298.4508600355173,298.12674406105583,297.8736810798981,298.83268350867377,298.2871581357499,6531.673254835861,2257.8104328140384,-0.00029310273691502726,-4.7142660690063e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,-1.0,-1.0,0.0,5.0,0.6984590632995558,268.15,273.15,271.53213998130377,271.5802247237581,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.99370057036236,0.0008028897489090999,0.0,0.0004516946665362625,0.0,9.522285358974567e-05,0.0,9.042532816582022e-05,0.0,9.52225657892996e-05,0.0,7.033127752117904e-05,303.15,285.15,298.15146614543966,298.45006278392225,298.1262233313862,297.872867634463,298.83161577856833,298.28644713475586,6531.669011978487,2257.8104328140384,-0.00029310273691502726,-4.7145313312052834e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,-1.0,-1.0,0.0,5.0,0.6988189377999509,268.15,273.15,271.53213998130377,271.5801555751183,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.96760307899046,0.0008029121693873195,0.0,0.0004517072574902717,0.0,9.52255067401772e-05,0.0,9.0427849794757e-05,0.0,9.522521996814179e-05,0.0,7.033323712036386e-05,303.15,285.15,298.15109472956175,298.4492505152307,298.1256768472337,297.8720438366315,298.83053444139466,298.2857200740105,6531.664735944891,2257.8104328140384,-0.00029310273691502726,-4.7147939900083054e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,-1.0,-1.0,0.0,5.0,0.6991788123003465,268.15,273.15,271.53213998130377,271.58008581296724,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.9414407081685,0.0008029343754633519,0.0,0.0004517197279436017,0.0,9.522813449142253e-05,0.0,9.043034729714276e-05,0.0,9.522784874448584e-05,0.0,7.033517795982427e-05,303.15,285.15,298.1507063978743,298.4484214480674,298.12510351327296,297.8712086960761,298.82943783113427,298.284975577285,6531.66042406949,2257.8104328140384,-0.00029310273691502726,-4.7150541411027124e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,-1.0,-1.0,0.0,5.0,0.6995386868007443,268.15,273.15,271.53213998130377,271.58001553175717,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.9152208493731,0.0008029561895490807,0.0,0.0004517319779747627,0.0,9.52307157783774e-05,0.0,9.043280066992701e-05,0.0,9.523043105365284e-05,0.0,7.033708448094249e-05,303.15,285.15,298.1503036643396,298.44757718435727,298.124508311262,297.8703642901878,298.8283275916915,298.2842162083677,6531.656081814968,2257.8104328140384,-0.00029310273691502726,-4.715309698188876e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,-1.0,-1.0,0.0,5.0,0.6998985613011443,268.15,273.15,271.53213998130377,271.5799448055505,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.8889505446454,0.0008029776783183739,0.0,0.00045174404508078054,0.0,9.523325850546785e-05,0.0,9.043521742004804e-05,0.0,9.523297480040821e-05,0.0,7.033896252189776e-05,303.15,285.15,298.1498886283287,298.44671984872787,298.12389494512195,297.8695121512489,298.82720580977593,298.28344427664064,6531.651713505083,2257.8104328140384,-0.00029310273691502726,-4.715561443667144e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,-1.0,-1.0,0.0,5.0,0.7002584358015418,268.15,273.15,271.53213998130377,271.5798734550602,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.86260379963437,0.0008029987000913633,0.0,0.0004517558496048801,0.0,9.523574588171763e-05,0.0,9.043758159946293e-05,0.0,9.523546319236519e-05,0.0,7.034079968094417e-05,303.15,285.15,298.14945622905736,298.44584323332924,298.1232571560853,297.86864958725226,298.82606748977355,298.28265473909954,6531.647308950412,2257.8104328140384,-0.00029310273691502726,-4.7158077144177964e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,-1.0,-1.0,0.0,5.0,0.7006183103019243,268.15,273.15,271.53213998130377,271.57980153138254,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.83618413933704,0.0008030192987837965,0.0,0.00045176741624733077,0.0,9.52381831140551e-05,0.0,9.043989815312072e-05,0.0,9.523790143660834e-05,0.0,7.034259980389999e-05,303.15,285.15,298.14900751252856,298.44494807868875,298.12259641317627,297.8677770200719,298.8249130713891,298.2818484191709,6531.642871386763,2257.8104328140384,-0.00029310273691502726,-4.716049025683682e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,-1.0,-1.0,0.0,5.0,0.7009781848023243,268.15,273.15,271.53213998130377,271.57972919612934,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.8097070168316,0.0008030394661071766,0.0,0.0004517787403168892,0.0,9.524056921259109e-05,0.0,9.044216614267609e-05,0.0,9.524028854405717e-05,0.0,7.03443621596296e-05,303.15,285.15,298.14854680181367,298.4440391151342,298.12191943576545,297.86689749710456,298.8237466987339,298.2810299097104,6531.638410461821,2257.8104328140384,-0.00029310273691502726,-4.7162852790014775e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,-1.0,-1.0,0.0,5.0,0.7013380593027069,268.15,273.15,271.53213998130377,271.57965650257717,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.7831743793355,0.0008030591498196214,0.0,0.0004517897924202442,0.0,9.524289798076912e-05,0.0,9.044437968391547e-05,0.0,9.524261831824501e-05,0.0,7.034608217137674e-05,303.15,285.15,298.14807521964224,298.44311753297046,298.12122790230205,297.86601222491163,298.82256955541857,298.28020048704906,6531.633929453708,2257.8104328140384,-0.00029310273691502726,-4.716515860265335e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,-1.0,-1.0,0.0,5.0,0.7016979338031192,268.15,273.15,271.53213998130377,271.5795833274325,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.7565663843188,0.0008030782840675796,0.0,0.0004518005355477313,0.0,9.5245161617769e-05,0.0,9.044653136671161e-05,0.0,9.524488295725264e-05,0.0,7.034775407749142e-05,303.15,285.15,298.1475888015901,298.4421781695766,298.1205162746718,297.8651187161988,298.82137708375905,298.27935580915926,6531.629421512287,2257.8104328140384,-0.00029310273691502726,-4.716739996490024e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,-1.0,-1.0,0.0,5.0,0.7020578083035423,268.15,273.15,271.53213998130377,271.57950986181,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.72990446341936,0.0008030968458368658,0.0,0.00045181095671162423,0.0,9.524735738429961e-05,0.0,9.044861859218519e-05,0.0,9.524707972295456e-05,0.0,7.034937585473282e-05,303.15,285.15,298.14709266411336,298.4412267676636,298.1197914855311,297.8642205720377,298.8201743351073,298.27850116489066,6531.6248977466375,2257.8104328140384,-0.00029310273691502726,-4.716957415834082e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,-1.0,-1.0,0.0,5.0,0.7024176828039512,268.15,273.15,271.53213998130377,271.57943612872884,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.7031868276447,0.0008031148501268876,0.0,0.0004518210643546539,0.0,9.52494870603425e-05,0.0,9.045064305036718e-05,0.0,9.524921039519612e-05,0.0,7.035094881779037e-05,303.15,285.15,298.1465869708282,298.4402634542745,298.1190538179398,297.8633182806123,298.8189615503091,298.27763681479274,6531.62035969108,2257.8104328140384,-0.00029310273691502726,-4.717168294146495e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,-1.0,-1.0,0.0,5.0,0.7027775573043833,268.15,273.15,271.53213998130377,271.57936211541744,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.67640016230405,0.000803132212997699,0.0,0.0004518308112808519,0.0,9.525154069732426e-05,0.0,9.045259529223014e-05,0.0,9.525126502462208e-05,0.0,7.035246561868821e-05,303.15,285.15,298.14607011137366,298.43928582710356,298.1183009407178,297.86241167293883,298.8177369028426,298.2767610909953,6531.615807116398,2257.8104328140384,-0.00029310273691502726,-4.7173716456138126e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,-1.0,-1.0,0.0,5.0,0.703137431804794,268.15,273.15,271.53213998130377,271.5792879122969,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.6495553620545,0.0008031490142012832,0.0,0.0004518402423369043,0.0,9.525352774880573e-05,0.0,9.045448429628143e-05,0.0,9.525325306536095e-05,0.0,7.035393323978938e-05,303.15,285.15,298.145544371383,298.43829630227407,298.1175357361815,297.8615019467455,298.81650244984667,298.27587616128613,6531.611245149032,2257.8104328140384,-0.00029310273691502726,-4.717568406124724e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155616.0,21155616.0,287.39436970377074,285.0796828489514,0.7663163076923077,0.0,-1.0,-1.0,0.0,5.0,0.7034973063052049,268.15,273.15,271.53213998130377,271.5792135696255,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.62265492903634,0.0008031651472929663,0.0,0.0004518492976344772,0.0,9.525543558945667e-05,0.0,9.045629807350833e-05,0.0,9.52551618922302e-05,0.0,7.035534235606684e-05,303.15,285.15,298.1450106815775,298.4372959877408,298.1167594323554,297.86059005401574,298.8152592347671,298.27498307809134,6531.606676814876,2257.8104328140384,-0.00029310273691502726,-4.7177573246529614e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,-1.0,-1.0,0.0,5.0,0.7038571808055971,268.15,273.15,271.53213998130377,271.57913911641316,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.5956935759886,0.0008031806198798174,0.0,0.00045185798146485633,0.0,9.525726512433197e-05,0.0,9.045803748264082e-05,0.0,9.52569924099317e-05,0.0,7.035669363599389e-05,303.15,285.15,298.1444687958601,298.43628438234947,298.1159715854737,297.85967649446417,298.81400703093107,298.2740816578157,6531.60210415827,2257.8104328140384,-0.00029310273691502726,-4.717938490400084e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,-1.0,-1.0,0.0,5.0,0.7042170553059971,268.15,273.15,271.53213998130377,271.5790645975555,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.56866713341594,0.0008031954223301401,0.0,0.00045186628841906504,0.0,9.525901521348709e-05,0.0,9.045970144055638e-05,0.0,9.525874347822994e-05,0.0,7.035798623761392e-05,303.15,285.15,298.1439186461204,298.43526073557393,298.1151717180647,297.85876159419126,298.81274525610377,298.2731715900108,6531.597530072277,2257.8104328140384,-0.00029310273691502726,-4.7181117900148416e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,-1.0,-1.0,0.0,5.0,0.704576929806398,268.15,273.15,271.53213998130377,271.578990083378,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.54158261310175,0.0008032095143173415,0.0,0.0004518741957969217,0.0,9.526068107101875e-05,0.0,9.0461285403246e-05,0.0,9.526041031160757e-05,0.0,7.03592166260718e-05,303.15,285.15,298.1433618137617,298.4342270964385,298.1143619797489,297.85784644839936,298.8114757165996,298.2722546109896,6531.59295861715,2257.8104328140384,-0.00029310273691502726,-4.7182767489476056e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,-1.0,-1.0,0.0,5.0,0.7049368043068012,268.15,273.15,271.53213998130377,271.5789156133315,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.5144448962619,0.0008032229710032457,0.0,0.0004518817458741576,0.0,9.526227160887285e-05,0.0,9.04627978342075e-05,0.0,9.52620018222508e-05,0.0,7.036039138369833e-05,303.15,285.15,298.1427992847887,298.433184896651,298.11354380708394,297.8569316520777,298.81019971304113,298.2713318707285,6531.588392019526,2257.8104328140384,-0.00029310273691502726,-4.718434249586687e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,-1.0,-1.0,0.0,5.0,0.7052966788071936,268.15,273.15,271.53213998130377,271.57884125349216,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.48724427708106,0.0008032356384655028,0.0,0.0004518888520779026,0.0,9.526376857715702e-05,0.0,9.046422140165721e-05,0.0,9.526349975966734e-05,0.0,7.036149703119035e-05,303.15,285.15,298.1422305508202,298.43213266820624,298.1127159084206,297.8560179411073,298.80891618657427,298.27040265102573,6531.583834773436,2257.8104328140384,-0.00029310273691502726,-4.7185824836868955e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,-1.0,-1.0,0.0,5.0,0.7056565533075775,268.15,273.15,271.53213998130377,271.5787670217686,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.45999715144603,0.0008032476833983324,0.0,0.0004518956081542765,0.0,9.526519173758687e-05,0.0,9.04655748737387e-05,0.0,9.526492388650822e-05,0.0,7.036254816447569e-05,303.15,285.15,298.14165766126854,298.431073404194,298.1118812478092,297.8551056357291,298.8076274598865,298.26946908177746,6531.579287370408,2257.8104328140384,-0.00029310273691502726,-4.718723408461574e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,-1.0,-1.0,0.0,5.0,0.7060164278079613,268.15,273.15,271.53213998130377,271.578692969325,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.43269893052513,0.0008032589561393508,0.0,0.0004519019299160027,0.0,9.526652334280962e-05,0.0,9.046684139656928e-05,0.0,9.526625645514724e-05,0.0,7.036353167542243e-05,303.15,285.15,298.14108058331743,298.4300069212196,298.11103961730885,297.8541955022891,298.8063335533949,298.26853123550603,6531.574753272528,2257.8104328140384,-0.00029310273691502726,-4.718855265425475e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,-1.0,-1.0,0.0,5.0,0.7063763023083471,268.15,273.15,271.53213998130377,271.5786191965459,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.4053385679946,0.0008032694616052264,0.0,0.00045190782015417546,0.0,9.526776398208413e-05,0.0,9.046802152814929e-05,0.0,9.526749805408435e-05,0.0,7.036444799926151e-05,303.15,285.15,298.1404988963986,298.4289320504802,298.11018998058336,297.85328857705366,298.80503377150814,298.2675886552048,6531.570239171811,2257.8104328140384,-0.00029310273691502726,-4.718978112620345e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,-1.0,-1.0,0.0,5.0,0.7067361768087471,268.15,273.15,271.53213998130377,271.57854572428715,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.3779243772195,0.0008032792668424446,0.0,0.00045191331657140263,0.0,9.52689216030275e-05,0.0,9.046912281670202e-05,0.0,9.526865663140617e-05,0.0,7.036530300607193e-05,303.15,285.15,298.1399136243809,298.4278501076333,298.1093337705345,297.85238478822674,298.803729033048,298.2666422647647,6531.56574580004,2257.8104328140384,-0.00029310273691502726,-4.7190927370329073e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21155976.0,21155976.0,287.10505627692305,284.90922086077194,0.7759070769230769,0.0,-1.0,-1.0,0.0,5.0,0.7070960513091405,268.15,273.15,271.53213998130377,271.57847256154326,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.35046525008147,0.0008032883491670222,0.0,0.0004519184063877218,0.0,9.526999351085294e-05,0.0,9.047014270432478e-05,0.0,9.526972949287164e-05,0.0,7.036609470548873e-05,303.15,285.15,298.1393258743365,298.4267629755576,298.10847269751,297.8514844247264,298.8024209043553,298.2656933752972,6531.561273488666,2257.8104328140384,-0.00029310273691502726,-4.7191988713589126e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,-1.0,-1.0,0.0,5.0,0.7074559258095672,268.15,273.15,271.53213998130377,271.57839979885813,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.3229521651763,0.0008032966286759782,0.0,0.0004519230446715172,0.0,9.527097023413173e-05,0.0,9.047107219547637e-05,0.0,9.527070716645268e-05,0.0,7.036681610195198e-05,303.15,285.15,298.1387353561082,298.4256697914002,298.1076059797857,297.85058842246764,298.8011088917067,298.2647416882937,6531.556828255349,2257.8104328140384,-0.00029310273691502726,-4.719295576999477e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,-1.0,-1.0,0.0,5.0,0.7078158003099617,268.15,273.15,271.53213998130377,271.57832757381874,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.2953790201761,0.0008033041218166902,0.0,0.000451927240691401,0.0,9.527185372735121e-05,0.0,9.047191314517293e-05,0.0,9.527159160614854e-05,0.0,7.036746863904345e-05,303.15,285.15,298.1381423573423,298.42457028638364,298.106733550967,297.84969783148574,298.79979291704467,298.26378738864463,6531.552418713898,2257.8104328140384,-0.00029310273691502726,-4.7193830473308416e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,-1.0,-1.0,0.0,5.0,0.7081756748103564,268.15,273.15,271.53213998130377,271.5782557445996,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.2677663620363,0.0008033109960227288,0.0,0.00045193108859750307,0.0,9.52726638369662e-05,0.0,9.047268440281374e-05,0.0,9.527240265972808e-05,0.0,7.036806697527601e-05,303.15,285.15,298.13754803253227,298.42346702105397,298.1058577425627,297.8488111914082,298.798474725428,298.26283174259703,6531.548035240037,2257.8104328140384,-0.00029310273691502726,-4.7194632482706245e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,-1.0,-1.0,0.0,5.0,0.7085355493107564,268.15,273.15,271.53213998130377,271.5781844478244,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.24010699573086,0.000803317023677737,0.0,0.0004519344603538757,0.0,9.52733735720358e-05,0.0,9.047336033617043e-05,0.0,9.527311333577892e-05,0.0,7.036859117523667e-05,303.15,285.15,298.1369526469447,298.4223600548244,298.10497850855654,297.8479300051542,298.7971547107207,298.2618751852401,6531.543686870001,2257.8104328140384,-0.00029310273691502726,-4.719533505563363e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,-1.0,-1.0,0.0,5.0,0.7088954238111865,268.15,273.15,271.53213998130377,271.5781139069763,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.2123847827433,0.0008033221958811912,0.0,0.0004519373509914248,0.0,9.527398188634069e-05,0.0,9.047393994931439e-05,0.0,9.527372258691822e-05,0.0,7.036904046620121e-05,303.15,285.15,298.13635596222946,298.42124776168083,298.10409461372876,297.84705592269006,298.79583176922733,298.2609172059113,6531.539387737733,2257.8104328140384,-0.00029310273691502726,-4.719593715403784e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,-1.0,-1.0,0.0,5.0,0.7092552983115866,268.15,273.15,271.53213998130377,271.57804398133857,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.1846188281271,0.0008033265553359047,0.0,0.0004519397844916096,0.0,9.527449383401487e-05,0.0,9.04744280443959e-05,0.0,9.527423546854424e-05,0.0,7.036941858112507e-05,303.15,285.15,298.1357590083333,298.4201325674971,298.10320816400406,297.8461874973312,298.79450758009864,298.2599589634528,6531.535128386765,2257.8104328140384,-0.00029310273691502726,-4.719644378263953e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,-1.0,-1.0,0.0,5.0,0.709615172812005,268.15,273.15,271.53213998130377,271.57797460690506,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.15681645437365,0.0008033301389830887,0.0,0.0004519417816204581,0.0,9.527491379222588e-05,0.0,9.047482877908968e-05,0.0,9.527465635831169e-05,0.0,7.036972875296524e-05,303.15,285.15,298.13516215361034,298.41901536706945,298.10232001127,297.84532416597045,298.7931828018917,298.25900089996236,6531.53090477056,2257.8104328140384,-0.00029310273691502726,-4.719685927631605e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,-1.0,-1.0,0.0,5.0,0.7099750473123887,268.15,273.15,271.53213998130377,271.57790613935765,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.1289574696216,0.0008033326155077423,0.0,0.0004519431560342434,0.0,9.527520247913478e-05,0.0,9.047510484749239e-05,0.0,9.527494597297446e-05,0.0,7.036994196830119e-05,303.15,285.15,298.13456576821363,298.4178951421998,298.10142955138446,297.84446892210997,298.79185714201367,298.25804330518434,6531.526739633156,2257.8104328140384,-0.00029310273691502726,-4.719714471591043e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,-1.0,-1.0,0.0,5.0,0.7103349218127888,268.15,273.15,271.53213998130377,271.5778385782269,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.1010481337853,0.0008033339929490311,0.0,0.0004519439122428302,0.0,9.527536084504731e-05,0.0,9.047525715281491e-05,0.0,9.52751052632131e-05,0.0,7.037005892902235e-05,303.15,285.15,298.1339705341545,298.41677286936033,298.10053794100224,297.8436213652174,298.7905312848219,298.2570867989113,6531.522632481746,2257.8104328140384,-0.00029310273691502726,-4.719730104156004e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,-1.0,-1.0,0.0,5.0,0.710694796313212,268.15,273.15,271.53213998130377,271.5777718204932,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.0730956621734,0.0008033346115295646,0.0,0.0004519442416336645,0.0,9.527542923622142e-05,0.0,9.047532400967334e-05,0.0,9.52751745756875e-05,0.0,7.037010943473396e-05,303.15,285.15,298.1333764445916,298.41564926194985,298.09964586175,297.84278045236346,298.7892056878896,298.2561315417089,6531.51857612428,2257.8104328140384,-0.00029310273691502726,-4.719736822586132e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,-1.0,-1.0,0.0,5.0,0.7110546708136068,268.15,273.15,271.53213998130377,271.57770616236553,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.0450911183329,0.0008033338272769428,0.0,0.0004519437819420186,0.0,9.527533128366368e-05,0.0,9.047523289503165e-05,0.0,9.527507754082922e-05,0.0,7.037003707956261e-05,303.15,285.15,298.1327849071264,298.41452517679954,298.0987542646573,297.84194868283566,298.787881629814,298.2551789322466,6531.514589884197,2257.8104328140384,-0.00029310273691502726,-4.719727060565302e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,-1.0,-1.0,0.0,5.0,0.7114145453140014,268.15,273.15,271.53213998130377,271.5776412205962,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,291.017053683533,0.000803332242153224,0.0,0.0004519428717753697,0.0,9.527513836834709e-05,0.0,9.047505159663021e-05,0.0,9.527488554088499e-05,0.0,7.036989458524088e-05,303.15,285.15,298.13219504697054,298.4134004478092,298.09786286017226,297.8411225332898,298.7865580455624,298.25422778676085,6531.510648992023,2257.8104328140384,-0.00029310273691502726,-4.719707890188598e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,-1.0,-1.0,0.0,5.0,0.7117744198144014,268.15,273.15,271.53213998130377,271.5775773467119,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.9889719519341,0.0008033293385007827,0.0,0.0004519412199378328,0.0,9.527478910367847e-05,0.0,9.047472181861629e-05,0.0,9.527453718846175e-05,0.0,7.036963661184705e-05,303.15,285.15,298.1316083064897,298.4122760406379,298.0969726736214,297.840304861326,298.7852364376058,298.2532796639361,6531.506776519755,2257.8104328140384,-0.00029310273691502726,-4.719673229661224e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,-1.0,-1.0,0.0,5.0,0.7121342943148014,268.15,273.15,271.53213998130377,271.5775141366628,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.960862683873,0.0008033256152107148,0.0,0.0004519391070551802,0.0,9.527434264751726e-05,0.0,9.047429974116723e-05,0.0,9.527409164259679e-05,0.0,7.036930685316452e-05,303.15,285.15,298.13102350555323,298.4111518340104,298.0960832446635,297.8394924597001,298.78391605874066,298.2523334205336,6531.502946580378,2257.8104328140384,-0.00029310273691502726,-4.7196289401386154e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,-1.0,-1.0,0.0,5.0,0.7124941688152097,268.15,273.15,271.5321399813038,271.5774525529789,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.93269203047504,0.0008033205475523693,0.0,0.00045193623801157383,0.0,9.527373678900103e-05,0.0,9.04737262818513e-05,0.0,9.527348668977989e-05,0.0,7.036885936048471e-05,303.15,285.15,298.1304437486625,298.4100285573794,298.095196315826,297.83869211521744,298.78259873957415,298.25139189533195,6531.499219762626,2257.8104328140384,-0.00029310273691502726,-4.7195688584274626e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,-1.0,-1.0,0.0,5.0,0.7128540433156212,268.15,273.15,271.5321399813038,271.5773920648105,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.9044859254308,0.0008033143945164049,0.0,0.0004519327584463384,0.0,9.527300222841344e-05,0.0,9.047303059839571e-05,0.0,9.527275303222096e-05,0.0,7.036831680891622e-05,303.15,285.15,298.1298679034139,298.40890715499233,298.0943120314017,297.83789958276833,298.78128460489614,298.2504542554945,6531.495562531307,2257.8104328140384,-0.00029310273691502726,-4.719496026294274e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,-1.0,-1.0,0.0,5.0,0.7132139178160212,268.15,273.15,271.5321399813038,271.57733262821426,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.87624579615255,0.0008033072203440316,0.0,0.0004519287044968526,0.0,9.52721465838268e-05,0.0,9.047221992530762e-05,0.0,9.527189828808934e-05,0.0,7.036768482514047e-05,303.15,285.15,298.12929581333583,298.40778755291484,298.0934302862295,297.8371145487248,298.7799735281456,298.24952034587017,6531.491972095412,2257.8104328140384,-0.00029310273691502726,-4.7194111987703254e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,-1.0,-1.0,0.0,5.0,0.7135737923164451,268.15,273.15,271.5321399813038,271.57727483616605,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.8479542937149,0.0008032989520471792,0.0,0.0004519240351496246,0.0,9.527116121083578e-05,0.0,9.047128605051674e-05,0.0,9.527091381146888e-05,0.0,7.036695702444194e-05,303.15,285.15,298.12872954671604,298.40667071071726,298.0925527244028,297.83634078762225,298.77866688371427,298.24859213063456,6531.488484677542,2257.8104328140384,-0.00029310273691502726,-4.7193135198630667e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,-1.0,-1.0,0.0,5.0,0.7139336668168276,268.15,273.15,271.53213998130377,271.5772178199761,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.8196399587363,0.0008032900860155766,0.0,0.0004519190295892465,0.0,9.527010496225276e-05,0.0,9.047028486676138e-05,0.0,9.526985845743017e-05,0.0,7.036617687528812e-05,303.15,285.15,298.12816609468894,298.40555537513796,298.09167730856416,297.83557218789076,298.7773624652621,298.24766668630883,6531.485045811106,2257.8104328140384,-0.00029310273691502726,-4.719208820402902e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,-1.0,-1.0,0.0,5.0,0.7142935413172276,268.15,273.15,271.53213998130377,271.57716267257257,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.7912768052384,0.0008032796934277139,0.0,0.00045191316534978326,0.0,9.526886769853773e-05,0.0,9.046911177849803e-05,0.0,9.526862208432529e-05,0.0,7.0365263029008e-05,303.15,285.15,298.12760990080443,298.4044450077904,298.0908078292642,297.8348156657824,298.77606472295196,298.2467486253187,6531.481725579758,2257.8104328140384,-0.00029310273691502726,-4.7190861893182996e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,-1.0,-1.0,0.0,5.0,0.7146534158176272,268.15,273.15,271.53213998130377,271.57710900680956,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.76287514999285,0.0008032683986274108,0.0,0.0004519067936494202,0.0,9.526752345980051e-05,0.0,9.046783709745923e-05,0.0,9.526727873296479e-05,0.0,7.036427017136842e-05,303.15,285.15,298.1270593653807,298.40333845345316,298.08994313443117,297.8340685795568,298.7747719657843,298.24583629972125,6531.4784982468855,2257.8104328140384,-0.00029310273691502726,-4.7189529622519215e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,-1.0,-1.0,0.0,5.0,0.7150132903180272,268.15,273.15,271.53213998130377,271.5770567836993,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.7344362181049,0.0008032563314768257,0.0,0.00045189998754406694,0.0,9.526608764703997e-05,0.0,9.04664754488837e-05,0.0,9.526584380438492e-05,0.0,7.036320967749432e-05,303.15,285.15,298.1265142413991,298.4022354829108,298.0890831787535,297.8333305373013,298.77348374624444,298.24492943732184,6531.475360173887,2257.8104328140384,-0.00029310273691502726,-4.718810665372959e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,-1.0,-1.0,0.0,5.0,0.7153731648184104,268.15,273.15,271.53213998130377,271.5770055691399,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.70597590899933,0.000803243608825423,0.0,0.00045189281272822924,0.0,9.526457410792198e-05,0.0,9.0465039985594e-05,0.0,9.526433114757456e-05,0.0,7.036209177521337e-05,303.15,285.15,298.12597306803275,298.4011358193567,298.08822684873667,297.8325983157139,298.77219950182763,298.2440267107335,6531.472286228836,2257.8104328140384,-0.00029310273691502726,-4.718660670820107e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,-1.0,-1.0,0.0,5.0,0.7157330393188104,268.15,273.15,271.53213998130377,271.5769562662492,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.67747508021336,0.0008032296436813903,0.0,0.0004518849390264095,0.0,9.5262913239469e-05,0.0,9.046346460748388e-05,0.0,9.526267115789999e-05,0.0,7.036086505601751e-05,303.15,285.15,298.1254393823526,298.40004242294117,298.08737738996626,297.83187712613636,298.77092279081666,298.24313182244265,6531.469333834592,2257.8104328140384,-0.00029310273691502726,-4.718496083988116e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156876.0,21156876.0,286.55103974411765,284.5889027215335,0.795509,0.0,-1.0,-1.0,0.0,5.0,0.7160929138192113,268.15,273.15,271.53213998130377,271.5769097994795,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.64891279373904,0.0008032146123158893,0.0,0.00045187646567141146,0.0,9.52611259635704e-05,0.0,9.046176917801528e-05,0.0,9.526088475509545e-05,0.0,7.035954497276121e-05,303.15,285.15,298.12491651285353,298.3989579144283,298.08653853482645,297.8311724072105,298.7696561721334,298.24224830829047,6531.466556558861,2257.8104328140384,-0.00029310273691502726,-4.718318978333942e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,-1.0,-1.0,0.0,5.0,0.7164527883196228,268.15,273.15,271.53213998130377,271.57686431562377,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.62033195489846,0.0008031991775892925,0.0,0.00045186776545075655,0.0,9.525929086378468e-05,0.0,9.046002833008887e-05,0.0,9.525905052660168e-05,0.0,7.035818956696005e-05,303.15,285.15,298.12439742056495,298.39787714210377,298.0857036835292,297.83047307848994,298.768393727601,298.2413690104578,6531.463840582586,2257.8104328140384,-0.00029310273691502726,-4.7181371387268334e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,-1.0,-1.0,0.0,5.0,0.7168126628200228,268.15,273.15,271.53213998130377,271.5768207957557,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.5917140572794,0.0008031827955513727,0.0,0.00045185853240472585,0.0,9.525734344218215e-05,0.0,9.045818081133267e-05,0.0,9.52571039727641e-05,0.0,7.035675120067766e-05,303.15,285.15,298.123885875444,298.3968038372961,298.0848768334417,297.82978451841257,298.7671396253872,298.2404981379963,6531.461247089627,2257.8104328140384,-0.00029310273691502726,-4.717944176572046e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,-1.0,-1.0,0.0,5.0,0.7171725373204147,268.15,273.15,271.53213998130377,271.57677938330295,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.5630597704894,0.0008031657971225075,0.0,0.0004518489527056514,0.0,9.525532294626021e-05,0.0,9.045626389177448e-05,0.0,9.525508434091378e-05,0.0,7.035525886198321e-05,303.15,285.15,298.12338226585706,298.39573823062227,298.0840582850842,297.8291068844601,298.7658936370278,298.23963586061035,6531.45878513979,2257.8104328140384,-0.00029310273691502726,-4.717743980228724e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,-1.0,-1.0,0.0,5.0,0.7175324118208147,268.15,273.15,271.53213998130377,271.57673902917577,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.5343872066689,0.0008031481737186392,0.0,0.0004518390214653125,0.0,9.525322834334833e-05,0.0,9.045427659473286e-05,0.0,9.52529906002929e-05,0.0,7.035371178813358e-05,303.15,285.15,298.1228826431325,298.3946764914009,298.0832439067629,297.82843473919706,298.7646517253653,298.2387779011718,6531.456389250003,2257.8104328140384,-0.00029310273691502726,-4.7175364477378486e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
