,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,-1.0,-1.0,0.0,5.0,0.7178922863211978,268.15,273.15,271.53213998130377,271.57669880532325,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.50571278554446,0.0008031304946486825,0.0,0.00045182905891503583,0.0,9.525112714019e-05,0.0,9.045228302947248e-05,0.0,9.525089025920137e-05,0.0,7.035215983936636e-05,303.15,285.15,298.122383492077,298.39361525014937,298.0824300147407,297.82776318322504,298.7634103447223,298.23792045698286,6531.454001721964,2257.8104328140384,-0.00029310273691502726,-4.717328266067661e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,-1.0,-1.0,0.0,5.0,0.7182521608215728,268.15,273.15,271.53213998130377,271.5766630792805,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.4769730863372,0.0008031111843420464,0.0,0.0004518181788775745,0.0,9.524883252768681e-05,0.0,9.04501057839838e-05,0.0,9.524859650199792e-05,0.0,7.035046503917335e-05,303.15,285.15,298.12190063074627,298.39257139505736,298.0816335040007,297.82711259061915,298.7621871619572,298.23708105647614,6531.451899003047,2257.8104328140384,-0.00029310273691502726,-4.7171009325618826e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,-1.0,-1.0,0.0,5.0,0.7186120353219728,268.15,273.15,271.53213998130377,271.5766303832025,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.44818788025844,0.0008030911145756439,0.0,0.00045180687173713855,0.0,9.524644788249532e-05,0.0,9.044784303102953e-05,0.0,9.52462127071659e-05,0.0,7.034870374118535e-05,303.15,285.15,298.1214287748582,298.3915395630046,298.080849533769,297.82647697957634,298.76097611905453,298.2362541940526,6531.4499830122895,2257.8104328140384,-0.00029310273691502726,-4.7168646875072554e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,-1.0,-1.0,0.0,5.0,0.7189719098223728,268.15,273.15,271.53213998130377,271.5765976871245,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.41940267417976,0.0008030710448071752,0.0,0.00045179556459634896,0.0,9.524406323727739e-05,0.0,9.044558027796251e-05,0.0,9.524382891226517e-05,0.0,7.034694244317817e-05,303.15,285.15,298.12095691949935,298.39050773209976,298.08006556445844,297.82584136935003,298.75976507748555,298.23542733257864,6531.448067021992,2257.8104328140384,-0.00029310273691502726,-4.7166284483687436e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,-1.0,-1.0,0.0,5.0,0.7193317843227728,268.15,273.15,271.53213998130377,271.5765649910465,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.3906174681011,0.0008030509750414864,0.0,0.0004517842574579323,0.0,9.524167859260777e-05,0.0,9.044331752532855e-05,0.0,9.524144511787049e-05,0.0,7.034518114557634e-05,303.15,285.15,298.12048506466977,298.3894759023429,298.079281596069,297.8252057599403,298.7585540372503,298.2346004720544,6531.446151032157,2257.8104328140384,-0.00029310273691502726,-4.716392215203269e-08,299.61576752188216,299.42320835740054,299.06559467551267,299.5736729004773,299.7979429396436,8789.256583846196,8672.529502238327,0.7161176071112324,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,-1.0,0.0,5.0,0.7193317843227728,268.15,273.15,271.53213998130377,271.5765649910465,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.3906174681011,0.0008030509750414864,0.0,0.0004517842574579323,0.0,9.524167859260777e-05,0.0,9.044331752532855e-05,0.0,9.524144511787049e-05,0.0,7.034518114557634e-05,303.15,285.15,298.12048506466977,298.3894759023429,298.079281596069,297.8252057599403,298.7585540372503,298.2346004720544,6531.446151032157,2257.8104328140384,-0.00029310273691502726,-4.716392215203269e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,-1.0,0.0,5.0,0.7196916588231851,268.15,273.15,271.53213998130377,271.5765395824644,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.3617310022576,0.000803030152487953,0.0,0.00045177252718603807,0.0,9.523920476021212e-05,0.0,9.044097005277619e-05,0.0,9.523897212365033e-05,0.0,7.034335397432616e-05,303.15,285.15,298.12003870943704,298.3884771285816,298.0785304285953,297.82459905305217,298.7573753518794,298.2338041343091,6531.44467804049,2257.8104328140384,-0.00029310273691502726,-4.716147155796303e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,-1.0,0.0,5.0,0.7200515333235851,268.15,273.15,271.53213998130377,271.5765141808473,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.3328444396176,0.0008030093213923311,0.0,0.0004517607921096713,0.0,9.52367299150371e-05,0.0,9.043862161835522e-05,0.0,9.523649811659835e-05,0.0,7.034152605504108e-05,303.15,285.15,298.1195923791181,298.38747838752334,298.07777929330473,297.8239923746047,298.756196698743,298.2330078266588,6531.4432054725385,2257.8104328140384,-0.00029310273691502726,-4.715902002458065e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,-1.0,0.0,5.0,0.7204114078239852,268.15,273.15,271.53213998130377,271.5764887792302,3.9682539682539675,0.14142398701461667,928.9527531656204,294.15,290.3039578769775,0.0008029884902897628,0.0,0.00045174905703021685,0.0,9.523425506926033e-05,0.0,9.043627318327319e-05,0.0,9.523402410890137e-05,0.0,7.033969813531187e-05,303.15,285.15,298.1191460493028,298.38647964757394,298.0770281588605,297.82338569694184,298.7550180469089,298.2322115199176,6531.441732904858,2257.8104328140384,-0.00029310273691502726,-4.715656855434895e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,8.186858371494058e-16,0.0,294.15,290.2750780233951,0.000802967643491598,0.0,0.0004517373130966218,0.0,9.523177835603878e-05,0.0,9.043392297643965e-05,0.0,9.523154823454028e-05,0.0,7.033786883628777e-05,303.15,285.15,298.1186980425002,298.385478602031,298.07627485860877,297.8227779227939,298.75383705579287,298.23141329634535,0.0,0.0,0.0,-4.715411529794025e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,7.900549059927329e-16,0.0,294.15,290.24618069764324,0.0008029470792867773,0.0,0.00045172572821076864,0.0,9.52293351744919e-05,0.0,9.043160460745091e-05,0.0,9.522910588961461e-05,0.0,7.033606430366314e-05,303.15,285.15,298.1182545305517,298.38448283190854,298.07552658148165,297.822172368086,298.75266101417236,298.23061946524007,0.0,0.0,0.0,-4.715169531269961e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,7.673759442543846e-16,0.0,294.15,290.21725888042204,0.0008029266330179344,0.0,0.0004517142097662406,0.0,9.522690600307757e-05,0.0,9.042929953640074e-05,0.0,9.52266775517252e-05,0.0,7.033427011890085e-05,303.15,285.15,298.1178170016767,298.3834951222217,298.07478611180767,297.82156984927104,298.7514925801612,298.2298321330276,0.0,0.0,0.0,-4.714928926535122e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,7.239523694241304e-16,0.0,294.15,290.18831178809427,0.0008029063059486229,0.0,0.00045170275847866535,0.0,9.522449099284527e-05,0.0,9.042700790638877e-05,0.0,9.522426337175735e-05,0.0,7.03324863935668e-05,303.15,285.15,298.11738535492543,298.38251630790216,298.0740543049262,297.8209703355172,298.75033250720406,298.2290517620951,0.0,0.0,0.0,-4.7146897304520735e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,7.100309254763758e-16,0.0,294.15,290.1593417724628,0.0008028860991663231,0.0,0.00045169137495263355,0.0,9.522209027098576e-05,0.0,9.042472983867973e-05,0.0,9.522186347713389e-05,0.0,7.033071322160177e-05,303.15,285.15,298.1169588440638,298.38154580836556,298.07333063506,297.8203735487276,298.7491799853253,298.22827776430853,0.0,0.0,0.0,-4.714451955492113e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.720236123440241e-16,0.0,294.15,290.1303407978347,0.0008028660155669867,0.0,0.00045168006085202994,0.0,9.521970418958614e-05,0.0,9.04224656652165e-05,0.0,9.521947821878113e-05,0.0,7.032895086306588e-05,303.15,285.15,298.1165389885914,298.3805871397678,298.07261838053074,297.8197805380516,298.7480380804277,298.2275126254739,0.0,0.0,0.0,-4.714215636492574e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.591007469098565e-16,0.0,294.15,290.10132062568994,0.0008028460280815874,0.0,0.0004516688009028203,0.0,9.521732952698169e-05,0.0,9.042021232976276e-05,0.0,9.521710437654555e-05,0.0,7.032719693843578e-05,303.15,285.15,298.1161231668719,298.3796361105342,298.07191336051125,297.8191898154871,298.7469030781272,298.2267531063063,0.0,0.0,0.0,-4.7139804542429465e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.381125049775664e-16,0.0,294.15,290.07225746612596,0.0008028261970244862,0.0,0.00045165762914137593,0.0,9.521497346243983e-05,0.0,9.041797664262959e-05,0.0,9.521474912617754e-05,0.0,7.032545675032355e-05,303.15,285.15,298.11571616796175,298.3787026128731,298.07122479666634,297.81860530815374,298.74578328941357,298.22600643501374,0.0,0.0,0.0,-4.713747119747258e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.299055519017439e-16,0.0,294.15,290.0431898383694,0.0008028063896714308,0.0,0.00045164647073609745,0.0,9.521262021434654e-05,0.0,9.041574362858328e-05,0.0,9.521239669154417e-05,0.0,7.032371864243668e-05,303.15,285.15,298.11531007275494,298.37777102322275,298.07053795714944,297.8180213546006,298.74466518234567,298.22526111801466,0.0,0.0,0.0,-4.713514069934921e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.25841742637949e-16,0.0,294.15,290.014089885297,0.0008027867404593977,0.0,0.00045163540144319404,0.0,9.521028575777609e-05,0.0,9.041352844923027e-05,0.0,9.521006304352028e-05,0.0,7.032199441394619e-05,303.15,285.15,298.1149105118816,298.3768532354429,298.06986358863725,297.81744139726493,298.7435592394845,298.22452559454223,0.0,0.0,0.0,-4.7132828867443424e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.961872775338017e-16,0.0,294.15,289.9849604385249,0.0008027671789552386,0.0,0.00045162438163451075,0.0,9.520796173852168e-05,0.0,9.041132317144671e-05,0.0,9.520773982801128e-05,0.0,7.032027789446213e-05,303.15,285.15,298.1145169244823,298.3759483173454,298.0692007263219,297.8168658087156,298.7424642338856,298.2237992021502,0.0,0.0,0.0,-4.7130527429147845e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.923410003036934e-16,0.0,294.15,289.9558161895935,0.0008027476764263796,0.0,0.00045161339507559546,0.0,9.520564473147575e-05,0.0,9.04091245475802e-05,0.0,9.520542362227809e-05,0.0,7.031856655419188e-05,303.15,285.15,298.11412633521763,298.3750498585668,298.06854363881683,297.8162924123455,298.7413747180016,298.2230773925897,0.0,0.0,0.0,-4.712823299107074e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.885195371699073e-16,0.0,294.15,289.9266719406621,0.0008027281738859817,0.0,0.00045160240851090436,0.0,9.520332772325628e-05,0.0,9.040692592251896e-05,0.0,9.52031074153326e-05,0.0,7.031685521305515e-05,303.15,285.15,298.11373574639896,298.37415140078394,298.0678865519722,297.81571901670657,298.7402852033347,298.22235558383926,0.0,0.0,0.0,-4.712593860770728e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.570166187319305e-16,0.0,294.15,289.8974946065321,0.0008027087835096968,0.0,0.00045159148521762036,0.0,9.520102405998953e-05,0.0,9.040473995811786e-05,0.0,9.520080454754009e-05,0.0,7.031515372850401e-05,303.15,285.15,298.11335197667916,298.37326810611773,298.06724244254093,297.81514910287086,298.7392088449909,298.22164409463994,0.0,0.0,0.0,-4.712365749557229e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.534230493651318e-16,0.0,294.15,289.8682900339724,0.0008026894638488261,0.0,0.000451580601849251,0.0,9.519872881886885e-05,0.0,9.040256198155247e-05,0.0,9.519851009705416e-05,0.0,7.03134584645621e-05,303.15,285.15,298.11297382999084,298.3723970879073,298.0666091448928,297.81458359040016,298.7381427078137,298.22094127220095,0.0,0.0,0.0,-4.712138477963937e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.498526637604682e-16,0.0,294.15,289.83908546141276,0.0008026701441813145,0.0,0.0004515697184778397,0.0,9.519643357714993e-05,0.0,9.040038400434051e-05,0.0,9.519621564593217e-05,0.0,7.031176320017866e-05,303.15,285.15,298.11259568373487,298.37152607066247,298.0659758478635,297.8140180786437,298.7370765718303,298.220238450547,0.0,0.0,0.0,-4.7119112117944655e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.375367355577376e-16,0.0,294.15,289.8098773032301,0.0008026508235518905,0.0,0.0004515588345871789,0.0,9.519413822683725e-05,0.0,9.039820592241922e-05,0.0,9.519392108545172e-05,0.0,7.031006785559466e-05,303.15,285.15,298.11221834089673,298.3706568579169,298.065344034056,297.8134529992365,298.73601208336027,298.2195368630933,0.0,0.0,0.0,-4.711683940408995e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.187380992902242e-16,0.0,294.15,289.78062073421626,0.0008026315433511357,0.0,0.0004515479737176491,0.0,9.519184774043737e-05,0.0,9.03960324397198e-05,0.0,9.519163137940209e-05,0.0,7.030837610356013e-05,303.15,285.15,298.11185149268124,298.36981083083606,298.06473190513606,297.81289480650344,298.73496725929334,298.21885125889,0.0,0.0,0.0,-4.711457156641708e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.153914821870497e-16,0.0,294.15,289.7513641173055,0.0008026122607442254,0.0,0.0004515371114954061,0.0,9.518955696892206e-05,0.0,9.039385868617247e-05,0.0,9.518934138819102e-05,0.0,7.03066841409407e-05,303.15,285.15,298.1114846553108,298.36896482771965,298.064119796289,297.81233662115903,298.7339224560286,298.2181656713014,0.0,0.0,0.0,-4.711230350112682e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.120664556438333e-16,0.0,294.15,289.7221075003948,0.0008025929781355568,0.0,0.0004515262492728526,0.0,9.518726619738367e-05,0.0,9.039168493252595e-05,0.0,9.518705139691958e-05,0.0,7.030499217830456e-05,303.15,285.15,298.1111178183599,298.3681188255412,298.0635076880252,297.811778436512,298.73287765393565,298.2174800844748,0.0,0.0,0.0,-4.711003549043015e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.878030423791815e-16,0.0,294.15,289.692821153351,0.0008025736245871884,0.0,0.0004515153473331907,0.0,9.518496706055313e-05,0.0,9.038950322125169e-05,0.0,9.518475303372975e-05,0.0,7.030329403714803e-05,303.15,285.15,298.1107580433158,298.3672881470153,298.0629083754104,297.8112254854234,298.73184604823996,298.216805219881,0.0,0.0,0.0,-4.710775925882822e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.815292636210139e-16,0.0,294.15,289.6635198918195,0.000802554232838909,0.0,0.00045150442399973287,0.0,9.518266341746202e-05,0.0,9.038731722379217e-05,0.0,9.518245016093771e-05,0.0,7.030159256771106e-05,303.15,285.15,298.110401811143,298.3664651561409,298.06231548203164,297.8106751597687,298.7308210631808,298.216135734453,0.0,0.0,0.0,-4.710547862427625e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.646893104044533e-16,0.0,294.15,289.6341995974391,0.0008025347858973209,0.0,0.00045149346975697493,0.0,9.518035326391979e-05,0.0,9.038512503365801e-05,0.0,9.518014077278042e-05,0.0,7.029988628971854e-05,303.15,285.15,298.11005058845683,298.3656528748992,298.06173140485544,297.8101293672931,298.7298060111736,298.2154740493356,0.0,0.0,0.0,-4.7103191604509143e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.4267078399300733e-16,0.0,294.15,289.60487380885235,0.0008025153009445998,0.0,0.0004514824941742291,0.0,9.517803861342553e-05,0.0,9.038292856988768e-05,0.0,9.517782688611785e-05,0.0,7.029817669030565e-05,303.15,285.15,298.1097009562502,298.36484380419716,298.0611500491085,297.809585242906,298.72879360646834,298.2148147317861,0.0,0.0,0.0,-4.7100900190499444e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.3981491198589293e-16,0.0,294.15,289.5755370650292,0.0008024956965731814,0.0,0.0004514714514964898,0.0,9.517570982199245e-05,0.0,9.038071867121112e-05,0.0,9.517549885546526e-05,0.0,7.029645664646937e-05,303.15,285.15,298.10935449735723,298.36404113709426,298.0605741221598,297.80904444981144,298.7277864797105,298.21416013722666,0.0,0.0,0.0,-4.7098594838748105e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.369774645173204e-16,0.0,294.15,289.5462003212061,0.0008024760922097316,0.0,0.00045146040882389584,0.0,9.517338103168615e-05,0.0,9.037850877352794e-05,0.0,9.517317082590249e-05,0.0,7.029473660346563e-05,303.15,285.15,298.10900803886,298.3632384708809,298.05999819573765,297.80850365737786,298.7267793540836,298.21350554338795,0.0,0.0,0.0,-4.7096289544554236e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158280.0,21158280.0,286.3975397058823,284.5224709464598,0.80336,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.3135736850210184e-16,0.0,294.15,289.51686357738294,0.000802456487839711,0.0,0.0004514493661482679,0.0,9.517105224078231e-05,0.0,9.037629887520067e-05,0.0,9.517084279570523e-05,0.0,7.029301656002082e-05,303.15,285.15,298.1086615807585,298.36243580555725,298.05942226984206,297.80796286560513,298.72577222958756,298.21285095027014,0.0,0.0,0.0,-4.70939843062112e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.1627201761279186e-16,0.0,294.15,289.4874947365573,0.0008024365408857467,0.0,0.0004514381310214576,0.0,9.516868289001923e-05,0.0,9.037405044000787e-05,0.0,9.516847419588965e-05,0.0,7.029126655928462e-05,303.15,285.15,298.10832539910894,298.3616531937361,298.0588628625833,297.8074319777224,298.7247830368922,298.2122112940086,0.0,0.0,0.0,-4.709163899105288e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.135864561403994e-16,0.0,294.15,289.4581258598287,0.0008024165505210207,0.0,0.0004514268714734049,0.0,9.516630839101375e-05,0.0,9.037179711584381e-05,0.0,9.516610044779515e-05,0.0,7.028951275607446e-05,303.15,285.15,298.10798922926557,298.3608706049071,298.05830347388746,297.80690110052205,298.723793865125,298.2115716547414,0.0,0.0,0.0,-4.708928863948757e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.1091822045527303e-16,0.0,294.15,289.4287569831001,0.0008023965601448766,0.0,0.00045141561191959007,0.0,9.516393389083589e-05,0.0,9.036954379048928e-05,0.0,9.516372669849104e-05,0.0,7.028775895199867e-05,303.15,285.15,298.1076530598056,298.36008801694504,298.0577440856939,297.80637022396303,298.7228046944683,298.2109320161752,0.0,0.0,0.0,-4.708693834544011e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.914475472819136e-16,0.0,294.15,289.3993720216643,0.0008023763480462006,0.0,0.0004514042278006646,0.0,9.51615331377422e-05,0.0,9.036726552221004e-05,0.0,9.51613266902346e-05,0.0,7.028598575765971e-05,303.15,285.15,298.1073232424635,298.3593170532044,298.0571943406595,297.8058467069128,298.7218261621149,298.21030150107106,0.0,0.0,0.0,-4.708456213503733e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.889221398392719e-16,0.0,294.15,289.36997898468854,0.0008023559247758346,0.0,0.00045139272496679596,0.0,9.515910736158787e-05,0.0,9.036496348515658e-05,0.0,9.515890165589434e-05,0.0,7.028419408139896e-05,303.15,285.15,298.1069966142519,298.3585519253559,298.0566494365547,297.80532688340213,298.7208529709032,298.2096755660936,0.0,0.0,0.0,-4.7082161225135136e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.8641302495688663e-16,0.0,294.15,289.3405859477128,0.0008023355015182752,0.0,0.0004513812221407948,0.0,9.51566815871348e-05,0.0,9.036266144964083e-05,0.0,9.515647662321783e-05,0.0,7.028240240639506e-05,303.15,285.15,298.10666998641227,298.3577867983544,298.0561045329317,297.804807060513,298.71987978078334,298.2090496317989,0.0,0.0,0.0,-4.707976037815444e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.681034895205438e-16,0.0,294.15,289.3111869140786,0.0008023149823812687,0.0,0.00045136966545559343,0.0,9.515424446179319e-05,0.0,9.036034862910091e-05,0.0,9.515404023678614e-05,0.0,7.028060234768779e-05,303.15,285.15,298.10634637943787,298.3570268199746,298.05556393471625,297.8042912479936,298.7189114152008,298.20842795946464,0.0,0.0,0.0,-4.707734836269968e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.657286852880164e-16,0.0,294.15,289.28177585633244,0.0008022940848647489,0.0,0.00045135789606191943,0.0,9.515176250145663e-05,0.0,9.035799322042106e-05,0.0,9.515155900969743e-05,0.0,7.027876917405384e-05,303.15,285.15,298.1060288289701,298.35627716354026,298.05503196787413,297.8037834740829,298.71795272164354,298.2078148312222,0.0,0.0,0.0,-4.707489204995501e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.633692020054484e-16,0.0,294.15,289.25236479858637,0.0008022731873367929,0.0,0.0004513461266624772,0.0,9.514928053994728e-05,0.0,9.035563781054879e-05,0.0,9.514907778139795e-05,0.0,7.0276935999554e-05,303.15,285.15,298.1057112788634,298.355527507935,298.0545000014964,297.8032757007736,298.7169940291608,298.20720170364586,0.0,0.0,0.0,-4.707243580015577e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.5869580355800275e-16,0.0,294.15,289.2229537408403,0.0008022522898119401,0.0,0.0004513343572654464,0.0,9.514679857898944e-05,0.0,9.035328240112155e-05,0.0,9.514659655361205e-05,0.0,7.027510282546184e-05,303.15,285.15,298.1053937291178,298.35477785315874,298.053968035583,297.80276792806586,298.71603533775266,298.2065885767356,0.0,0.0,0.0,-4.7069979615008204e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.46151559610147e-16,0.0,294.15,289.1935283226511,0.0008022309449478643,0.0,0.00045132233647044215,0.0,9.51442636311854e-05,0.0,9.035087665443195e-05,0.0,9.514406232949596e-05,0.0,7.027323051554575e-05,303.15,285.15,298.10508628109534,298.35404414853576,298.05344956270824,297.8022753801905,298.71509225506725,298.20598952551944,0.0,0.0,0.0,-4.706747107565942e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158712.0,21158712.0,286.4373113058823,284.54208110051326,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.308186043183172e-16,0.0,294.15,289.16410213545436,0.000802209584045937,0.0,0.0004513103066740739,0.0,9.514172678666946e-05,0.0,9.03484691049728e-05,0.0,9.514152620789359e-05,0.0,7.027135680473118e-05,303.15,285.15,298.10477975222034,298.35331159189997,298.05293208340987,297.8017840376002,298.7141504375023,298.20539158052657,0.0,0.0,0.0,-4.706496072714225e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.2868434195976893e-16,0.0,294.15,289.1346744287491,0.0008021880558588347,0.0,0.00045129818280733317,0.0,9.513917011268574e-05,0.0,9.034604272193003e-05,0.0,9.51389702553571e-05,0.0,7.026946844795163e-05,303.15,285.15,298.1044750513445,298.3525813129003,298.0524165760811,297.80129509019497,298.7132111328319,298.2047958326706,0.0,0.0,0.0,-4.70624308284542e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.1311018369438747e-16,0.0,294.15,289.10524375124885,0.0008021663994822927,0.0,0.00045128598692854345,0.0,9.513659826202373e-05,0.0,9.034360191889819e-05,0.0,9.513639912235866e-05,0.0,7.026756888176126e-05,303.15,285.15,298.10417393629257,298.35185676785363,298.0519060506266,297.800813160263,298.71227736494654,298.2042054559965,0.0,0.0,0.0,-4.7059885985923996e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.1109016646919517e-16,0.0,294.15,289.0758115755078,0.000802144492751378,0.0,0.00045127365025767976,0.0,9.513399673287862e-05,0.0,9.034113292856859e-05,0.0,9.513379830900055e-05,0.0,7.026564739516029e-05,303.15,285.15,298.1038746271707,298.35113510865995,298.05139803176104,297.8003347599522,298.7113463844273,298.20361778239425,0.0,0.0,0.0,-4.705731185292908e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.0908318130045644e-16,0.0,294.15,289.04637939976675,0.0008021225860138515,0.0,0.0004512613135837673,0.0,9.5131395203135e-05,0.0,9.03386639375902e-05,0.0,9.513119749500515e-05,0.0,7.026372590811761e-05,303.15,285.15,298.1035753183878,298.3504134502624,298.05089001332897,297.7998563601989,298.71041540494866,298.20303010942536,0.0,0.0,0.0,-4.705473778976974e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.953921882404399e-16,0.0,294.15,289.01694602990966,0.0008021006018234003,0.0,0.00045124893341421887,0.0,9.512878450721857e-05,0.0,9.033618623632848e-05,0.0,9.512858751200984e-05,0.0,7.026179765099476e-05,303.15,285.15,298.10327905713166,298.3496957459822,298.05038546883026,297.79938351460277,298.7094885232617,298.2024464619617,0.0,0.0,0.0,-4.7052154731516334e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.934864779202181e-16,0.0,294.15,288.9875102641853,0.00080207826949127,0.0,0.0004512363575417158,0.0,9.512613256117778e-05,0.0,9.033366935137427e-05,0.0,9.512593627330897e-05,0.0,7.02598389267177e-05,303.15,285.15,298.102988905682,298.34898596886853,298.04988788875454,297.79892180367335,298.7085698565665,298.20187088470897,0.0,0.0,0.0,-4.704953094319161e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.915930622102439e-16,0.0,294.15,288.9580744984609,0.0008020559371573702,0.0,0.00045122378166888863,0.0,9.512348061511317e-05,0.0,9.033115246631635e-05,0.0,9.512328503454518e-05,0.0,7.02578802024234e-05,303.15,285.15,298.1026987545604,298.3482761925368,298.04939030909946,297.79846009327855,298.7076511908964,298.2012953080743,0.0,0.0,0.0,-4.704690722802551e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.8784279786010554e-16,0.0,294.15,288.9286387327365,0.0008020336048217015,0.0,0.0004512112057957374,0.0,9.512082866902474e-05,0.0,9.03286355811547e-05,0.0,9.512063379571845e-05,0.0,7.025592147811184e-05,303.15,285.15,298.1024086037667,298.3475664169871,298.048892729865,297.79799838341853,298.70673252625147,298.20071973205773,0.0,0.0,0.0,-4.704428358601805e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.777764122509786e-16,0.0,294.15,288.8992059349655,0.0008020108898747366,0.0,0.0004511984149622423,0.0,9.511813141878149e-05,0.0,9.032607565218995e-05,0.0,9.511793724218709e-05,0.0,7.025392929239509e-05,303.15,285.15,298.10212839884974,298.3468693828078,298.04840660526264,297.7975587577456,298.70582852802755,298.2001583345387,0.0,0.0,0.0,-4.7041615213258635e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.75984349371137e-16,0.0,294.15,288.86977313884694,0.0008019881170942578,0.0,0.0004511855915935426,0.0,9.511542730977858e-05,0.0,9.032350920990365e-05,0.0,9.511523382985873e-05,0.0,7.025193204082214e-05,303.15,285.15,298.1018482065987,298.346172364535,298.0479204944127,297.7971191583628,298.7049245478122,298.19959695434426,0.0,0.0,0.0,-4.703894013222956e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.742038479098453e-16,0.0,294.15,288.8403403427284,0.0008019653443168598,0.0,0.00045117276822724425,0.0,9.51127232013266e-05,0.0,9.032094276805904e-05,0.0,9.511253041804201e-05,0.0,7.024993478965643e-05,303.15,285.15,298.1015680146635,298.34547534702847,298.0474343839694,297.79667955948594,298.70402056860314,298.1990355747501,0.0,0.0,0.0,-4.703626512783298e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.612111568103488e-16,0.0,294.15,288.81091202427143,0.0008019425421153238,0.0,0.00045115992843990164,0.0,9.511001563669068e-05,0.0,9.031837303399482e-05,0.0,9.510982354515086e-05,0.0,7.024793498580629e-05,303.15,285.15,298.10129228434494,298.34478333019126,298.04695300218356,297.7962508540508,298.7031224266184,298.1984803794778,0.0,0.0,0.0,-4.703358678468897e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.5952596398160225e-16,0.0,294.15,288.78148595234137,0.0008019195782915476,0.0,0.00045114699779340804,0.0,9.51072889206599e-05,0.0,9.031578510823806e-05,0.0,9.510709751842306e-05,0.0,7.02459210368218e-05,303.15,285.15,298.1010187971382,298.34409382795815,298.04647399750985,297.7958276248825,298.7022272200064,298.1979282934991,0.0,0.0,0.0,-4.7030889578598916e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.5785164310375064e-16,0.0,294.15,288.75205988041137,0.0008018966144708641,0.0,0.0004511340671493169,0.0,9.510456220518016e-05,0.0,9.031319718292328e-05,0.0,9.510437149220712e-05,0.0,7.024390708824464e-05,303.15,285.15,298.10074531023923,298.343404326482,298.0459949932342,297.79540439619996,298.7013320143894,298.197376208109,0.0,0.0,0.0,-4.7028192450417927e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.464299764786242e-16,0.0,294.15,288.72263685458216,0.0008018736591623777,0.0,0.00045112114135678047,0.0,9.510183651512687e-05,0.0,9.031061022652584e-05,0.0,9.510164648907817e-05,0.0,7.024189389706373e-05,303.15,285.15,298.10047387238234,298.34271687052126,298.0455180020979,297.79498671747217,298.70043928939845,298.19682695037443,0.0,0.0,0.0,-4.7025496415345496e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.4484014381519213e-16,0.0,294.15,288.6932199350393,0.0008018506060556763,0.0,0.00045110816066969194,0.0,9.509909925792182e-05,0.0,9.03080122760878e-05,0.0,9.509890991417232e-05,0.0,7.02398721624629e-05,303.15,285.15,298.10020654435675,298.34203351736875,298.0450450486843,297.79458017143537,298.699551539964,298.1962833643619,0.0,0.0,0.0,-4.7022789021799934e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.3323880276328606e-16,0.0,294.15,288.66381349450694,0.0008018275852290176,0.0,0.0004510951982806073,0.0,9.509636586403159e-05,0.0,9.030541798362549e-05,0.0,9.509617719741226e-05,0.0,7.023785328133692e-05,303.15,285.15,298.0999426943077,298.3413532606333,298.0445752284395,297.7941842901016,298.6986696311449,298.19574502092536,0.0,0.0,0.0,-4.7020085530317876e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.302390497498161e-16,0.0,294.15,288.6344123171419,0.0008018045416441466,0.0,0.00045108222315771843,0.0,9.509362978867479e-05,0.0,9.030282113936606e-05,0.0,9.509344179657657e-05,0.0,7.023583241971091e-05,303.15,285.15,298.0996805950245,298.34067456355695,298.04410698568887,297.7937937767875,298.697790660047,298.195209316221,0.0,0.0,0.0,-4.7017379466799065e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.221871718696302e-16,0.0,294.15,288.60502297662237,0.0008017815423677276,0.0,0.000451069273083303,0.0,9.509089899904587e-05,0.0,9.030022930505273e-05,0.0,9.509071167688432e-05,0.0,7.023381546214417e-05,303.15,285.15,298.09942143178813,298.33999826085676,298.043641555348,297.7934134412276,298.69691478083604,298.19467789401136,0.0,0.0,0.0,-4.701467871117335e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.2075374064392636e-16,0.0,294.15,288.5756336624937,0.0008017585633705569,0.0,0.0004510563344186627,0.0,9.50881706147955e-05,0.0,9.029763975482784e-05,0.0,9.508798396251412e-05,0.0,7.023180028118232e-05,303.15,285.15,298.09916227884577,298.33932196798634,298.0431761346201,297.7930331412629,298.6960389164988,298.1941464878428,0.0,0.0,0.0,-4.7011980411621376e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.1932955713968873e-16,0.0,294.15,288.54624434836506,0.0008017355843813937,0.0,0.0004510433957591608,0.0,9.50854422316717e-05,0.0,9.029505020559375e-05,0.0,9.508525624923237e-05,0.0,7.022978510105286e-05,303.15,285.15,298.0989031261937,298.3386456758553,298.0427107142734,297.79265284173385,298.69516305313044,298.1936150822374,0.0,0.0,0.0,-4.700928219064057e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.0893699260557515e-16,0.0,294.15,288.5168654891925,0.0008017126325198882,0.0,0.0004510304724622669,0.0,9.508271709151914e-05,0.0,9.029246372802737e-05,0.0,9.508253177509569e-05,0.0,7.022777231620322e-05,303.15,285.15,298.0986461896909,298.3379708859419,298.0422472071923,297.792281808033,298.694289718303,298.19308716183224,0.0,0.0,0.0,-4.7006587256334586e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.0758904435597404e-16,0.0,294.15,288.48749188681217,0.000801689839137336,0.0,0.00045101763837420924,0.0,9.508001075988447e-05,0.0,9.02898951073822e-05,0.0,9.507982610749909e-05,0.0,7.022577342327749e-05,303.15,285.15,298.09839036915287,298.33729685369076,298.0417846638762,297.79191544325715,298.69341765891824,298.192560997779,0.0,0.0,0.0,-4.700391099718575e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.0624979233800212e-16,0.0,294.15,288.4581182844318,0.0008016670457531328,0.0,0.0004510048042858423,0.0,9.507730442822727e-05,0.0,9.028732648663795e-05,0.0,9.507712043984246e-05,0.0,7.022377453033542e-05,303.15,285.15,298.09813454890093,298.33662282217546,298.04132212093754,297.7915490789014,298.6925456004967,298.19203483428237,0.0,0.0,0.0,-4.7001234814224715e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
