,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.9711385532697312e-16,0.0,294.15,288.42875061639927,0.0008016442761945165,0.0,0.00045099198365399737,0.0,9.507460093564703e-05,0.0,9.028476055778525e-05,0.0,9.507441760925495e-05,0.0,7.022177773434289e-05,303.15,285.15,298.09787961442345,298.3359492612319,298.04086031462134,297.79118791787096,298.6916745801573,298.191510337661,0.0,0.0,0.0,-4.699856151579716e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.9584218355192417e-16,0.0,294.15,288.3993948509637,0.0008016218223712464,0.0,0.00045097934075467356,0.0,9.507193491577349e-05,0.0,9.028223020551817e-05,0.0,9.507175224732296e-05,0.0,7.021980861559804e-05,303.15,285.15,298.09762645677483,298.33527664413623,298.0403999860232,297.7908371998473,298.6908056427753,298.1909891859114,0.0,0.0,0.0,-4.6995925343423624e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.9457871591402617e-16,0.0,294.15,288.37003908552816,0.0008015993685512165,0.0,0.0004509666978577745,0.0,9.50692688964527e-05,0.0,9.027969985370019e-05,0.0,9.506908688590714e-05,0.0,7.02178394972618e-05,303.15,285.15,298.09737329940896,298.33460402777376,298.03993965779944,297.7904864822267,298.6899367063515,298.19046803471207,0.0,0.0,0.0,-4.6993289245553394e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.9207618167656227e-16,0.0,294.15,288.3406833200926,0.0008015769147295814,0.0,0.00045095405496057384,0.0,9.506660287711e-05,0.0,9.027716950178541e-05,0.0,9.506642152443276e-05,0.0,7.021587037890966e-05,303.15,285.15,298.0971201423258,298.3339314121445,298.0394793299499,297.7901357650091,298.68906777088597,298.1899468840631,0.0,0.0,0.0,-4.6990653221618235e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.859597550310778e-16,0.0,294.15,288.3113622276602,0.0008015549817186945,0.0,0.00045094170531944223,0.0,9.50639986908232e-05,0.0,9.027469784754255e-05,0.0,9.506381798613391e-05,0.0,7.021394693032511e-05,303.15,285.15,298.09687031556217,298.33325835284745,298.03902040841683,297.78980890264546,298.6882031970979,298.189432235314,0.0,0.0,0.0,-4.698807840438207e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.8476004346653172e-16,0.0,294.15,288.2820411733542,0.0008015331920448823,0.0,0.00045092943631826627,0.0,9.506141150447297e-05,0.0,9.027224233668766e-05,0.0,9.506123144769302e-05,0.0,7.021203603783641e-05,303.15,285.15,298.09662049233964,298.33258529410233,298.03856148911865,297.7894820702751,298.6873386292515,298.1889175950175,0.0,0.0,0.0,-4.698552046276088e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.8356807179085494e-16,0.0,294.15,288.25272011904815,0.0008015114023695449,0.0,0.00045091716731680224,0.0,9.505882431810176e-05,0.0,9.026978682574037e-05,0.0,9.505864490919619e-05,0.0,7.021012514533253e-05,303.15,285.15,298.0963706693954,298.3319122360893,298.0381025701916,297.7891552382824,298.6864740623561,298.188402955263,0.0,0.0,0.0,-4.698296259076718e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.7543683285913797e-16,0.0,294.15,288.2234102246354,0.0008014896902299045,0.0,0.0004509049420092851,0.0,9.505624634616072e-05,0.0,9.026734005914383e-05,0.0,9.505606758228733e-05,0.0,7.020822105859952e-05,303.15,285.15,298.096115267061,298.33123746850094,298.037555724496,297.78883434322944,298.6856078526255,298.18787013118254,0.0,0.0,0.0,-4.698041389869328e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.7318048802368223e-16,0.0,294.15,288.19410594190316,0.0008014683922059947,0.0,0.0004508929497137944,0.0,9.505371749762526e-05,0.0,9.026493993814774e-05,0.0,9.505353937725387e-05,0.0,7.020635325425945e-05,303.15,285.15,298.0958570661061,298.3305618427216,298.0369647767166,297.78851643984524,298.6847408202525,298.18732818912844,0.0,0.0,0.0,-4.6977913833047475e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.6766577119528487e-16,0.0,294.15,288.1648207648761,0.0008014472577471488,0.0,0.00045088104955266057,0.0,9.505120807717944e-05,0.0,9.026255825725955e-05,0.0,9.505103059583833e-05,0.0,7.02044997994774e-05,303.15,285.15,298.0955841011327,298.3298810403207,298.03621779627736,297.7882043219234,298.6838693923332,298.1867513303975,0.0,0.0,0.0,-4.69754330403469e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21159972.0,21159972.0,286.5429071808823,284.5878853123149,0.79617464,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.6023893256828914e-16,0.0,294.15,288.1355388775143,0.0008014263215190713,0.0,0.0004508692609323409,0.0,9.50487221717575e-05,0.0,9.026019890514078e-05,0.0,9.504854532864344e-05,0.0,7.020266371281878e-05,303.15,285.15,298.0953081449681,298.3291992131634,298.0354423927333,297.7878932228345,298.68299641826343,298.18616787839255,0.0,0.0,0.0,-4.6972975556021783e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.592051578116996e-16,0.0,294.15,288.1062635396612,0.0008014057582208089,0.0,0.0004508576821543347,0.0,9.504628050532699e-05,0.0,9.025788156020389e-05,0.0,9.50461042988808e-05,0.0,7.020086030094202e-05,303.15,285.15,298.09502621768723,298.32851533982085,298.03461044658945,297.7875841438857,298.68212035091926,298.1855712997805,0.0,0.0,0.0,-4.697056186185138e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.5817805240961857e-16,0.0,294.15,288.07698820180815,0.0008013851949162947,0.0,0.0004508461033733349,0.0,9.504383883830235e-05,0.0,9.025556421463548e-05,0.0,9.504366326849155e-05,0.0,7.01990568886267e-05,303.15,285.15,298.0947442907201,298.32783146722016,298.0337785009194,297.78727506529697,298.6812442845366,298.1849747217387,0.0,0.0,0.0,-4.696814822912876e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.5463508596584178e-16,0.0,294.15,288.0477352246059,0.0008013650604353133,0.0,0.0004508347659522931,0.0,9.504144805779073e-05,0.0,9.025329518300334e-05,0.0,9.504127312021461e-05,0.0,7.019729106095346e-05,303.15,285.15,298.09444766025695,298.32713932087273,298.0328868779633,297.7869679486711,298.68036106525415,298.18436057460366,0.0,0.0,0.0,-4.696578495398201e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.4971092435521108e-16,0.0,294.15,288.0185097877399,0.0008013454848143613,0.0,0.00045082374308838953,0.0,9.503912359640475e-05,0.0,9.025108911722604e-05,0.0,9.503894928508964e-05,0.0,7.019557421641198e-05,303.15,285.15,298.0941298590784,298.3264373219097,298.0318804491307,297.7866679716796,298.6794665416458,298.1837164286889,0.0,0.0,0.0,-4.696348728582808e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.4874507060229654e-16,0.0,294.15,287.9892843949543,0.0008013261095089886,0.0,0.0004508128329194398,0.0,9.503682289252912e-05,0.0,9.024890561198351e-05,0.0,9.50366492073922e-05,0.0,7.019387491908736e-05,303.15,285.15,298.0938120255968,298.3257353071353,298.0308738660634,297.78636800413886,298.6785720020048,298.1830722409878,0.0,0.0,0.0,-4.696121315296822e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.477854480143824e-16,0.0,294.15,287.96005900216875,0.0008013067342071682,0.0,0.0004508019227529688,0.0,9.503452218921034e-05,0.0,9.024672210720742e-05,0.0,9.503434913022157e-05,0.0,7.019217562217428e-05,303.15,285.15,298.0934941924678,298.3250332931203,298.029867283354,297.78606803695106,298.67767746334306,298.1824280538473,0.0,0.0,0.0,-4.695893907573904e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.4123921817870106e-16,0.0,294.15,287.93085676221665,0.0008012877651461634,0.0,0.0004507912412393311,0.0,9.503226969349416e-05,0.0,9.024458437259343e-05,0.0,9.503209725634087e-05,0.0,7.019051193126685e-05,303.15,285.15,298.093162307347,298.3243218213281,298.028831643931,297.78577008831525,298.67677353354463,298.18177187889324,0.0,0.0,0.0,-4.6956712696808195e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.403280192830684e-16,0.0,294.15,287.9016661450314,0.0008012693172194299,0.0,0.00045078085296188804,0.0,9.503007901795935e-05,0.0,9.024250533925905e-05,0.0,9.502990720039447e-05,0.0,7.01888939005528e-05,303.15,285.15,298.09282336610664,298.3236056015943,298.0277814000475,297.785473155609,298.6758648892198,298.18110968251546,0.0,0.0,0.0,-4.695454746340985e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.394226989489154e-16,0.0,294.15,287.8724755278462,0.0008012508692914823,0.0,0.00045077046468421214,0.0,9.502788834240771e-05,0.0,9.024042630584982e-05,0.0,9.502771714440282e-05,0.0,7.018727586982656e-05,303.15,285.15,298.09248442524125,298.32288938263366,298.02673115641886,297.78517622325467,298.67495624588753,298.18044748668717,0.0,0.0,0.0,-4.695238227993408e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.332469012374805e-16,0.0,294.15,287.8433016437453,0.0008012327092731826,0.0,0.00045076023845096267,0.0,9.502573183096569e-05,0.0,9.023837970958608e-05,0.0,9.50255612496672e-05,0.0,7.018568307261966e-05,303.15,285.15,298.0921373253204,298.3221661406164,298.02567437134496,297.78487980454616,298.6740412933938,298.17977978704437,0.0,0.0,0.0,-4.6950250908061294e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.3238726443957321e-16,0.0,294.15,287.8141612936328,0.0008012154137114305,0.0,0.00045075049868891463,0.0,9.502367787989294e-05,0.0,9.023643049520161e-05,0.0,9.502350790955055e-05,0.0,7.018416602620116e-05,303.15,285.15,298.0917738726979,298.3214288225558,298.0246044721193,297.78458441593034,298.6731136950063,298.1791010556619,0.0,0.0,0.0,-4.6948220932662805e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.3153317355243347e-16,0.0,294.15,287.7850209435204,0.0008011981181340231,0.0,0.000450740758918472,0.0,9.502162392708033e-05,0.0,9.023448127911056e-05,0.0,9.50214545676678e-05,0.0,7.018264897849785e-05,303.15,285.15,298.09141042047514,298.3206915052886,298.0235345730218,297.7842890276681,298.67218609762824,298.1784223248164,0.0,0.0,0.0,-4.694619099944681e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.298414866244414e-16,0.0,294.15,287.75588059340794,0.0008011808225700382,0.0,0.00045073101915599326,0.0,9.501956997597648e-05,0.0,9.023253206458775e-05,0.0,9.50194012274676e-05,0.0,7.018113193205684e-05,303.15,285.15,298.09104696865205,298.3199541888149,298.02246467405234,297.78399363975944,298.6712585012597,298.1777435945077,0.0,0.0,0.0,-4.6944161111820844e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.2570684628774236e-16,0.0,294.15,287.7267846854922,0.0008011642713072801,0.0,0.00045072169829603255,0.0,9.501760434226612e-05,0.0,9.023066670411403e-05,0.0,9.50174361977728e-05,0.0,7.017968011659968e-05,303.15,285.15,298.09066695758486,298.3191983714364,298.0213995364457,297.783698068978,298.6703154100411,298.1770556688972,0.0,0.0,0.0,-4.6942218537273476e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.2013859908360535e-16,0.0,294.15,287.69769217771915,0.0008011478555023672,0.0,0.00045071245365518317,0.0,9.501565477705309e-05,0.0,9.022881660155099e-05,0.0,9.501548723603448e-05,0.0,7.017824016928425e-05,303.15,285.15,298.09028588007754,298.31844116703587,298.02033524819916,297.7834023869757,298.66937137342813,298.17636721114326,0.0,0.0,0.0,-4.694029187989947e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.1936352994757167e-16,0.0,294.15,287.6686064178259,0.0008011318469802736,0.0,0.00045070343816982843,0.0,9.50137535217285e-05,0.0,9.022701237299095e-05,0.0,9.501358658310793e-05,0.0,7.017683590349651e-05,303.15,285.15,298.0899026904334,298.3176812092629,298.01927266481164,297.7831064816451,298.66842546429797,298.17567770209024,0.0,0.0,0.0,-4.693841299479827e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.1407626309191353e-16,0.0,294.15,287.63954220790504,0.0008011159727849042,0.0,0.00045069449833103276,0.0,9.501186821707064e-05,0.0,9.022522328521509e-05,0.0,9.501170187778427e-05,0.0,7.017544341884339e-05,303.15,285.15,298.08951324280235,298.3169124082933,298.0182179157889,297.7828102707812,298.66747224177595,298.17498521588834,0.0,0.0,0.0,-4.693654990893977e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.1334030486241004e-16,0.0,294.15,287.61048882504736,0.0008011005770076971,0.0,0.0004506858276809793,0.0,9.501003966241407e-05,0.0,9.022348808521979e-05,0.0,9.500987392082588e-05,0.0,7.017409284956197e-05,303.15,285.15,298.08912064913125,298.3161391634364,298.0171671059698,297.7825139086934,298.6665153443735,298.17429123432083,0.0,0.0,0.0,-4.6934742930154415e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.126090946365744e-16,0.0,294.15,287.5814354421897,0.0008010851812246792,0.0,0.000450677157028012,0.0,9.500821110716926e-05,0.0,9.022175288461841e-05,0.0,9.500804596325632e-05,0.0,7.017274227984621e-05,303.15,285.15,298.0887280558865,298.3153659194062,298.01611629614644,297.78221754696636,298.66555844800354,298.17359725328186,0.0,0.0,0.0,-4.693293598558516e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.0658123166915309e-16,0.0,294.15,287.5524083069624,0.000801070139986863,0.0,0.000450668685922132,0.0,9.500642462276588e-05,0.0,9.022005762825357e-05,0.0,9.50062600730318e-05,0.0,7.017142278354e-05,303.15,285.15,298.088333751206,298.3145830823853,298.0150453494868,297.78192061017637,298.66459583700976,298.1728957260529,0.0,0.0,0.0,-4.693117064255313e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.058936273206978e-16,0.0,294.15,287.5234230440187,0.0008010558729114978,0.0,0.00045066065048618274,0.0,9.50047299891612e-05,0.0,9.021844958382622e-05,0.0,9.500456602791565e-05,0.0,7.017017112796855e-05,303.15,285.15,298.08793646763553,298.3137844087888,298.0139410285522,297.78162395045075,298.66362321589656,298.1721818142648,0.0,0.0,0.0,-4.692949608002491e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.0521045902287365e-16,0.0,294.15,287.494437781075,0.0008010416058304119,0.0,0.00045065261504733604,0.0,9.500303535496945e-05,0.0,9.02168415387981e-05,0.0,9.500287198219154e-05,0.0,7.016891947196362e-05,303.15,285.15,298.0875391844919,298.3129857360414,298.0128367075686,297.7813272910909,298.6626505958246,298.1714679030035,0.0,0.0,0.0,-4.6927821546805025e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.0385731628777425e-16,0.0,294.15,287.4654525181313,0.0008010273387629904,0.0,0.00045064457961649775,0.0,9.500134072248973e-05,0.0,9.021523349535241e-05,0.0,9.500117793815856e-05,0.0,7.016766781722339e-05,303.15,285.15,298.08714190177506,298.31218706414313,298.01173238653604,297.7810306320968,298.66167797679384,298.170753992269,0.0,0.0,0.0,-4.6926147045164726e-08,299.1501351450903,299.1851446941955,298.7925144327204,298.332071739311,299.6993803162929,0.0,0.0,0.7204123004530257,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.0385731628777425e-16,0.0,294.15,287.4654525181313,0.0008010273387629904,0.0,0.00045064457961649775,0.0,9.500134072248973e-05,0.0,9.021523349535241e-05,0.0,9.500117793815856e-05,0.0,7.016766781722339e-05,303.15,285.15,298.08714190177506,298.31218706414313,298.01173238653604,297.7810306320968,298.66167797679384,298.170753992269,0.0,0.0,0.0,-4.6926147045164726e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.0055010947469463e-16,0.0,294.15,287.4365119581729,0.0008010146268515504,0.0,0.00045063741922751397,0.0,9.499983056567678e-05,0.0,9.021380062243988e-05,0.0,9.499966836399582e-05,0.0,7.016655241563094e-05,303.15,285.15,298.0867493724513,298.3113741493701,298.0105735514248,297.78072358212677,298.660698651784,298.1700238614314,0.0,0.0,0.0,-4.692465481944629e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,9.990141465826508e-17,0.0,294.15,287.4075714535563,0.000801002258634712,0.0,0.0004506304521958092,0.0,9.499836117095058e-05,0.0,9.021240645799466e-05,0.0,9.499819955182525e-05,0.0,7.016546712077764e-05,303.15,285.15,298.0863568443336,298.31056121611795,298.0094146836181,297.78041652256644,298.65971931744485,298.1692937168162,0.0,0.0,0.0,-4.692320288549514e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,9.925690486925183e-17,0.0,294.15,287.3786309489396,0.0008009898904268181,0.0,0.0004506234851694105,0.0,9.49968917773634e-05,0.0,9.021101229459387e-05,0.0,9.499673074077568e-05,0.0,7.016438182676574e-05,303.15,285.15,298.0859643166341,298.3097482837265,298.00825581576584,297.78010946338657,298.65873998414787,298.1685635727322,0.0,0.0,0.0,-4.6921750975142976e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,9.486027095987504e-17,0.0,294.15,287.34973709521915,0.0008009794013628945,0.0,0.0004506175754522643,0.0,9.499564528351402e-05,0.0,9.020982979020992e-05,0.0,9.49954848236952e-05,0.0,7.016346116578889e-05,303.15,285.15,298.0855677737204,298.3089212187911,298.00713797706544,297.77977795237996,298.6577536033373,298.16783170505886,0.0,0.0,0.0,-4.6920519282339404e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,9.424828389811794e-17,0.0,294.15,287.3208666425359,0.0008009701206928842,0.0,0.0004506123456247471,0.0,9.499454212172064e-05,0.0,9.020878339128987e-05,0.0,9.499438223571856e-05,0.0,7.016264636940487e-05,303.15,285.15,298.08516921815635,298.3080870643625,298.0060407183249,297.7794341759915,298.65676368701423,298.1670989727699,0.0,0.0,0.0,-4.691942919649008e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,9.364024504523657e-17,0.0,294.15,287.2919961898526,0.0008009608400174773,0.0,0.00045060711579439496,0.0,9.499343895934468e-05,0.0,9.020773699178907e-05,0.0,9.499327964714606e-05,0.0,7.016183157259066e-05,303.15,285.15,298.0847706630113,298.3072529108109,298.0049434595922,297.7790904000293,298.65577377173383,298.1663662410355,0.0,0.0,0.0,-4.6918339122736036e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,8.891504738071642e-17,0.0,294.15,287.2631371579039,0.0008009517855704517,0.0,0.00045060201326789604,0.0,9.499236263561295e-05,0.0,9.020671607617796e-05,0.0,9.49922038958987e-05,0.0,7.016103659871877e-05,303.15,285.15,298.08437043555523,298.3064153289198,298.00386354950393,297.7787384740873,298.65478170451803,298.1656338985169,0.0,0.0,0.0,-4.6917275574151815e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,8.834141567966916e-17,0.0,294.15,287.2343010254752,0.0008009440582288505,0.0,0.0004505976574116805,0.0,9.499144372191202e-05,0.0,9.020584463512488e-05,0.0,9.499128555187872e-05,0.0,7.016035788738285e-05,303.15,285.15,298.08396685487133,298.30557086944236,298.00281842902166,297.7783702035507,298.65378531939274,298.16490233525576,0.0,0.0,0.0,-4.6916367529942196e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,8.442828878646991e-17,0.0,294.15,287.20549669151956,0.0008009371122934875,0.0,0.000450593741244735,0.0,9.499061750386118e-05,0.0,9.02050612128075e-05,0.0,9.499045989999135e-05,0.0,7.015974764076747e-05,303.15,285.15,298.0835609702915,298.30471835304485,298.0018225617081,297.7779797961614,298.6527858074376,298.1641734977287,0.0,0.0,0.0,-4.6915551061257026e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,8.334243167046352e-17,0.0,294.15,287.1767083235875,0.0008009309761554978,0.0,0.00045059028069803264,0.0,9.498988733800126e-05,0.0,9.020436900013247e-05,0.0,9.498973029844285e-05,0.0,7.015920833798837e-05,303.15,285.15,298.083153927276,298.303861789626,298.00085143247475,297.7775782705807,298.65178472347196,298.1634460286859,0.0,0.0,0.0,-4.691482948022593e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,8.068849579294243e-17,0.0,294.15,287.14872894978583,0.0008009371369127998,0.0,0.0004505937384583634,0.0,9.499061565558073e-05,0.0,9.02050617561607e-05,0.0,9.499045915986781e-05,0.0,7.015974626627895e-05,303.15,285.15,298.0827445179652,298.3030013608008,297.99991671174894,297.7771631319341,298.6507809147239,298.1627213274346,0.0,0.0,0.0,-4.691554855597892e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,8.016793734462416e-17,0.0,294.15,287.12075037577773,0.0008009438612960821,0.0,0.00045059751330539034,0.0,9.499141081888814e-05,0.0,9.020581799025652e-05,0.0,9.499125486689892e-05,0.0,7.016033356659736e-05,303.15,285.15,298.08233510330734,298.30214091946425,297.998982088311,297.7767479540822,298.64977709933066,298.1619966328991,0.0,0.0,0.0,-4.69163336678937e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,7.913687386468823e-17,0.0,294.15,287.092621331046,0.0008009467249292754,0.0,0.00045059911615549954,0.0,9.499174809713658e-05,0.0,9.02061394104909e-05,0.0,9.499159269121716e-05,0.0,7.01605826745524e-05,303.15,285.15,298.08192364714137,298.3012758236055,297.99807636315944,297.77631889349306,298.6487712297925,298.1612731914384,0.0,0.0,0.0,-4.691666649354083e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,7.465874813006586e-17,0.0,294.15,287.0639057540551,0.0008009101497712354,0.0,0.0004505785313096676,0.0,9.498740793004939e-05,0.0,9.020201905041886e-05,0.0,9.498725308703865e-05,0.0,7.015737703718534e-05,303.15,285.15,298.0815078806586,298.3004006296924,297.99722446656114,297.7758625947198,298.64775882726127,298.16055087977867,0.0,0.0,0.0,-4.691237910119723e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,7.369853995701863e-17,0.0,294.15,287.03520026135396,0.0008009066976843675,0.0,0.00045057658096811254,0.0,9.498699614311113e-05,0.0,9.020162915986171e-05,0.0,9.498684185563342e-05,0.0,7.015707288806807e-05,303.15,285.15,298.0810912034915,298.2995231768945,297.99638920366834,297.7753991746461,298.6467445715605,298.1598294660522,0.0,0.0,0.0,-4.691197203156532e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,7.322307691577177e-17,0.0,294.15,287.00658113268935,0.0008009045290410482,0.0,0.0004505753528687518,0.0,9.498673662278949e-05,0.0,9.02013838480432e-05,0.0,9.49865828824928e-05,0.0,7.015688120262457e-05,303.15,285.15,298.08066734002335,298.2986288919614,297.9956748236362,297.7748803259055,298.6457245924313,298.1591151947916,0.0,0.0,0.0,-4.6911715371107854e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.952815373542083e-17,0.0,294.15,286.97795405977666,0.000800901870879072,0.0,0.0004505738493569075,0.0,9.498641904136683e-05,0.0,9.020108340168265e-05,0.0,9.498626584906305e-05,0.0,7.01566466334429e-05,303.15,285.15,298.08024410970796,298.297735802361,297.9949497369537,297.77436628264104,298.64470414101623,298.15840001453597,0.0,0.0,0.0,-4.6911401360765945e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.90795957660689e-17,0.0,294.15,286.9493111553877,0.0008008994011233154,0.0,0.00045057245180418537,0.0,9.498612379577813e-05,0.0,9.020080416886874e-05,0.0,9.49859711528647e-05,0.0,7.015642856142025e-05,303.15,285.15,298.0798221365715,298.29684508640344,297.99420334384126,297.77386180127854,298.64368273321156,298.1576830202613,0.0,0.0,0.0,-4.691110941285342e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.797082064255638e-17,0.0,294.15,286.920693588899,0.0008008973085099082,0.0,0.0004505712664775359,0.0,9.498587329246483e-05,0.0,9.020056741978318e-05,0.0,9.498572119671499e-05,0.0,7.015624353590849e-05,303.15,285.15,298.0793984960804,298.29595066055583,297.99348424495514,297.77334479717365,298.6426606151758,298.15696776278816,0.0,0.0,0.0,-4.691086166127004e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.709662787688065e-17,0.0,294.15,286.89223366280896,0.0008008975623665099,0.0,0.0004505714015594859,0.0,9.498590116248982e-05,0.0,9.020059499205928e-05,0.0,9.498574960006975e-05,0.0,7.015626411611224e-05,303.15,285.15,298.0789644798804,298.2950331487737,297.992934956586,297.77274987938443,298.64163407299276,298.15626330752343,0.0,0.0,0.0,-4.6910888881038765e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.454093253407728e-17,0.0,294.15,286.86366873090594,0.000800896004544326,0.0,0.00045057051721353135,0.0,9.498571411496704e-05,0.0,9.020041849203767e-05,0.0,9.498556309484613e-05,0.0,7.015612595887205e-05,303.15,285.15,298.0785367456507,298.29412856047264,297.99228613950163,297.77220052275334,298.6406056793543,298.15555152954647,0.0,0.0,0.0,-4.6910703811202696e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.412454941325213e-17,0.0,294.15,286.83510384859153,0.0008008951907720458,0.0,0.000450570051457574,0.0,9.498561531128496e-05,0.0,9.020032579019801e-05,0.0,9.498546483331682e-05,0.0,7.015605297823309e-05,303.15,285.15,298.0781090052024,298.29322396102907,297.99163741031396,297.7716511285707,298.6395772791867,298.15483975686055,0.0,0.0,0.0,-4.691060590427253e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,6.309530619885006e-17,0.0,294.15,286.8066598992444,0.0008008958860818636,0.0,0.0004505704349192105,0.0,9.498569554398904e-05,0.0,9.020040308491257e-05,0.0,9.498554559817996e-05,0.0,7.015611223334302e-05,303.15,285.15,298.0776741575057,298.29230408683117,297.99110188157,297.77105129547465,298.6385472214783,298.154135728572,0.0,0.0,0.0,-4.6910684845659544e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.991144232334478e-17,0.0,294.15,286.7782156609468,0.0008008963701424643,0.0,0.0004505706995410763,0.0,9.498575072405654e-05,0.0,9.020045658871117e-05,0.0,9.49856013102492e-05,0.0,7.015615298466229e-05,303.15,285.15,298.07723876776623,298.29138243666875,297.9905786801332,297.7704459383582,298.6375137896868,298.15343192252266,0.0,0.0,0.0,-4.691073904157363e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.914090359856328e-17,0.0,294.15,286.74972828119616,0.0008008969824871669,0.0,0.00045057103625307664,0.0,9.498582109777984e-05,0.0,9.020052452767985e-05,0.0,9.498567221930423e-05,0.0,7.015620495793583e-05,303.15,285.15,298.07680563065304,298.2904653247538,297.99002143269206,297.7698557376872,298.6364792541681,298.15272547599085,0.0,0.0,0.0,-4.6910808243112e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.725763522321937e-17,0.0,294.15,286.72131861320776,0.0008008986226832575,0.0,0.0004505719513695659,0.0,9.498601341336676e-05,0.0,9.020070825205994e-05,0.0,9.498586506369891e-05,0.0,7.015634699710913e-05,303.15,285.15,298.0763687993257,298.2895376783308,297.98954895576384,297.76922998628277,298.63544316815336,298.1520257175713,0.0,0.0,0.0,-4.691099789645866e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.436834713878514e-17,0.0,294.15,286.69290995731154,0.000800900249571651,0.0,0.00045057285900127603,0.0,9.49862041511613e-05,0.0,9.020089047797238e-05,0.0,9.498605633022511e-05,0.0,7.015648787093108e-05,303.15,285.15,298.0759313692831,298.2886095568097,297.98907717405916,297.76860361536455,298.6344059198425,298.15132552707183,0.0,0.0,0.0,-4.6911185991785635e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.401759202622459e-17,0.0,294.15,286.6645032183153,0.0008009021820844043,0.0,0.00045057393857567834,0.0,9.49864311367246e-05,0.0,9.020110712521415e-05,0.0,9.498628384431337e-05,0.0,7.015665551723336e-05,303.15,285.15,298.07549274519124,298.28768049735,297.9886066604198,297.76797605469136,298.6333663445594,298.1506244604424,0.0,0.0,0.0,-4.691140989148926e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.3669099795569815e-17,0.0,294.15,286.63609647931906,0.0008009041146021065,0.0,0.0004505750181528279,0.0,9.498665812286415e-05,0.0,9.02013237730084e-05,0.0,9.498651135898044e-05,0.0,7.015682316396128e-05,303.15,285.15,298.0750541215267,298.28675143881594,297.9881361471028,297.76734849474127,298.6323267702958,298.14992339449657,0.0,0.0,0.0,-4.691163379229497e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.246698726006454e-17,0.0,294.15,286.60784336319006,0.000800907484156774,0.0,0.0004505769064526488,0.0,9.498705561043217e-05,0.0,9.020170230898874e-05,0.0,9.498690936345952e-05,0.0,7.015711674256107e-05,303.15,285.15,298.0746081259554,298.28580666201026,297.9877720196956,297.76667688489977,298.6312878333,298.14923030517224,0.0,0.0,0.0,-4.691202611464872e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.0796241433670866e-17,0.0,294.15,286.5795375392134,0.000800910527947405,0.0,0.0004505786113996828,0.0,9.498741444096254e-05,0.0,9.020204414282648e-05,0.0,9.49872687145243e-05,0.0,7.015738176917407e-05,303.15,285.15,298.07416522120997,298.2848646492689,297.9873914846502,297.76601218007147,298.6302434045967,298.1485353879595,0.0,0.0,0.0,-4.6912380252585826e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.0468531611331793e-17,0.0,294.15,286.5512317941239,0.000800913934794954,0.0,0.00045058052059643793,0.0,9.498781632980382e-05,0.0,9.02024268657367e-05,0.0,9.498767112383194e-05,0.0,7.01576785985093e-05,303.15,285.15,298.0737223122278,298.28392262563204,297.98701103251904,297.7653474431843,298.6291989718468,298.147840477082,0.0,0.0,0.0,-4.691277692354574e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,5.0142935995174645e-17,0.0,294.15,286.5229260490344,0.0008009173416426801,0.0,0.00045058242979322926,0.0,9.498821821864765e-05,0.0,9.020280958865859e-05,0.0,9.498807353314656e-05,0.0,7.015797542784642e-05,303.15,285.15,298.07327940367225,298.28298060292326,297.9866305807031,297.7646827070492,298.62815454010774,298.14714556689114,0.0,0.0,0.0,-4.6913173596182734e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.792182973558998e-17,0.0,294.15,286.49469815899454,0.0008009213535979845,0.0,0.00045058467954928557,0.0,9.49886919080064e-05,0.0,9.020326048299434e-05,0.0,9.498854773714651e-05,0.0,7.015832528884821e-05,303.15,285.15,298.07283213012033,298.282029582054,297.9863049832647,297.7639964172126,298.6271077584929,298.1464541742289,0.0,0.0,0.0,-4.6913641196687026e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.761266405983186e-17,0.0,294.15,286.466509322358,0.00080092586039892,0.0,0.0004505872077652567,0.0,9.498922430333942e-05,0.0,9.02037671198131e-05,0.0,9.498908064416532e-05,0.0,7.015871850990744e-05,303.15,285.15,298.07238266890255,298.28107404749073,297.9860069034482,297.76329931536503,298.62605979788384,298.14576454661807,0.0,0.0,0.0,-4.691416678994396e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.730549295347133e-17,0.0,294.15,286.4383204857214,0.0008009303672097772,0.0,0.0004505897359867279,0.0,9.498975669982537e-05,0.0,9.020427375773862e-05,0.0,9.498961355234282e-05,0.0,7.015911173181815e-05,303.15,285.15,298.07193320811274,298.2801185138576,297.9857088239242,297.76260221429163,298.6250118382756,298.1450749196924,0.0,0.0,0.0,-4.691469238728066e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.521007264298523e-17,0.0,294.15,286.41014562294583,0.0008009348244841062,0.0,0.0004505922363632032,0.0,9.49902832273724e-05,0.0,9.020477482035014e-05,0.0,9.499014059060349e-05,0.0,7.015950061895883e-05,303.15,285.15,298.0714831033306,298.279161314791,297.9854187373968,297.7619021496093,298.6239629920592,298.1443856594374,0.0,0.0,0.0,-4.6915212190798355e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.491840175443897e-17,0.0,294.15,286.3819988056394,0.000800939768435131,0.0,0.00045059501058272727,0.0,9.49908674865992e-05,0.0,9.020533070206332e-05,0.0,9.499072535847115e-05,0.0,7.015993214653892e-05,303.15,285.15,298.0710317058198,298.2782007706497,297.9851447060565,297.7611961311908,298.6229123652628,298.1436971357959,0.0,0.0,0.0,-4.6915789025686026e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
