,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.462861256840395e-17,0.0,294.15,286.35385198833296,0.0008009447123815585,0.0,0.00045059778479957625,0.0,9.49914517452549e-05,0.0,9.020588658324723e-05,0.0,9.4991310125774e-05,0.0,7.016036367369713e-05,303.15,285.15,298.07058030873736,298.2772402274396,297.9848706749991,297.7604901135516,298.62186173946526,298.1430086128386,0.0,0.0,0.0,-4.691636586355212e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.362899426261835e-17,0.0,294.15,286.32576536934727,0.0008009498097759223,0.0,0.0004506006454354059,0.0,9.499205422655069e-05,0.0,9.020645976087524e-05,0.0,9.499191311175626e-05,0.0,7.016080866006863e-05,303.15,285.15,298.07012677534084,298.2762752313305,297.9846157314373,297.7597777690807,298.6208134202087,298.1423217854796,0.0,0.0,0.0,-4.691696070768407e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.223968330956681e-17,0.0,294.15,286.29775333501306,0.0008009552011406921,0.0,0.0004506036715771311,0.0,9.49926916044225e-05,0.0,9.020706606620765e-05,0.0,9.499255098904677e-05,0.0,7.016127942097683e-05,303.15,285.15,298.06966989184554,298.27530175807533,297.9843982079525,297.7590519503716,298.61976156087474,298.14163667382394,0.0,0.0,0.0,-4.691759002999603e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.036865555381709e-17,0.0,294.15,286.2697492926027,0.0008009606648516883,0.0,0.00045060673843165565,0.0,9.499333756562864e-05,0.0,9.020768052138924e-05,0.0,9.49931974491448e-05,0.0,7.016175652151093e-05,303.15,285.15,298.0692128180024,298.2743277036323,297.9841829163847,297.7583254928804,298.6187102958569,298.1409518453513,0.0,0.0,0.0,-4.691822783565903e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,4.0108218864679705e-17,0.0,294.15,286.24176112548685,0.0008009662814843502,0.0,0.00045060989134130863,0.0,9.499400166946305e-05,0.0,9.020831220306298e-05,0.0,9.499386205081695e-05,0.0,7.016224702213721e-05,303.15,285.15,298.06875536639126,298.2733524969438,297.98397204088235,297.7575977754723,298.6176602228992,298.14026758051784,0.0,0.0,0.0,-4.6918883568112e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.8331605385371173e-17,0.0,294.15,286.2138132391531,0.0008009717930024464,0.0,0.00045061298517528323,0.0,9.499465332236571e-05,0.0,9.02089320557207e-05,0.0,9.499451419899708e-05,0.0,7.016272832656933e-05,303.15,285.15,298.06829681049607,298.2723737173747,297.98376991198955,297.7568672489998,298.6166097053371,298.1395834788395,0.0,0.0,0.0,-4.691952700700465e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.808431064000671e-17,0.0,294.15,286.1858856233776,0.0008009774552418097,0.0,0.0004506161638325956,0.0,9.4995322858524e-05,0.0,9.020956888801165e-05,0.0,9.499518422911227e-05,0.0,7.016322283952422e-05,303.15,285.15,298.0678376997525,298.27139313935805,297.9835722011396,297.7561353058476,298.61555896688077,298.1388994625957,0.0,0.0,0.0,-4.692018811694764e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.7838611306325907e-17,0.0,294.15,286.157958007602,0.0008009831174766,0.0,0.0004506193424872387,0.0,9.499599239411161e-05,0.0,9.021020571977516e-05,0.0,9.499585425866377e-05,0.0,7.016371735205756e-05,303.15,285.15,298.0673785894386,298.27041256227426,297.98337449053804,297.75540336348394,298.6145082294049,298.13821544702796,0.0,0.0,0.0,-4.692084923098049e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.6162531221295397e-17,0.0,294.15,286.13005753280413,0.0008009886827681262,0.0,0.0004506224666427386,0.0,9.499665044255954e-05,0.0,9.021083163957646e-05,0.0,9.499651279938985e-05,0.0,7.016420338024305e-05,303.15,285.15,298.0669185573939,298.26942964161526,297.9831810903913,297.75467014480245,298.6134563329561,298.1375311534318,0.0,0.0,0.0,-4.692149900289176e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.59292301669775e-17,0.0,294.15,286.10221148398153,0.0008009941934798129,0.0,0.0004506255601718137,0.0,9.499730203848028e-05,0.0,9.021145142482532e-05,0.0,9.499716488417695e-05,0.0,7.016468464264308e-05,303.15,285.15,298.0664566786241,298.2684420197876,297.9829963427403,297.75393436498126,298.61240211235383,298.13684630369744,0.0,0.0,0.0,-4.692214240691136e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.569743424463205e-17,0.0,294.15,286.0743654351589,0.0008009997041869153,0.0,0.0004506286536982175,0.0,9.499795363383021e-05,0.0,9.021207120954605e-05,0.0,9.49978169684e-05,0.0,7.016516590462144e-05,303.15,285.15,298.06599480028507,298.2674543988939,297.9828115953341,297.75319858594776,298.6113478927299,298.13616145463817,0.0,0.0,0.0,-4.692278581477447e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.523831901732076e-17,0.0,294.15,286.0465193863363,0.0008010052148894332,0.0,0.0004506317472219498,0.0,9.499860522860934e-05,0.0,9.021269099373872e-05,0.0,9.499846905205897e-05,0.0,7.016564716617813e-05,303.15,285.15,298.06553292237675,298.2664667789341,297.9826268481728,297.752462807702,298.61029367408423,298.13547660625403,0.0,0.0,0.0,-4.692342922648111e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.4005970978450665e-17,0.0,294.15,286.01885794055295,0.0008010099852294292,0.0,0.0004506344244805606,0.0,9.49991690821315e-05,0.0,9.021322743427775e-05,0.0,9.49990333836451e-05,0.0,7.01660636224324e-05,303.15,285.15,298.0650451377468,298.2654622319459,297.98209797501454,297.7517192151585,298.60922183577304,298.1347092791278,0.0,0.0,0.0,-4.6923985970018626e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.3786582882141074e-17,0.0,294.15,285.9911966922773,0.0008010147329609084,0.0,0.00045063708902020276,0.0,9.499973025434875e-05,0.0,9.021376132858001e-05,0.0,9.499959503392398e-05,0.0,7.016647809828402e-05,303.15,285.15,298.06455732934137,298.2644576679131,297.98156877988936,297.7509756157452,298.608149981527,298.1339418748832,0.0,0.0,0.0,-4.692454006801888e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.356861015893854e-17,0.0,294.15,285.9635354440017,0.0008010194807022989,0.0,0.0004506397535653442,0.0,9.500029142771888e-05,0.0,9.021429522398884e-05,0.0,9.500015668536141e-05,0.0,7.016689257498708e-05,303.15,285.15,298.064069521387,298.26345310481855,297.9810395854406,297.75023201711997,298.6070781282648,298.13317447140616,0.0,0.0,0.0,-4.692509417042626e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.208167189595468e-17,0.0,294.15,285.93584730789377,0.0008010249311930817,0.0,0.00045064281342961247,0.0,9.500093593733541e-05,0.0,9.021490826053171e-05,0.0,9.500080167450033e-05,0.0,7.016736860354522e-05,303.15,285.15,298.06358471970464,298.2624501757481,297.98056590717096,297.7494884422464,298.60600608712235,298.13241906639854,0.0,0.0,0.0,-4.6925730603545484e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.187469833451329e-17,0.0,294.15,285.90814580301685,0.0008010299558175674,0.0,0.00045064563369112215,0.0,9.500152993490938e-05,0.0,9.021547333139441e-05,0.0,9.500139615245343e-05,0.0,7.016780732407357e-05,303.15,285.15,298.06310141410313,298.2614480579768,297.9801197083793,297.74874488172827,298.60493394157385,298.1316696007523,0.0,0.0,0.0,-4.692631713906845e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.14647484408867e-17,0.0,294.15,285.8804756722478,0.0008010346765868284,0.0,0.00045064828304930426,0.0,9.500208790603226e-05,0.0,9.021600418707261e-05,0.0,9.500195460222234e-05,0.0,7.016821943560266e-05,303.15,285.15,298.06261381875714,298.26044307604417,297.9796219370838,297.74800097640264,298.6038590267012,298.1309077669978,0.0,0.0,0.0,-4.692686808806016e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,3.007100177784654e-17,0.0,294.15,285.8529409752589,0.0008010381523680083,0.0,0.00045065023217417564,0.0,9.500249826835764e-05,0.0,9.021639485421404e-05,0.0,9.500236543564776e-05,0.0,7.01685225238409e-05,303.15,285.15,298.0621072727038,298.25942508008694,297.97888973942685,297.7472553401143,298.6027702897928,298.13008954442495,0.0,0.0,0.0,-4.6927273218422955e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.9876999970389116e-17,0.0,294.15,285.8253743329597,0.0008010416848644149,0.0,0.0004506522131666253,0.0,9.5002915346747e-05,0.0,9.021679190272883e-05,0.0,9.500278298688943e-05,0.0,7.016883057252598e-05,303.15,285.15,298.0616042295111,298.2584087065689,297.97818641273955,297.7465095784507,298.60168063950925,298.1292779133559,0.0,0.0,0.0,-4.692768498453469e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.85535834146009e-17,0.0,294.15,285.79783390645736,0.0008010452052572728,0.0,0.0004506541873828942,0.0,9.500333099830235e-05,0.0,9.02171875932544e-05,0.0,9.500319910983291e-05,0.0,7.016913756736913e-05,303.15,285.15,298.06109725063516,298.25738979866674,297.9774522667784,297.74576353230674,298.6005884177176,298.1284582532209,0.0,0.0,0.0,-4.692809534364508e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.818634735919959e-17,0.0,294.15,285.77030669347926,0.0008010482975004345,0.0,0.00045065592074619023,0.0,9.500369587598798e-05,0.0,9.021753506630381e-05,0.0,9.500356445823976e-05,0.0,7.0169407060811e-05,303.15,285.15,298.06058828773496,298.2563696140404,297.97670253843495,297.74501734581764,298.5994948982962,298.12763453686483,0.0,0.0,0.0,-4.692845554367744e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.7288788252589526e-17,0.0,294.15,285.7428389681486,0.0008010509927436488,0.0,0.00045065743083777483,0.0,9.500401368904296e-05,0.0,9.02178378389673e-05,0.0,9.50038827388038e-05,0.0,7.016964179250251e-05,303.15,285.15,298.0600713478664,298.2553428062707,297.9758946388501,297.7442705664629,298.59839270134165,298.12679441215835,0.0,0.0,0.0,-4.692876924997975e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.711273577906583e-17,0.0,294.15,285.7153713478581,0.0008010533683959537,0.0,0.00045065876113313633,0.0,9.50042935988921e-05,0.0,9.021810461793203e-05,0.0,9.500416311621131e-05,0.0,7.016984852901501e-05,303.15,285.15,298.05955439281564,298.25431598881283,297.97508660586146,297.7435237891606,298.59729049152224,298.1259542536346,0.0,0.0,0.0,-4.69290455111947e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.6937819100695327e-17,0.0,294.15,285.6879037275676,0.0008010557440483649,0.0,0.0004506600914285204,0.0,9.50045735087429e-05,0.0,9.021837139690406e-05,0.0,9.500444349362324e-05,0.0,7.017005526552867e-05,303.15,285.15,298.0590374382392,298.25328917230286,297.9742785738382,297.7427770126456,298.59618828270465,298.1251140959461,0.0,0.0,0.0,-4.69293217732228e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.574459502163718e-17,0.0,294.15,285.6605397232111,0.0008010569906934117,0.0,0.0004506607866867707,0.0,9.50047195514096e-05,0.0,9.021851104127186e-05,0.0,9.500458999850489e-05,0.0,7.01701631282433e-05,303.15,285.15,298.0585095852977,298.25225284282186,297.9734040878325,297.7420307573331,298.59507620536556,298.1242546957302,0.0,0.0,0.0,-4.6929465785662176e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.5578504846013685e-17,0.0,294.15,285.63322770133766,0.0008010575325429202,0.0,0.00045066108550089894,0.0,9.500478202203803e-05,0.0,9.02185713180935e-05,0.0,9.50046529286882e-05,0.0,7.017020926495859e-05,303.15,285.15,298.0579762627502,298.2512117413632,297.97249625690324,297.7412847642942,298.59395917756524,298.12338564057524,0.0,0.0,0.0,-4.6929527235222335e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.5413486194196076e-17,0.0,294.15,285.60591567946415,0.0008010580743924523,0.0,0.00045066138431503204,0.0,9.500484449266682e-05,0.0,9.021863159491673e-05,0.0,9.500471585887244e-05,0.0,7.017025540167415e-05,303.15,285.15,298.0574429406896,298.2501706408576,297.97158842700577,297.74053877204057,298.59284215077355,298.1225165862734,0.0,0.0,0.0,-4.692958868482273e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.42877831984794e-17,0.0,294.15,285.57860443679175,0.0008010590351026519,0.0,0.0004506619187739115,0.0,9.500495664009041e-05,0.0,9.021873904580311e-05,0.0,9.500482846574425e-05,0.0,7.017033822950213e-05,303.15,285.15,298.0569094586853,298.2491291680663,297.9706799672347,297.7397926798209,298.5917239958079,298.121647053923,0.0,0.0,0.0,-4.6929699212510366e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.4131091583266555e-17,0.0,294.15,285.5512948340403,0.0008010595665646681,0.0,0.0004506622117473103,0.0,9.50050178795658e-05,0.0,9.021879815323529e-05,0.0,9.500489016465123e-05,0.0,7.01703834568936e-05,303.15,285.15,298.05637564867743,298.24808694446534,297.96977019394996,297.7390463932226,298.5906035748205,298.1207765510272,0.0,0.0,0.0,-4.692975944593352e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.3743770931574632e-17,0.0,294.15,285.52404482510616,0.0008010593640081806,0.0,0.0004506620918394347,0.0,9.500499208208761e-05,0.0,9.021877460233775e-05,0.0,9.500486482374369e-05,0.0,7.017036439911158e-05,303.15,285.15,298.0558388132769,298.2470411576046,297.968843803451,297.7383015957246,298.58948100114424,298.1199012742403,0.0,0.0,0.0,-4.692973369313195e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.3438395292704553e-17,0.0,294.15,285.49699011477884,0.000801056756005058,0.0,0.0004506606188814248,0.0,9.50046810564646e-05,0.0,9.021848017244274e-05,0.0,9.500455424531214e-05,0.0,7.01701346728718e-05,303.15,285.15,298.05529206207007,298.2459836911931,297.9678629532957,297.7375616764565,298.58835137045367,298.1190103506938,0.0,0.0,0.0,-4.692942615603299e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.2692028802885956e-17,0.0,294.15,285.4697974274013,0.0008010560939132872,0.0,0.0004506602405134142,0.0,9.500460077590387e-05,0.0,9.021840487700499e-05,0.0,9.500447441838578e-05,0.0,7.017007537409421e-05,303.15,285.15,298.054749621646,298.2449316694948,297.966908081115,297.73681718330903,298.58722075211693,298.11812546153635,0.0,0.0,0.0,-4.6929346578756735e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.254563213026566e-17,0.0,294.15,285.4426048134993,0.0008010547152924122,0.0,0.0004506594590386777,0.0,9.500443551560104e-05,0.0,9.021824888297274e-05,0.0,9.500430961182542e-05,0.0,7.01699533095679e-05,303.15,285.15,298.05420717624617,298.2438796435436,297.9659531790352,297.7360726958572,298.5860901277577,298.117240564488,0.0,0.0,0.0,-4.6929183046448823e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.218375919553459e-17,0.0,294.15,285.415577194024,0.0008010515549840159,0.0,0.000450657675388075,0.0,9.500405899359457e-05,0.0,9.021789225384243e-05,0.0,9.500393353590855e-05,0.0,7.016967520793191e-05,303.15,285.15,298.05366050181436,298.2428201440617,297.96497015178204,297.73533374062526,298.5849570131651,298.11634831028977,0.0,0.0,0.0,-4.692881080548533e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.1201118561666195e-17,0.0,294.15,285.3885536202729,0.0008010486407251699,0.0,0.00045065603016824606,0.0,9.500371165481575e-05,0.0,9.021756333708081e-05,0.0,9.500358664286707e-05,0.0,7.016941866093098e-05,303.15,285.15,298.0531120974007,298.2417583629002,297.9639796164934,297.7345943954051,298.58381972979936,298.11545284039977,0.0,0.0,0.0,-4.6928467397225135e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.0928444724633866e-17,0.0,294.15,285.36146708847696,0.0008010457256395673,0.0,0.00045065438441995034,0.0,9.500336420125612e-05,0.0,9.021723431747042e-05,0.0,9.500323963800948e-05,0.0,7.01691620291281e-05,303.15,285.15,298.0525644920599,298.24069838394735,297.96299639570003,297.7338526803225,298.58268133890056,298.11455865818607,0.0,0.0,0.0,-4.6928123875013964e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,2.0262004482824755e-17,0.0,294.15,285.33451005970767,0.0008010411828442732,0.0,0.0004506518230854024,0.0,9.500282373823997e-05,0.0,9.021672199892812e-05,0.0,9.500269961767763e-05,0.0,7.016876284125003e-05,303.15,285.15,298.05201381306284,298.2396316579519,297.96199100464537,297.73311600710366,298.58154004112123,298.113658504777,0.0,0.0,0.0,-4.692758967873519e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.9364488928632527e-17,0.0,294.15,285.3075455284224,0.0008010369229865152,0.0,0.000450649420919043,0.0,9.50023168293897e-05,0.0,9.021624154487512e-05,0.0,9.500219315182109e-05,0.0,7.016838843636181e-05,303.15,285.15,298.0514631800852,298.2385649005521,297.96098635751804,297.732378860406,298.5803978029673,298.11275822030575,0.0,0.0,0.0,-4.6927088634085114e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.923955974002759e-17,0.0,294.15,285.28056579584745,0.0008010325102075067,0.0,0.0004506469327064966,0.0,9.500179178014741e-05,0.0,9.021574386581133e-05,0.0,9.50016685463172e-05,0.0,7.016800063303538e-05,303.15,285.15,298.0509126472294,298.2374980910702,297.9599832340085,297.7316407610483,298.579253687246,298.11185768412054,0.0,0.0,0.0,-4.692656967049799e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.8930751545791544e-17,0.0,294.15,285.25359701268815,0.0008010279855828454,0.0,0.0004506443815821197,0.0,9.500125346890778e-05,0.0,9.021523359182538e-05,0.0,9.500113067832961e-05,0.0,7.016760303444705e-05,303.15,285.15,298.0503621558727,298.2364309915862,297.95897917359076,297.730903137343,298.5781096725618,298.1109570261909,0.0,0.0,0.0,-4.692603760844978e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.8687277568374622e-17,0.0,294.15,285.22693216955525,0.0008010203564305051,0.0,0.000450640084196741,0.0,9.500034704061087e-05,0.0,9.021437371724414e-05,0.0,9.500022467991402e-05,0.0,7.016693354596809e-05,303.15,285.15,298.0498128031084,298.23535581629466,297.9579490781339,297.730178696236,298.5769684351558,298.11005296578577,0.0,0.0,0.0,-4.692514189474501e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.809220450177629e-17,0.0,294.15,285.20006735731005,0.0008010150515300686,0.0,0.0004506370942076497,0.0,9.499971621700505e-05,0.0,9.021377558133596e-05,0.0,9.499959429476683e-05,0.0,7.016646761810235e-05,303.15,285.15,298.0492608098516,298.23428289603316,297.9569303403361,297.7294447218595,298.575819706242,298.1091476948645,0.0,0.0,0.0,-4.692451845141561e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.7975483402819762e-17,0.0,294.15,285.1732026210213,0.0008010090100897347,0.0,0.0004506336898542175,0.0,9.499899804042655e-05,0.0,9.021309449314417e-05,0.0,9.499887655674928e-05,0.0,7.016593717162789e-05,303.15,285.15,298.0487088162793,298.2332099736922,297.95591159263523,297.7287107542896,298.5746709751099,298.10824242240125,0.0,0.0,0.0,-4.6923808717457674e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.768696450503043e-17,0.0,294.15,285.1465324095849,0.0008010010995858492,0.0,0.0004506292341785459,0.0,9.499805824230203e-05,0.0,9.021220293046038e-05,0.0,9.499793718884e-05,0.0,7.016524303630521e-05,303.15,285.15,298.0481597746416,298.232133542428,297.9548806403433,297.72798615118546,298.57352600577474,298.1073372228746,0.0,0.0,0.0,-4.692288005960046e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163824.0,21163824.0,285.5532213333333,284.1557243600064,0.84827648,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.6903511625866045e-17,0.0,294.15,285.1198506634201,0.0008009935857393188,0.0,0.00045062500164794975,0.0,9.499716548539339e-05,0.0,9.021135603994448e-05,0.0,9.499704486247987e-05,0.0,7.016458364546132e-05,303.15,285.15,298.0476095806919,298.2310553156387,297.9538472423354,297.72726046302165,298.57237719337854,298.1064299590132,0.0,0.0,0.0,-4.692199788102921e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.6794459329170977e-17,0.0,294.15,285.09309831526724,0.0008009860669303863,0.0,0.00045062076626187507,0.0,9.499627212302702e-05,0.0,9.021050858083243e-05,0.0,9.499615193372868e-05,0.0,7.01639238074025e-05,303.15,285.15,298.04705782616713,298.2299773603533,297.95281668624455,297.7265311146547,298.57122520250084,298.1055216379841,0.0,0.0,0.0,-4.692111511065848e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.652489668175644e-17,0.0,294.15,285.066443857545,0.0008009776485635407,0.0,0.00045061602488785587,0.0,9.499527209714205e-05,0.0,9.020955982295625e-05,0.0,9.499515233735777e-05,0.0,7.016318518806703e-05,303.15,285.15,298.0465083994452,298.2288983809468,297.9517815206467,297.725806935073,298.5700759353675,298.10461423429587,0.0,0.0,0.0,-4.692012698409174e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.57929181741084e-17,0.0,294.15,285.0399515850165,0.000800968063109432,0.0,0.0004506106270775329,0.0,9.49941336946356e-05,0.0,9.020847964500166e-05,0.0,9.499401435747545e-05,0.0,7.016234436428905e-05,303.15,285.15,298.04596242697124,298.22781677896813,297.95073745029333,297.72509099295917,298.56892951922936,298.1037074336843,0.0,0.0,0.0,-4.691900217913357e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.5691030824513632e-17,0.0,294.15,285.01330584072247,0.0008009593367918392,0.0,0.0004506057124682821,0.0,9.499309714930599e-05,0.0,9.020749620633698e-05,0.0,9.499297824115845e-05,0.0,7.016157877182138e-05,303.15,285.15,298.04541200167165,298.2267349343559,297.9496980722711,297.7243663017044,298.56777550977165,298.1027973639549,0.0,0.0,0.0,-4.691797800028904e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.5439178965110676e-17,0.0,294.15,284.98672635734533,0.0008009499866356826,0.0,0.0004506004469559445,0.0,9.499198663258703e-05,0.0,9.020644251701629e-05,0.0,9.499186815073512e-05,0.0,7.01607585443604e-05,303.15,285.15,298.04486360774933,298.22565277117945,297.94865619946285,297.72364549857343,298.56662373586363,298.1018883625658,0.0,0.0,0.0,-4.691688076459153e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.5240611132154097e-17,0.0,294.15,284.96041965812606,0.0008009380682544621,0.0,0.0004505937368418013,0.0,9.499057158958271e-05,0.0,9.020509961902551e-05,0.0,9.499045352286878e-05,0.0,7.015971339491636e-05,303.15,285.15,298.04432357508034,298.2245692935152,297.94760405293437,297.72294069974043,298.56548116210377,298.10098375667485,0.0,0.0,0.0,-4.691548273849459e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.4755292863077175e-17,0.0,294.15,284.93389624190337,0.0008009285761231451,0.0,0.00045058839150987934,0.0,9.498944424882525e-05,0.0,9.020402994796561e-05,0.0,9.49893266058893e-05,0.0,7.015888074129797e-05,303.15,285.15,298.04377551333624,298.2234840609677,297.9465566548114,297.7222216918998,298.56432628266117,298.10007284073527,0.0,0.0,0.0,-4.69143689150116e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164112.0,21164112.0,285.45294975661375,284.11440712333575,0.85406656,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.4101699835669694e-17,0.0,294.15,284.9074142599979,0.0008009178191731609,0.0,0.0004505823346497054,0.0,9.498816691139572e-05,0.0,9.020281783312601e-05,0.0,9.498804969064048e-05,0.0,7.015793730066243e-05,303.15,285.15,298.04322903075536,298.2223983333156,297.94550706101404,297.7215054755181,298.56317247648525,298.0991624754177,0.0,0.0,0.0,-4.691310694317163e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.4010723310293095e-17,0.0,294.15,284.8810151777535,0.0008009059168467528,0.0,0.000450575633493886,0.0,9.498675375275466e-05,0.0,9.020147673214955e-05,0.0,9.498663695079007e-05,0.0,7.015689354297183e-05,303.15,285.15,298.042685706339,298.22131161385755,297.9444530748142,297.7207948397987,298.56202082032746,298.0982532110274,0.0,0.0,0.0,-4.69117108320687e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.3390111361108555e-17,0.0,294.15,284.8546250085536,0.0008008942572092874,0.0,0.00045056906887854946,0.0,9.4985369378928e-05,0.0,9.020016296505159e-05,0.0,9.498525299533089e-05,0.0,7.015587104565034e-05,303.15,285.15,298.042142228109,298.22022396000085,297.94339795699676,297.7200843433581,298.5608673437401,298.09734316644096,0.0,0.0,0.0,-4.691034317399676e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.3303725618947315e-17,0.0,294.15,284.82823940271726,0.0008008821607379007,0.0,0.0004505622585122461,0.0,9.498393319807972e-05,0.0,9.019880000045997e-05,0.0,9.498381723270892e-05,0.0,7.015481028384036e-05,303.15,285.15,298.0415986760263,298.2191358378123,297.9423422672333,297.7193739257229,298.55971295736396,298.0964327328317,0.0,0.0,0.0,-4.6908924364682553e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.3217897190780521e-17,0.0,294.15,284.8018537968809,0.000800870064266057,0.0,0.00045055544814583977,0.0,9.498249701722408e-05,0.0,9.019743703583527e-05,0.0,9.498238147006702e-05,0.0,7.015374952202504e-05,303.15,285.15,298.04105512443596,298.2180477165916,297.9412865784382,297.71866350884306,298.5585585720119,298.09552230006415,0.0,0.0,0.0,-4.690750557682496e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.2510355111336344e-17,0.0,294.15,284.77565024648436,0.0008008543273923009,0.0,0.00045054658989719735,0.0,9.49806291265007e-05,0.0,9.019566409505743e-05,0.0,9.498051399079863e-05,0.0,7.015236990083079e-05,303.15,285.15,298.0405476321935,298.21696705247825,297.94023191290376,297.71804218569514,298.5574243054189,298.0946426177379,0.0,0.0,0.0,-4.690566041741069e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.2349455745535288e-17,0.0,294.15,284.74937953255926,0.0008008436116695322,0.0,0.0004505405564127803,0.0,9.497935672711103e-05,0.0,9.019445665099448e-05,0.0,9.497924200466735e-05,0.0,7.015143010749111e-05,303.15,285.15,298.0400133331365,298.21587904302413,297.9391726586244,297.7173479652645,298.5562740990903,298.09373741982796,0.0,0.0,0.0,-4.690440344614238e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.2269783749455851e-17,0.0,294.15,284.7232305728717,0.000800822735484004,0.0,0.0004505288069293386,0.0,9.497687933218424e-05,0.0,9.019210490671026e-05,0.0,9.497676501947352e-05,0.0,7.014960030858406e-05,303.15,285.15,298.03949553826675,298.21479234706186,297.9381075925747,297.71669884961074,298.5551312589349,298.09284511728976,0.0,0.0,0.0,-4.690195636682494e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.2111978442873099e-17,0.0,294.15,284.6970816131842,0.0008008018592928675,0.0,0.0004505170574429978,0.0,9.497440193667035e-05,0.0,9.018975316182452e-05,0.0,9.497428803367138e-05,0.0,7.014777050924356e-05,303.15,285.15,298.0389777438701,298.2137056520656,297.93704252747,297.7160497346608,298.5539884197968,298.0919528155727,0.0,0.0,0.0,-4.689950935077638e-08,298.94698430936535,298.9481646983411,298.59718062860185,298.4363221007947,299.46259310808523,0.0,0.0,0.7216111207394048,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,-1.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.2072845263620686e-17,0.0,294.15,284.6970816131842,0.0008008018592928675,0.0,0.0004505170574429978,0.0,9.497440193667035e-05,0.0,9.018975316182452e-05,0.0,9.497428803367138e-05,0.0,7.014777050924356e-05,303.15,285.15,298.0389777438701,298.2137056520656,297.93704252747,297.7160497346608,298.5539884197968,298.0919528155727,0.0,0.0,0.0,-4.689950935077638e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,-1.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.1612993324843105e-17,0.0,294.15,284.6708858248383,0.0008007978288833831,0.0,0.00045051478506133935,0.0,9.497392242640842e-05,0.0,9.018929865604693e-05,0.0,9.497380893261292e-05,0.0,7.014741634114445e-05,303.15,285.15,298.03844873538856,298.2126177358265,297.935982445135,297.71536453437454,298.55284075248517,298.09105084064197,0.0,0.0,0.0,-4.689903553795094e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,-1.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.1538072585199827e-17,0.0,294.15,284.64482451761813,0.0008007586933980707,0.0,0.0004504927632833904,0.0,9.49692795125342e-05,0.0,9.01848904806771e-05,0.0,9.49691664275502e-05,0.0,7.014398709733179e-05,303.15,285.15,298.0379726217943,298.2115357649127,297.9349125972615,297.7148473660069,298.55171063676084,298.09019579734723,0.0,0.0,0.0,-4.689444996093189e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,-1.0,0.0,0.0,1.0,0.7205313659907852,283.15,283.15,271.53213998130377,271.57648031202444,0.0,1.1463635193567841e-17,0.0,294.15,284.6187632103979,0.0008007195579161931,0.0,0.0004504707415078471,0.0,9.496463659921198e-05,0.0,9.018048230574971e-05,0.0,9.496452392300002e-05,0.0,7.014055785392714e-05,303.15,285.15,298.0374965086419,298.2104537949641,297.93384275032923,297.7143301982225,298.5505805220492,298.08934075484143,0.0,0.0,0.0,-4.688986460867267e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,-1.0,-1.0,0.0,5.0,0.7207712823242299,268.15,273.15,271.53213998130377,272.05976211558976,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.59266576172615,0.0008006932255802682,0.0,0.0004504559225305355,0.0,9.49615121204659e-05,0.0,9.017751607217566e-05,0.0,9.496139985261695e-05,0.0,7.013825012112559e-05,303.15,285.15,298.03700067782125,298.20936983286555,297.9327777173519,297.7137385717185,298.5494445604813,298.0884662720477,6581.745692834686,2257.8104328140384,-0.0002931027369150278,-4.6886778915646775e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,-1.0,-1.0,0.0,5.0,0.7211311568246643,268.15,273.15,271.53213998130377,272.2730106713999,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.56658101044366,0.0008006430746960386,0.0,0.00045042770367410096,0.0,9.495556278394739e-05,0.0,9.0171867291089e-05,0.0,9.495545092723947e-05,0.0,7.013385595798231e-05,303.15,285.15,298.0365122131414,298.20828490404205,297.931706527651,297.7131821157234,298.5483065147245,298.0875984550565,6578.125329686745,2257.8104328140384,-0.0002931027369150278,-4.688090392343426e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,-1.0,-1.0,0.0,5.0,0.7214910313250585,268.15,273.15,271.53213998130377,272.2879619971954,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.5405327180813,0.0008005850108846325,0.0,0.0004503950331561312,0.0,9.494867499355304e-05,0.0,9.01653273306137e-05,0.0,9.494856354755399e-05,0.0,7.01287686560106e-05,303.15,285.15,298.03604823285724,298.2072010637577,297.9306277987047,297.71272308072804,298.54717264853167,298.08675456491585,6574.888117479174,2257.8104328140384,-0.0002931027369150278,-4.687410269748906e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,-1.0,-1.0,0.0,5.0,0.7218509058254574,268.15,273.15,271.53213998130377,272.25841478176045,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.51452192718546,0.000800519085801543,0.0,0.0004503579400667892,0.0,9.494085486810276e-05,0.0,9.015790200113738e-05,0.0,9.494074383229308e-05,0.0,7.012299273454415e-05,303.15,285.15,298.0356144915619,298.20611979330744,297.9295257503756,297.7123794919919,298.54604673861286,298.08593725316996,6571.644352258487,2257.8104328140384,-0.0002931027369150278,-4.68663814883358e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,-1.0,-1.0,0.0,5.0,0.7222107803258706,268.15,273.15,271.5321399813036,272.21476052674717,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.4885468494259,0.0008004456932545426,0.0,0.0004503166459405593,0.0,9.49321491162278e-05,0.0,9.0149635658273e-05,0.0,9.493203849007192e-05,0.0,7.011656269242528e-05,303.15,285.15,298.03521090334493,298.2050420026104,297.9280052931843,297.7121601304418,298.54493052936823,298.08506977178996,6568.374921565331,2257.8104328140384,-0.0002931027369150278,-4.6857786630175076e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,-1.0,-1.0,0.0,5.0,0.7225706548262871,268.15,273.15,271.5321399813034,272.1646449973144,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.4626099486821,0.0008003652141167587,0.0,0.00045027136505278745,0.0,9.492260290942202e-05,0.0,9.014057119758203e-05,0.0,9.49224926921994e-05,0.0,7.010951189316532e-05,303.15,285.15,298.03483444517997,298.2039689140029,297.9258210383581,297.7120910378699,298.54382662307097,298.0841084116964,6565.149574509036,2257.8104328140384,-0.0002931027369150278,-4.684836295244831e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
