,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,-1.0,-1.0,0.0,5.0,0.7229305293267003,268.15,273.15,271.53213998130417,272.11353490894834,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.4367057792975,0.000800279384631044,0.0,0.0004502230741794179,0.0,9.49124221632746e-05,0.0,9.013090416143514e-05,0.0,9.491231235423883e-05,0.0,7.010199242531677e-05,303.15,285.15,298.0344773283558,298.202900332046,297.9231322567037,297.71216305507846,298.5427340016581,298.0830813947684,6562.011072276487,2257.8104328140384,-0.0002931027369150278,-4.683831394091715e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,-1.0,-1.0,0.0,5.0,0.7232904038271181,268.15,273.15,271.5321399813045,272.06383677485235,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.4108415398451,0.0008001893299815762,0.0,0.00045017240633466366,0.0,9.490174032510931e-05,0.0,9.012076127364873e-05,0.0,9.490163092303653e-05,0.0,7.00941028526221e-05,303.15,285.15,298.0341395991364,298.2018369924745,297.91990906849503,297.7124254317127,298.54165385633905,298.08199298963154,6559.0348717191655,2257.8104328140384,-0.0002931027369150278,-4.682777149329373e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,-1.0,-1.0,0.0,5.0,0.7236502783275313,268.15,273.15,271.5321399813018,272.016030657286,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.3850057208663,0.0008000981828885193,0.0,0.00045012112392289934,0.0,9.489092893034663e-05,0.0,9.011049535336593e-05,0.0,9.489081993407128e-05,0.0,7.008611758987605e-05,303.15,285.15,298.0338128329405,298.20077718497845,297.91635939784305,297.712839106047,298.54058187978427,298.0808740803187,6556.20500951368,2257.8104328140384,-0.0002931027369150278,-4.681710239232674e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,-1.0,-1.0,0.0,5.0,0.7240101528279312,268.15,273.15,271.53213998128376,271.9707398476233,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.35920138499466,0.0008000086270662651,0.0,0.0004500707367568534,0.0,9.48803062657631e-05,0.0,9.010040865237029e-05,0.0,9.488019767361887e-05,0.0,7.007827172261109e-05,303.15,285.15,298.03349561402973,298.19972111334954,297.912487649606,297.7134380202312,298.5395184956901,298.07973217858137,6553.554368785346,2257.8104328140384,-0.0002931027369150278,-4.6806620719542486e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164904.0,21164904.0,285.14442079461276,283.99556878219704,0.8730970000000001,0.0,-1.0,-1.0,0.0,5.0,0.7243700273283559,268.15,273.15,271.5321399812754,271.92904942336224,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.333435387481,0.0007999256113650007,0.0,0.000450024028977728,0.0,9.487045926203494e-05,0.0,9.0091058532219e-05,0.0,9.487035107138646e-05,0.0,7.007099875583235e-05,303.15,285.15,298.03318505316014,298.19866886283944,297.90828457422504,297.71428091739904,298.5384637309912,298.078576627723,6551.149952479241,2257.8104328140384,-0.0002931027369150278,-4.679690544697637e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,-1.0,-1.0,0.0,5.0,0.7247299018287495,268.15,273.15,271.53213998128314,271.89044929228726,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.3076995803477,0.0007998537314201962,0.0,0.0004499835860029713,0.0,9.48619329557405e-05,0.0,9.008296257228648e-05,0.0,9.486182516369035e-05,0.0,7.006470125170156e-05,303.15,285.15,298.03287467066144,298.19761877979533,297.90386650662447,297.7153340646362,298.53741378593656,298.0774215615308,6548.945511999824,2257.8104328140384,-0.0002931027369150278,-4.678849399137206e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,-1.0,-1.0,0.0,5.0,0.7250897763291352,268.15,273.15,271.5321399812929,271.85509432027766,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.281993571183,0.0007997987290888432,0.0,0.00044995263810039744,0.0,9.485540832602603e-05,0.0,9.00767674452816e-05,0.0,9.485530092892326e-05,0.0,7.005988217909986e-05,303.15,285.15,298.0325554465031,298.1965697146446,297.89929293686987,297.7166284847845,298.5363662608272,298.07628256872584,6546.940907997048,2257.8104328140384,-0.0002931027369150278,-4.678205771167486e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,-1.0,-1.0,0.0,5.0,0.7254496508295221,268.15,273.15,271.5321399812992,271.8235931322455,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.2563332398558,0.0007997664992268856,0.0,0.0004499345016190243,0.0,9.485158449947626e-05,0.0,9.007313705622263e-05,0.0,9.485147749246644e-05,0.0,7.00570579105509e-05,303.15,285.15,298.03221695676734,298.19552037440366,297.8945782589678,297.7182389686914,298.5353184429449,298.075174600355,6545.164754583406,2257.8104328140384,-0.0002931027369150278,-4.677828578205075e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,-1.0,-1.0,0.0,5.0,0.7258095253299313,268.15,273.15,271.53213998130275,271.7954020386234,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.2303634634328,0.0007997400967802376,0.0,0.00044991964352020675,0.0,9.484845179081103e-05,0.0,9.007016297590725e-05,0.0,9.484834517701941e-05,0.0,7.005474409928909e-05,303.15,285.15,298.03185528251953,298.1944682618511,297.88976541207137,297.7201420737805,298.53426608471176,298.0740994229868,6543.582700113174,2257.8104328140384,-0.0002931027369150278,-4.677519572885086e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165084.0,21165084.0,285.06166981818177,283.9684637020403,0.8788076250000001,0.0,-1.0,-1.0,0.0,5.0,0.7261693998303406,268.15,273.15,271.532139981304,271.7695762113685,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.2039954973338,0.0007997425828346057,0.0,0.000449921037547107,0.0,9.484874521870258e-05,0.0,9.007044244119551e-05,0.0,9.484863899979534e-05,0.0,7.005496082079694e-05,303.15,285.15,298.0314626469048,298.1934115811087,297.8849264400493,297.72230635232216,298.5332057694804,298.0730625579731,6542.136199750844,2257.8104328140384,-0.0002931027369150278,-4.6775484995863454e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,-1.0,-1.0,0.0,5.0,0.7265292743307498,268.15,273.15,271.53213998130406,271.74647692174824,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.17773793076185,0.000799831702786255,0.0,0.0004499711703125043,0.0,9.485931335954755e-05,0.0,9.008047899321042e-05,0.0,9.485920752143475e-05,0.0,7.006276641039197e-05,303.15,285.15,298.031024108061,298.19234979272454,297.88008673030924,297.7248109205245,298.5321349625526,298.0720813028344,6540.845049301114,2257.8104328140384,-0.0002931027369150278,-4.6785908861998216e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,-1.0,-1.0,0.0,5.0,0.7268891488311443,268.15,273.15,271.5321399813039,271.7269556134516,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.15219036629514,0.0007999323190374519,0.0,0.0004500277708213206,0.0,9.48712449920688e-05,0.0,9.009181032145219e-05,0.0,9.487113952102985e-05,0.0,7.007157907040214e-05,303.15,285.15,298.0304872370751,298.19127781192276,297.87528851075024,297.72776466973863,298.53104062118956,298.07117177013527,6539.782499540564,2257.8104328140384,-0.0002931027369150278,-4.67976791328685e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,-1.0,-1.0,0.0,5.0,0.7272490233315333,268.15,273.15,271.5321399813038,271.7099408478035,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.12667566040807,0.0008000590930024225,0.0,0.00045009908723486503,0.0,9.488627891529532e-05,0.0,9.010608764972348e-05,0.0,9.488617380638253e-05,0.0,7.008268307179674e-05,303.15,285.15,298.0299069551644,298.1901905142234,297.8705876785512,297.73118822174297,298.52991734051903,298.0703581420402,6538.827007495794,2257.8104328140384,-0.0002931027369150278,-4.6812511927825e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165228.0,21165228.0,284.992781037037,283.94654266011673,0.883664125,0.0,-1.0,-1.0,0.0,5.0,0.7276088978319157,268.15,273.15,271.5321399813038,271.69462000543217,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.1011873425677,0.0008002171628414818,0.0,0.00045018801018562754,0.0,9.490502450881073e-05,0.0,9.012388965888992e-05,0.0,9.490491975672443e-05,0.0,7.009652850026039e-05,303.15,285.15,298.02925765799387,298.18908772372276,297.8660026268449,297.73503043019076,298.5287654486848,298.0696287774874,6537.964452764602,2257.8104328140384,-0.0002931027369150278,-4.683101007981266e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,-1.0,-1.0,0.0,5.0,0.7279687723322985,268.15,273.15,271.53213998130377,271.68109415786137,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.07572840410666,0.0008004035123058955,0.0,0.00045029284279131534,0.0,9.492712404966271e-05,0.0,9.014487664711748e-05,0.0,9.492701964936085e-05,0.0,7.011285114283747e-05,303.15,285.15,298.0285297783256,298.187964131972,297.86158923962864,297.7393914848054,298.5275759377332,298.069010114493,6537.206528194998,2257.8104328140384,-0.0002931027369150278,-4.6852822635986555e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,-1.0,-1.0,0.0,5.0,0.7283286468327147,268.15,273.15,271.53213998130377,271.66870742447287,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.05028936155463,0.0008006032636436029,0.0,0.0004504052150795271,0.0,9.495081304684693e-05,0.0,9.016737301615069e-05,0.0,9.495070899573818e-05,0.0,7.013034775246575e-05,303.15,285.15,298.02775324611395,298.18682509318796,297.85731686897196,297.74406381082304,298.5263594483627,298.06846369349194,6536.514694129851,2257.8104328140384,-0.0002931027369150278,-4.687620966120311e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,-1.0,-1.0,0.0,5.0,0.7286885213330949,268.15,273.15,271.53213998130377,271.6577158033225,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,284.02487498849223,0.0008008173922935118,0.0,0.00045052567582181107,0.0,9.497620718824005e-05,0.0,9.019148862525277e-05,0.0,9.497610348337497e-05,0.0,7.014910377581958e-05,303.15,285.15,298.0269198647289,298.18566672368314,297.8532228963163,297.7492620948811,298.5251096676698,298.0680362494558,6535.903789383173,2257.8104328140384,-0.0002931027369150278,-4.6901286588646344e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,-1.0,-1.0,0.0,5.0,0.7290483958335097,268.15,273.15,271.53213998130377,271.6480282622777,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.99948709312474,0.0008010298337028072,0.0,0.00045064518738759075,0.0,9.500140123317774e-05,0.0,9.021541421597252e-05,0.0,9.500129787361715e-05,0.0,7.016771200862145e-05,303.15,285.15,298.02602340024214,298.18448632483427,297.84933598132585,297.7538364397769,298.5238233697436,298.06750110318455,6535.366987966852,2257.8104328140384,-0.0002931027369150278,-4.69261725420113e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,-1.0,-1.0,0.0,5.0,0.7294082703339164,268.15,273.15,271.53213998130377,271.63931391642126,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.9741205718147,0.0008012369163733103,0.0,0.0004507616842493443,0.0,9.502595974342246e-05,0.0,9.02387362871641e-05,0.0,9.502585672896828e-05,0.0,7.018585083766693e-05,303.15,285.15,298.02507707578144,298.18328767984224,297.8456006521301,297.75788420728065,298.52250706351407,298.06687133570966,6534.885138215035,2257.8104328140384,-0.0002931027369150278,-4.695043707823872e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,-1.0,-1.0,0.0,5.0,0.7297681448343164,268.15,273.15,271.53213998130377,271.6315099925749,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.9487773708077,0.0008014220057063031,0.0,0.0004508658080775474,0.0,9.5047909871161e-05,0.0,9.025958137909195e-05,0.0,9.504780720367353e-05,0.0,7.020206312426839e-05,303.15,285.15,298.02408567511753,298.1820698734433,297.84204726096397,297.7613188413217,298.5211604481332,298.06613641979595,6534.4541865095725,2257.8104328140384,-0.0002931027369150278,-4.697212973826393e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,-1.0,-1.0,0.0,5.0,0.7301280193347232,268.15,273.15,271.53213998130377,271.6243132215936,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.9234500467363,0.0008015922214778195,0.0,0.0004509615643224035,0.0,9.506809601285795e-05,0.0,9.027875134988176e-05,0.0,9.50679936936275e-05,0.0,7.021697253678126e-05,303.15,285.15,298.0230647535808,298.18083915720445,297.8386189217076,297.76434642021576,298.5197935490613,298.065332560354,6534.057159587514,2257.8104328140384,-0.0002931027369150278,-4.699208350684707e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,-1.0,-1.0,0.0,5.0,0.7304878938351129,268.15,273.15,271.5321399813089,271.61847056357755,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.8981654878077,0.0008017666861883116,0.0,0.00045105971099744985,0.0,9.508878608802746e-05,0.0,9.029839986300186e-05,0.0,9.50886841146015e-05,0.0,7.023225415286024e-05,303.15,285.15,298.0219610383088,298.17957320814094,297.8354500024279,297.76650208751084,298.5183728669104,298.06437184065976,6533.735208773314,2257.8104328140384,-0.0002931027369150278,-4.7012539808140974e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,-1.0,-1.0,0.0,5.0,0.7308477683355205,268.15,273.15,271.532139981313,271.6132852677207,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.8729098573184,0.0008018431476679301,0.0,0.0004511027228192762,0.0,9.509785307750444e-05,0.0,9.030701083625847e-05,0.0,9.509775146119529e-05,0.0,7.023895099736842e-05,303.15,285.15,298.0208746706074,298.17829071809024,297.8325756047254,297.76826869605145,298.5169314513108,298.06338822815707,6533.449542306953,2257.8104328140384,-0.0002931027369150278,-4.7021505627565526e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,-1.0,-1.0,0.0,5.0,0.7312076428359281,268.15,273.15,271.5321399813153,271.608684944292,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.8476892465622,0.0008017391995494298,0.0,0.00045104423942362416,0.0,9.508552366192743e-05,0.0,9.029530331030378e-05,0.0,9.508542242423063e-05,0.0,7.022984452985251e-05,303.15,285.15,298.0199146874187,298.17700145754003,297.8300975103193,297.7697034869588,298.5154927280563,298.0624419740587,6533.19611580983,2257.8104328140384,-0.0002931027369150278,-4.700931346496263e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,-1.0,-1.0,0.0,5.0,0.7315675173363072,268.15,273.15,271.532139981314,271.60477467895055,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.82251997941313,0.0008015690022293362,0.0,0.00045094848543070356,0.0,9.5065337160733e-05,0.0,9.027613451889352e-05,0.0,9.50652363079651e-05,0.0,7.021493484562738e-05,303.15,285.15,298.0191471465964,298.17571734560755,297.82819142997715,297.77075430713523,298.51408908448934,298.0615798627611,6532.980688365593,2257.8104328140384,-0.0002931027369150278,-4.698935524214624e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,-1.0,-1.0,0.0,5.0,0.7319273918367072,268.15,273.15,271.53213998131105,271.6011247777257,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.79737105597496,0.0008013954521597091,0.0,0.00045085084525233,0.0,9.504475303011565e-05,0.0,9.025658812794128e-05,0.0,9.504465256178313e-05,0.0,7.019973147366999e-05,303.15,285.15,298.01845430569307,298.174436571227,297.8265101841736,297.7716607508737,298.5127020122475,298.060752764843,6532.7795986507745,2257.8104328140384,-0.0002931027369150278,-4.696900825620775e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,-1.0,-1.0,0.0,5.0,0.732287266337108,268.15,273.15,271.5321399813086,271.59792589898956,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.7722674306108,0.0008011779307009655,0.0,0.0004507284675719264,0.0,9.501895394011046e-05,0.0,9.023208949311055e-05,0.0,9.501885385992603e-05,0.0,7.018067635045292e-05,303.15,285.15,298.01793778294655,298.17274030930304,297.8253619080445,297.77231019688264,298.51137294513876,298.0599446284631,6532.603329976359,2257.8104328140384,-0.0002931027369150278,-4.6943512672687815e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,-1.0,-1.0,0.0,5.0,0.7326471408375079,268.15,273.15,271.5321399813068,271.5951585464521,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.7472125790589,0.0008009330316362801,0.0,0.0004505906877584736,0.0,9.498990789838015e-05,0.0,9.020450747744863e-05,0.0,9.498980820782276e-05,0.0,7.015922303974644e-05,303.15,285.15,298.017593596174,298.1702957263042,297.82472968485877,297.7727239363787,298.5101107060715,298.0590907299574,6532.4508095074325,2257.8104328140384,-0.0002931027369150278,-4.691481665014074e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,-1.0,-1.0,0.0,5.0,0.733007015337908,268.15,273.15,271.5321399813057,271.59281497335814,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.7222111814101,0.0008006760792808221,0.0,0.00045044612700097605,0.0,9.495943235491876e-05,0.0,9.01755679710992e-05,0.0,9.49593330533785e-05,0.0,7.013671390393881e-05,303.15,285.15,298.0174223878553,298.16675686648034,297.8246106088907,297.7729165908087,298.50892568349127,298.0581264275053,6532.321611167615,2257.8104328140384,-0.0002931027369150278,-4.688471779955601e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,-1.0,-1.0,0.0,5.0,0.7333668898383058,268.15,273.15,271.53213998130593,271.5905896598031,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.69722904921923,0.0008004272953742419,0.0,0.000450306161677991,0.0,9.49299255850583e-05,0.0,9.014754843161675e-05,0.0,9.492982667061714e-05,0.0,7.011492030102689e-05,303.15,285.15,298.01729176260216,298.16270292143264,297.8247117513158,297.7730434605798,298.50776813431247,298.0571036060486,6532.198923573748,2257.8104328140384,-0.0002931027369150278,-4.6855584946245876e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,-1.0,-1.0,0.0,5.0,0.7337267643387058,268.15,273.15,271.53213998131014,271.5887479073934,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.67230940231383,0.0008002050049605009,0.0,0.0004501811011509041,0.0,9.490356092721364e-05,0.0,9.01225127059145e-05,0.0,9.490346239418504e-05,0.0,7.009544745138786e-05,303.15,285.15,298.0172927633436,298.15697835276814,297.82552714623023,297.7729569666913,298.50669968950126,298.0558909837069,6532.097347633119,2257.8104328140384,-0.0002931027369150278,-4.682956203112479e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,-1.0,-1.0,0.0,5.0,0.7340866388391019,268.15,273.15,271.53213998130906,271.5870040508455,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.64723138989217,0.0008000117515578728,0.0,0.00045007237635322754,0.0,9.488064003847148e-05,0.0,9.010074725569326e-05,0.0,9.488054188157162e-05,0.0,7.007851815791457e-05,303.15,285.15,298.0172978665206,298.1509254227133,297.8266189402658,297.7728147751866,298.5056475841696,298.0546609177712,6532.001214902062,2257.8104328140384,-0.0002931027369150278,-4.680694409352233e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,-1.0,-1.0,0.0,5.0,0.7344465133394567,268.15,273.15,271.5321399813075,271.58551464735166,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.62169496821133,0.0007998611180278813,0.0,0.0004499876287949506,0.0,9.486277384348602e-05,0.0,9.008378184513456e-05,0.0,9.48626760531704e-05,0.0,7.006532224410143e-05,303.15,285.15,298.01732509374307,298.14399361679966,297.8283858363186,297.77252553266766,298.5046440496689,298.0533748258396,6531.919087406906,2257.8104328140384,-0.0002931027369150278,-4.678931779568477e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,-1.0,-1.0,0.0,5.0,0.7348063878398566,268.15,273.15,271.53213998130656,271.5842496911173,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.59688987248865,0.0007998451214980402,0.0,0.0004499786256130049,0.0,9.486087546738184e-05,0.0,9.008197983026747e-05,0.0,9.48607780285292e-05,0.0,7.006392010701494e-05,303.15,285.15,298.0172866227462,298.13648563798705,297.8309746286869,297.7720988643924,298.5036620344131,298.05210155764513,6531.849334754184,2257.8104328140384,-0.0002931027369150278,-4.678744493564947e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,-1.0,-1.0,0.0,5.0,0.7351662623402652,268.15,273.15,271.5321399813056,271.58301200923484,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.57239279098616,0.000799848586307325,0.0,0.0004499805710226974,0.0,9.486128518401102e-05,0.0,9.008236963357129e-05,0.0,9.486118809540687e-05,0.0,7.00642227193644e-05,303.15,285.15,298.017219914175,298.12895436288505,297.8337337933677,297.7716528769027,298.5026732328643,298.05084683603894,6531.781108710207,2257.8104328140384,-0.0002931027369150278,-4.6787848856486443e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,-1.0,-1.0,0.0,5.0,0.7355261368406651,268.15,273.15,271.53213998130514,271.5819618808513,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.54660142498545,0.0007999482677780746,0.0,0.00045003664633649844,0.0,9.487310614060516e-05,0.0,9.00935957859238e-05,0.0,9.487300938274837e-05,0.0,7.007295363482106e-05,303.15,285.15,298.0170288187668,298.1211161980812,297.8374753376077,297.7710835867455,298.5016767563304,298.0496761395063,6531.7230866434875,2257.8104328140384,-0.0002931027369150278,-4.679951027465415e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,-1.0,-1.0,0.0,5.0,0.7358860113410717,268.15,273.15,271.53213998130565,271.58098680838356,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.52008141251815,0.0008000579245608394,0.0,0.0004500983336355054,0.0,9.488611017509264e-05,0.0,9.010594540730299e-05,0.0,9.488601374298929e-05,0.0,7.008255836761934e-05,303.15,285.15,298.0168248371576,298.1132750941939,297.8414534371174,297.77049673143773,298.50067693904947,298.04854540779127,6531.670507137432,2257.8104328140384,-0.0002931027369150278,-4.681234050532716e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,-1.0,-1.0,0.0,5.0,0.7362458858414566,268.15,273.15,271.5321399813098,271.58040279006406,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.4909842464007,0.0008002889375328423,0.0,0.00045022829397109454,0.0,9.491350699841796e-05,0.0,9.013196270879481e-05,0.0,9.4913410862989e-05,0.0,7.010279356544052e-05,303.15,285.15,298.016510714121,298.1054032762323,297.84679292973476,297.769804483858,298.4996540377881,298.04763308834686,6531.644591283872,2257.8104328140384,-0.0002931027369150278,-4.683937691411834e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166128.0,21166128.0,284.5333237979798,283.79948420742596,0.916736,0.0,-1.0,-1.0,0.0,5.0,0.7366057603418437,268.15,273.15,271.5321399813085,271.5796865534275,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.4663119045891,0.000800517743110136,0.0,0.0004503570122274654,0.0,9.494064195366385e-05,0.0,9.015773137637558e-05,0.0,9.494054613532767e-05,0.0,7.012283534821846e-05,303.15,285.15,298.01672116822556,298.0977156885209,297.84583945082795,297.7691716921483,298.49876319967336,298.0456422398792,6531.603294461332,2257.8104328140384,-0.0002931027369150278,-4.6866162659256486e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,-1.0,-1.0,0.0,5.0,0.7369656348422436,268.15,273.15,271.5321399813073,271.57903837627794,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.4416783403409,0.0008007453604317998,0.0,0.0004504850620380597,0.0,9.496763599427268e-05,0.0,9.018336622516163e-05,0.0,9.49675404916569e-05,0.0,7.014277305193736e-05,303.15,285.15,298.0176569945653,298.0902760025851,297.8374912840623,297.76860443903996,298.49804201836247,298.04241414772304,6531.565688118991,2257.8104328140384,-0.0002931027369150278,-4.689281689607405e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,-1.0,-1.0,0.0,5.0,0.7373255093426436,268.15,273.15,271.5321399813061,271.5783901991283,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.41704477609267,0.0008009729777696767,0.0,0.0004506131118557076,0.0,9.499463003614665e-05,0.0,9.020900107555348e-05,0.0,9.499453484944623e-05,0.0,7.016271075658901e-05,303.15,285.15,298.0185928196608,298.08283630154625,297.82914311002486,297.768037186843,298.4973208377937,298.0391860511738,6531.528081954336,2257.8104328140384,-0.0002931027369150278,-4.691947871151012e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,-1.0,-1.0,0.0,5.0,0.7376853838430193,268.15,273.15,271.53213998130553,271.57778264699,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.3924323750066,0.0008011859475084804,0.0,0.00045073292121843093,0.0,9.501988689244839e-05,0.0,9.023298625461625e-05,0.0,9.501979202268074e-05,0.0,7.018136538188973e-05,303.15,285.15,298.01935610384356,298.075598783037,297.82094864429024,297.76750157415364,298.4966401057392,298.03600904221275,6531.493176253832,2257.8104328140384,-0.0002931027369150278,-4.694443156863908e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166272.0,21166272.0,284.45910448484847,283.7737463021271,0.9219839999999999,0.0,-1.0,-1.0,0.0,5.0,0.7380452583434106,268.15,273.15,271.5321399813052,271.5773315190753,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.3679090471275,0.0008013630650835894,0.0,0.00045083256088457107,0.0,9.504089173963259e-05,0.0,9.025293362450745e-05,0.0,9.50407971875396e-05,0.0,7.019687948774304e-05,303.15,285.15,298.0196002841535,298.06943639632146,297.81384552254747,297.76699790951716,298.4959127706109,298.0331585766301,6531.467834539106,2257.8104328140384,-0.0002931027369150278,-4.696518860863728e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,-1.0,-1.0,0.0,5.0,0.7384051328438107,268.15,273.15,271.53213998130485,271.57689492748773,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.3433939968883,0.0008015370496079459,0.0,0.0004509304379593539,0.0,9.506152501171341e-05,0.0,9.02725281380593e-05,0.0,9.506143077747198e-05,0.0,7.021211914949001e-05,303.15,285.15,298.01979623052534,298.0633739148053,297.8068438241623,297.7664972105353,298.49518109693634,298.0303384553929,6531.443381647877,2257.8104328140384,-0.0002931027369150278,-4.6985582920029427e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,-1.0,-1.0,0.0,5.0,0.7387650073441969,268.15,273.15,271.5321399813045,271.57645553642703,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.3188783564684,0.0008018447396930042,0.0,0.0004511035353944166,0.0,9.509801563434912e-05,0.0,9.030718114318048e-05,0.0,9.509792170248548e-05,0.0,7.023907099643466e-05,303.15,285.15,298.0200042742597,298.05729913202885,297.79995165555005,297.76598988377924,298.494448611846,298.02753871149275,6531.4187495760925,2257.8104328140384,-0.0002931027369150278,-4.702166193075352e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,-1.0,-1.0,0.0,5.0,0.7391248818446002,268.15,273.15,271.5321399813042,271.5760476065786,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.294392762745,0.0008016707339501286,0.0,0.00045100563936329184,0.0,9.507737759718994e-05,0.0,9.02875835062128e-05,0.0,9.507728402321788e-05,0.0,7.022382780951501e-05,303.15,285.15,298.02014143954887,298.05170765995274,297.7943544333206,297.7654508489094,298.49369853971626,298.02507058428955,6531.395948262417,2257.8104328140384,-0.0002931027369150278,-4.7001254665267446e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,-1.0,-1.0,0.0,5.0,0.7394847563450002,268.15,273.15,271.5321399813041,271.5757212579904,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.2699919614361,0.0008014434897476241,0.0,0.00045087779235515997,0.0,9.505042553951163e-05,0.0,9.026198992947603e-05,0.0,9.505033232673065e-05,0.0,7.020392110853217e-05,303.15,285.15,298.0201338410755,298.0475425858302,297.79199122414644,297.7648228557281,298.49289014870914,298.0234761310979,6531.377773912647,2257.8104328140384,-0.0002931027369150278,-4.697461072215076e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,-1.0,-1.0,0.0,5.0,0.739844630845422,268.15,273.15,271.53213998130394,271.5753901369301,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.24396331121415,0.0008011489583601694,0.0,0.00045071209085914234,0.0,9.501549331176145e-05,0.0,9.022881819140812e-05,0.0,9.501540046075098e-05,0.0,7.017812028112999e-05,303.15,285.15,298.0201319801282,298.04330834265284,297.78955953907445,297.7641969924906,298.4920842173289,298.021856214335,6531.359182789343,2257.8104328140384,-0.0002931027369150278,-4.6940089320105815e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,-1.0,-1.0,0.0,5.0,0.7402045053458106,268.15,273.15,271.5321399813043,271.5750804852259,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.21559352583273,0.0008009346161180991,0.0,0.0004505915024750727,0.0,9.49900714804466e-05,0.0,9.020467771199407e-05,0.0,9.498997897006641e-05,0.0,7.015934380029671e-05,303.15,285.15,298.0200884818067,298.03982431344104,297.7883013415073,297.7635540599306,298.49124960925275,298.02060356118767,6531.341438723901,2257.8104328140384,-0.0002931027369150278,-4.69149742898049e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,-1.0,-1.0,0.0,5.0,0.7405643798462475,268.15,273.15,271.5321399813043,271.57476855897795,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.1899567183805,0.0008007903859663479,0.0,0.00045051035777344005,0.0,9.497296483602016e-05,0.0,9.018843354129435e-05,0.0,9.497287266921422e-05,0.0,7.014670888813243e-05,303.15,285.15,298.0200225705409,298.0367544212577,297.78704280516536,297.762906454423,298.49040082668006,298.01942541561345,6531.32214296609,2257.8104328140384,-0.0002931027369150278,-4.689807759383149e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,-1.0,-1.0,0.0,5.0,0.7409242543466515,268.15,273.15,271.5321399813038,271.57448756139695,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.1656858192091,0.0008005700134948916,0.0,0.00045038637672464166,0.0,9.49468277738067e-05,0.0,9.016361389310508e-05,0.0,9.494673596295668e-05,0.0,7.012740414006553e-05,303.15,285.15,298.0199157245819,298.03484950986876,297.78744514693017,297.76220961804614,298.4887437097668,298.0186327418388,6531.306200097605,2257.8104328140384,-0.0002931027369150278,-4.687226760359139e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,-1.0,-1.0,0.0,5.0,0.7412841288470381,268.15,273.15,271.5321399813027,271.5742395849867,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.14144378596325,0.0008003420708031662,0.0,0.00045025813681625286,0.0,9.491979289437551e-05,0.0,9.013794165548682e-05,0.0,9.491970143924863e-05,0.0,7.010743626726394e-05,303.15,285.15,298.0197932133015,298.0335019909329,297.7883476768767,297.7614807861773,298.4856633648762,298.01775740643296,6531.29302696369,2257.8104328140384,-0.0002931027369150278,-4.6845578514072845e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,-1.0,-1.0,0.0,5.0,0.741644003347434,268.15,273.15,271.5321399813028,271.5740540601275,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.11728151635606,0.0008001647641385064,0.0,0.00045015838386334913,0.0,9.48987634085011e-05,0.0,9.01179722671899e-05,0.0,9.48986723005807e-05,0.0,7.009190395774591e-05,303.15,285.15,298.0195965168454,298.0337806090555,297.7895392214058,297.76056741554305,298.48053538545315,298.0168038296606,6531.283139795801,2257.8104328140384,-0.0002931027369150278,-4.6824823226917126e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,-1.0,-1.0,0.0,5.0,0.742003877847834,268.15,273.15,271.532139981303,271.57387333174285,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.0931253739573,0.0007999912103219014,0.0,0.0004500607421994599,0.0,9.487817900795253e-05,0.0,9.009842554109253e-05,0.0,9.487808824647098e-05,0.0,7.007670038673893e-05,303.15,285.15,298.0193941213813,298.03418414476675,297.7907529294439,297.759639867677,298.47525019034026,298.01584425072184,6531.273504922432,2257.8104328140384,-0.0002931027369150278,-4.6804511672486483e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,-1.0,-1.0,0.0,5.0,0.7423637523482424,268.15,273.15,271.53213998130326,271.5737043243412,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.06997527210854,0.0007998984451904024,0.0,0.0004500085507786609,0.0,9.48671760588355e-05,0.0,9.008797757871667e-05,0.0,9.486708563688701e-05,0.0,7.006857364315897e-05,303.15,285.15,298.0191519023524,298.0353520868554,297.7916648434566,297.7586330755493,298.4695611212358,298.01487260588993,6531.2639746444465,2257.8104328140384,-0.0002931027369150278,-4.6793656260037955e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,-1.0,-1.0,0.0,5.0,0.7427236268486441,268.15,273.15,271.53213998130343,271.5735764506068,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.0455493930426,0.0007998965650576529,0.0,0.00045000748973014873,0.0,9.486695201038609e-05,0.0,9.008776548590607e-05,0.0,9.486686191098091e-05,0.0,7.006840815901542e-05,303.15,285.15,298.01881062421194,298.037973052264,297.79158572243665,297.7574848206079,298.46360312922195,298.0138914697485,6531.257085497059,2257.8104328140384,-0.0002931027369150278,-4.679343506236247e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,-1.0,-1.0,0.0,5.0,0.7430835013490441,268.15,273.15,271.53213998130354,271.5734784944362,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,283.01974890948276,0.0007999402332140316,0.0,0.0004500320534226593,0.0,9.487212997040293e-05,0.0,9.009268324743009e-05,0.0,9.48720401821755e-05,0.0,7.007223258000807e-05,303.15,285.15,298.0184013980639,298.0415347450279,297.79080242632034,297.7562462472798,298.45754970242444,298.01290690382325,6531.252329816892,2257.8104328140384,-0.0002931027369150278,-4.6798543196307394e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,-1.0,-1.0,0.0,5.0,0.7434433758494565,268.15,273.15,271.5321399813036,271.5733800674724,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.9945455949669,0.0008000065167043328,0.0,0.00045006934007593127,0.0,9.487999008028197e-05,0.0,9.010014804203358e-05,0.0,9.487990060260155e-05,0.0,7.007803802775212e-05,303.15,285.15,298.01797813685,298.0452628513492,297.78983425110545,297.7549934877619,298.4515269074691,298.0119191269072,6531.247334294533,2257.8104328140384,-0.0002931027369150278,-4.6806297846921564e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,-1.0,-1.0,0.0,5.0,0.7438032503498565,268.15,273.15,271.53213998130366,271.57328517728666,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.9705558081473,0.0008001771254107165,0.0,0.0004501653182033597,0.0,9.490022305008188e-05,0.0,9.01193623859276e-05,0.0,9.490013387437745e-05,0.0,7.009298202773283e-05,303.15,285.15,298.0174810426581,298.0499045333564,297.7878829378727,297.75366181036543,298.4456617851666,298.01091842188384,6531.241832715662,2257.8104328140384,-0.0002931027369150278,-4.682626262034897e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,-1.0,-1.0,0.0,5.0,0.7441631248502585,268.15,273.15,271.53213998130366,271.57320091742474,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.946615356981,0.0008003934707201308,0.0,0.00045028702697704663,0.0,9.492588034929405e-05,0.0,9.014372778999736e-05,0.0,9.492579146869862e-05,0.0,7.011193241898647e-05,303.15,285.15,298.01684933713403,298.05590361233845,297.78462804865654,297.7522109396898,298.4402077517229,298.0099599379084,6531.236953875846,2257.8104328140384,-0.0002931027369150278,-4.685158598669502e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,-1.0,-1.0,0.0,5.0,0.7445229993506585,268.15,273.15,271.5321399813037,271.5731213258732,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.9226965715844,0.0008006299012902533,0.0,0.0004504200353805513,0.0,9.495391974611215e-05,0.0,9.017035528556856e-05,0.0,9.495383115773024e-05,0.0,7.013264221943685e-05,303.15,285.15,298.01615851741286,298.0624987832831,297.78080069319697,297.7507077259246,298.43493424603463,298.00901999317045,6531.2323485132365,2257.8104328140384,-0.0002931027369150278,-4.687926829072982e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,-1.0,-1.0,0.0,5.0,0.7448828738510787,268.15,273.15,271.5321399813037,271.5730355740057,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.89557634856243,0.00080081806857853,0.0,0.00045052589183991866,0.0,9.497623520683008e-05,0.0,9.019154717156492e-05,0.0,9.497614690034555e-05,0.0,7.014912434028089e-05,303.15,285.15,298.0154476578148,298.0689398115493,297.7769254915919,297.7491845177246,298.42975176554955,298.00804984884604,6531.227028983291,2257.8104328140384,-0.0002931027369150278,-4.6901305509170866e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,-1.0,-1.0,0.0,5.0,0.7452427483514786,268.15,273.15,271.5321399813037,271.5729524104655,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.8693948171055,0.0008010711157824098,0.0,0.0004506682485824499,0.0,9.5006245359156e-05,0.0,9.022004611479644e-05,0.0,9.50061573306912e-05,0.0,7.017128973415177e-05,303.15,285.15,298.0146464812155,298.07540489469613,297.772383848058,297.74757564334277,298.42495636073795,298.0069934456101,6531.222022874141,2257.8104328140384,-0.0002931027369150278,-4.693094947604022e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
