,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,-1.0,-1.0,0.0,5.0,0.7456026228518691,268.15,273.15,271.53213998130377,271.5728819658638,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.8447094791054,0.0008013026694133787,0.0,0.0004507985134144181,0.0,9.503370638590503e-05,0.0,9.02461243634998e-05,0.0,9.503361864355013e-05,0.0,7.019157235249203e-05,303.15,285.15,298.0137605563203,298.08075959159294,297.767633174463,297.74588488544384,298.4205395353903,298.00571554864206,6531.217960863876,2257.8104328140384,-0.0002931027369150278,-4.6958083597214184e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,-1.0,-1.0,0.0,5.0,0.7459624973522475,268.15,273.15,271.5321399813038,271.57282015798324,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.8211557494668,0.0008015421926268108,0.0,0.00045093326178135537,0.0,9.506211259032199e-05,0.0,9.027310018310131e-05,0.0,9.506202513760687e-05,0.0,7.021255307580638e-05,303.15,285.15,298.01280939582716,298.0852345490116,297.76267282758323,297.74413215376705,298.4164105923494,298.00425190370765,6531.214564253805,2257.8104328140384,-0.0002931027369150278,-4.6986159859515866e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,-1.0,-1.0,0.0,5.0,0.7463223718526475,268.15,273.15,271.532139981304,271.57275906393386,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.79736383727425,0.0008017272796648934,0.0,0.00045103738534309554,0.0,9.508406272167796e-05,0.0,9.029394516946769e-05,0.0,9.508397556338021e-05,0.0,7.022876536552324e-05,303.15,285.15,298.0118477316327,298.0895473276811,297.75769857150374,297.7423672306057,298.4123456446723,298.0027613012191,6531.211221330064,2257.8104328140384,-0.0002931027369150278,-4.7007860799228117e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,-1.0,-1.0,0.0,5.0,0.7466822463530728,268.15,273.15,271.53213998130406,271.57270706876324,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.77361372080753,0.0008018793070800573,0.0,0.000451122910188623,0.0,9.510209202327982e-05,0.0,9.031106684569361e-05,0.0,9.510200516163425e-05,0.0,7.024208174372905e-05,303.15,285.15,298.01081232389447,298.0929025631806,297.75285395569506,297.7405186364322,298.40868929141396,298.0011553541233,6531.208351162812,2257.8104328140384,-0.0002931027369150278,-4.7025689132260526e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,-1.0,-1.0,0.0,5.0,0.7470421208534752,268.15,273.15,271.5321399813041,271.57265763920805,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.7498920760863,0.0008020512280229505,0.0,0.00045121962679202,0.0,9.512248068187348e-05,0.0,9.03304290182707e-05,0.0,9.512239411393012e-05,0.0,7.0257140734992e-05,303.15,285.15,298.0097653449218,298.0958625110302,297.74836277320355,297.7386514802169,298.4052783124381,297.9995840843621,6531.205596853768,2257.8104328140384,-0.0002931027369150278,-4.704585462158514e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,-1.0,-1.0,0.0,5.0,0.7474019953538749,268.15,273.15,271.53213998130406,271.57261595191756,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.7262652079654,0.0008019809600860159,0.0,0.00045118009232306356,0.0,9.511414599221816e-05,0.0,9.032251485264583e-05,0.0,9.511405974115969e-05,0.0,7.025098475894683e-05,303.15,285.15,298.00868477830903,298.0975448982846,297.7456211597577,297.7367252894175,298.4027621750047,297.99826766015474,6531.203165202981,2257.8104328140384,-0.0002931027369150278,-4.703761036778721e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,-1.0,-1.0,0.0,5.0,0.7477618698542748,268.15,273.15,271.53213998130394,271.5725742861309,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.70263863983246,0.0008019097165318909,0.0,0.00045114000899004086,0.0,9.510569559554257e-05,0.0,9.03144908089207e-05,0.0,9.510560966141001e-05,0.0,7.024474332209054e-05,303.15,285.15,298.0076041429065,298.0992234841497,297.7428855764403,297.7347989463259,298.4002488365848,297.9969521972815,6531.200734408403,2257.8104328140384,-0.0002931027369150278,-4.702925240269219e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,-1.0,-1.0,0.0,5.0,0.7481217443546745,268.15,273.15,271.5321399813039,271.57253268776356,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.6790152025169,0.0008018364629748052,0.0,0.00045109879486705606,0.0,9.509700681502301e-05,0.0,9.030624039026909e-05,0.0,9.509692119788287e-05,0.0,7.023832581573905e-05,303.15,285.15,298.00652554660167,298.10087608250655,297.740205358416,297.7328737398083,298.39775985739857,297.99564811694626,6531.198305439463,2257.8104328140384,-0.0002931027369150278,-4.70206594412141e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167316.0,21167316.0,283.97200290909086,283.5653185526079,0.952734875,0.0,-1.0,-1.0,0.0,5.0,0.7484816188550719,268.15,273.15,271.5321399813039,271.57249357303374,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.6555219065671,0.000801689075197125,0.0,0.00045101587420794603,0.0,9.507952580368605e-05,0.0,9.028964066479497e-05,0.0,9.507944050750968e-05,0.0,7.022541439764086e-05,303.15,285.15,298.0055390298734,298.101511557377,297.73969320665924,297.7310032273424,298.3962358040454,297.99479656505946,6531.195941208695,2257.8104328140384,-0.0002931027369150278,-4.7003373789690084e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,-1.0,-1.0,0.0,5.0,0.7488414933554719,268.15,273.15,271.5321399813039,271.5724544607069,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.63202873637357,0.0008015414091393225,0.0,0.0004509327969945631,0.0,9.506201178897312e-05,0.0,9.027300959833739e-05,0.0,9.506192681367407e-05,0.0,7.021247860336241e-05,303.15,285.15,298.0045526033513,298.10214604774114,297.739183153853,297.7291327693577,298.3947126861953,297.9939454520997,6531.193577041274,2257.8104328140384,-0.0002931027369150278,-4.698605869094077e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,-1.0,-1.0,0.0,5.0,0.7492013678558719,268.15,273.15,271.5321399813038,271.57241534838005,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.6085355661801,0.0008013937430634019,0.0,0.000450849719772071,0.0,9.504449777246784e-05,0.0,9.025637852994454e-05,0.0,9.504441311793364e-05,0.0,7.019954280776108e-05,303.15,285.15,298.00356617752266,298.10278053664734,297.73867310127383,297.727262312348,298.3931895686783,297.99309433929403,6531.191212874536,2257.8104328140384,-0.0002931027369150278,-4.696874678038121e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,-1.0,-1.0,0.0,5.0,0.7495612423562551,268.15,273.15,271.5321399813038,271.5723765209097,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.58511532382715,0.0008012378803613946,0.0,0.00045076203129927774,0.0,9.502601165195206e-05,0.0,9.023882432522192e-05,0.0,9.502592731681016e-05,0.0,7.018588901946299e-05,303.15,285.15,298.00263350367027,298.10302459835407,297.7389347757417,297.724858319569,298.3920841428551,297.99230706803803,6531.188847692127,2257.8104328140384,-0.0002931027369150278,-4.695047745909906e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,-1.0,-1.0,0.0,5.0,0.7499211168566552,268.15,273.15,271.5321399813038,271.57233783635974,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.561731662795,0.0008010774944202325,0.0,0.00045067179814618454,0.0,9.500698908383055e-05,0.0,9.02207606954079e-05,0.0,9.500690506737286e-05,0.0,7.017183901279799e-05,303.15,285.15,298.0017277937893,298.10307281411997,297.73958357199393,297.72218671902993,298.39118824419245,297.9915518286251,6531.186482001719,2257.8104328140384,-0.0002931027369150278,-4.693168169923345e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,-1.0,-1.0,0.0,5.0,0.7502809913570552,268.15,273.15,271.5321399813038,271.5722991518097,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.5383480017629,0.0008009171084897845,0.0,0.0004505815650002823,0.0,9.498796651736249e-05,0.0,9.020269706691335e-05,0.0,9.498788281946813e-05,0.0,7.015778900735519e-05,303.15,285.15,298.00082208454,298.1031210297795,297.74023236766885,297.71951511924607,298.39029234596245,297.9907965894394,6531.1841163120125,2257.8104328140384,-0.0002931027369150278,-4.6912889704138786e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,-1.0,-1.0,0.0,5.0,0.750640865857422,268.15,273.15,271.53213998130576,271.57226033069867,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.51503731522376,0.0008007678514102527,0.0,0.00045049759277106016,0.0,9.497026382932303e-05,0.0,9.018588681986062e-05,0.0,9.497018044659744e-05,0.0,7.01447138596488e-05,303.15,285.15,297.99993488052195,298.10288664403623,297.741232333297,297.7157757836973,298.3897096515924,297.989907858629,6531.181732721264,2257.8104328140384,-0.0002931027369150278,-4.689540496238935e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,-1.0,-1.0,0.0,5.0,0.7510007403578107,268.15,273.15,271.5321399813081,271.5722214859307,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.4917760565027,0.0008006329016102838,0.0,0.0004504216695787176,0.0,9.495425797597804e-05,0.0,9.017068792179581e-05,0.0,9.495417490539209e-05,0.0,7.013289198828911e-05,303.15,285.15,297.999048145239,298.10250427389497,297.74228741307604,297.71165123230827,298.38927308825544,297.98895283055475,6531.179346866322,2257.8104328140384,-0.0002931027369150278,-4.6879598956416755e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,-1.0,-1.0,0.0,5.0,0.7513606148582107,268.15,273.15,271.5321399813075,271.57218258245655,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.4685755634628,0.0008005128024890327,0.0,0.00045035410113353653,0.0,9.494001340505218e-05,0.0,9.015716157307595e-05,0.0,9.493993064320999e-05,0.0,7.012237099415008e-05,303.15,285.15,297.9981620772387,298.101938559042,297.7434066161621,297.7070175892985,298.3890197448353,297.98790891731534,6531.176958019669,2257.8104328140384,-0.0002931027369150278,-4.6865534467334436e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,-1.0,-1.0,0.0,5.0,0.7517204893586107,268.15,273.15,271.5321399813069,271.57214367898246,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.4453750704229,0.0008003927033601473,0.0,0.00045028653268491277,0.0,9.492576883350171e-05,0.0,9.014363522357855e-05,0.0,9.492568638031439e-05,0.0,7.011184999955041e-05,303.15,285.15,297.9972760098417,298.1013728453421,297.744525817727,297.7023839444206,298.38876640162795,297.9868650037919,6531.174569173713,2257.8104328140384,-0.0002931027369150278,-4.6851472087791906e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,-1.0,-1.0,0.0,5.0,0.75208036385899,268.15,273.15,271.5321399813066,271.57210042590987,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.42115612859146,0.0008002669929195164,0.0,0.00045021580746766035,0.0,9.491085878320583e-05,0.0,9.012947691015261e-05,0.0,9.491077663423084e-05,0.0,7.010083748465526e-05,303.15,285.15,297.996383218822,298.10073434919815,297.74554877066277,297.6977569684182,298.3885499723356,297.9857946558874,6531.171784997338,2257.8104328140384,-0.0002931027369150278,-4.683675505975189e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,-1.0,-1.0,0.0,5.0,0.7524402383593903,268.15,273.15,271.53213998130616,271.5720552722273,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.3973184108345,0.0008001889777634692,0.0,0.00045017191476940543,0.0,9.490160534827509e-05,0.0,9.012069024440772e-05,0.0,9.490152349816206e-05,0.0,7.009400292663334e-05,303.15,285.15,297.9954815916887,298.09997251141976,297.7464073536736,297.69305833001135,298.3884184249028,297.9846676423393,6531.16895254082,2257.8104328140384,-0.0002931027369150278,-4.6827622444025966e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,-1.0,-1.0,0.0,5.0,0.7528001128597903,268.15,273.15,271.5321399813053,271.57201419099664,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.37420960690343,0.0008001154686066862,0.0,0.00045013055703790373,0.0,9.489288631150059e-05,0.0,9.011241106068273e-05,0.0,9.489280476246928e-05,0.0,7.008756307324936e-05,303.15,285.15,297.99458064695557,298.0992094310782,297.74725728545394,297.6883416127951,298.38829352966826,297.98353650119026,6531.166498683935,2257.8104328140384,-0.0002931027369150278,-4.681901809851596e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,-1.0,-1.0,0.0,5.0,0.753159987360186,268.15,273.15,271.5321399813048,271.57197490276394,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.35116341490146,0.0008000577366144414,0.0,0.0004500980752827407,0.0,9.48860384384619e-05,0.0,9.010590877207579e-05,0.0,9.4885957187028e-05,0.0,7.008250525505215e-05,303.15,285.15,297.993665486706,298.09834067767594,297.74780977458244,297.6838318186591,298.3881632981776,297.98236221116025,6531.164143906306,2257.8104328140384,-0.0002931027369150278,-4.681226082529259e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,-1.0,-1.0,0.0,5.0,0.753519861860586,268.15,273.15,271.5321399813044,271.57193630391464,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.32813794784175,0.0008000064165671503,0.0,0.00045006920078163464,0.0,9.487995101830441e-05,0.0,9.010012862522796e-05,0.0,9.48798700631703e-05,0.0,7.007800910477195e-05,303.15,285.15,297.992745280077,298.0974331376912,297.7482582394267,297.6793842649958,298.3880362720372,297.9811714388456,6531.161827927317,2257.8104328140384,-0.0002931027369150278,-4.6806254336509816e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,-1.0,-1.0,0.0,5.0,0.7538797363609964,268.15,273.15,271.5321399813041,271.57189857630806,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.3051969737495,0.0007999675751828877,0.0,0.00045004734659059403,0.0,9.487534356598587e-05,0.0,9.009575388388668e-05,0.0,9.487526290341403e-05,0.0,7.007460605372463e-05,303.15,285.15,297.9918181363552,298.09645024156833,297.7483747851177,297.67541042673446,298.3877678182466,297.9799642816045,6531.159550610472,2257.8104328140384,-0.0002931027369150278,-4.680170835959841e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031829,0.959800875,0.0,-1.0,-1.0,0.0,5.0,0.7542396108613901,268.15,273.15,271.532139981304,271.57186210558126,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.2826016083396,0.0007999406750854075,0.0,0.000450032210372971,0.0,9.487215234361884e-05,0.0,9.009272402425878e-05,0.0,9.487207197143694e-05,0.0,7.00722490253106e-05,303.15,285.15,297.99088404630646,298.0954030820384,297.7482273958594,297.6717684963122,298.3874174600515,297.9787400961136,6531.157381274674,2257.8104328140384,-0.0002931027369150278,-4.679855977581833e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,-1.0,-1.0,0.0,5.0,0.7545994853617929,268.15,273.15,271.53213998130394,271.5718259629408,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.2598591932783,0.000799917587105823,0.0,0.00045001921878976697,0.0,9.486941323636178e-05,0.0,9.009012350215113e-05,0.0,9.486933315364203e-05,0.0,7.007022592758359e-05,303.15,285.15,297.98994385688997,298.09434186447845,297.74802648497456,297.6681803708418,298.3870382286753,297.977506161172,6531.15519998363,2257.8104328140384,-0.0002931027369150278,-4.679585734495181e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,-1.0,-1.0,0.0,5.0,0.7549593598621929,268.15,273.15,271.5321399813039,271.5717898592101,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.23696358106446,0.0007998950129331432,0.0,0.0004500065162824338,0.0,9.48667350712446e-05,0.0,9.00875808493288e-05,0.0,9.486665527661548e-05,0.0,7.006824784152494e-05,303.15,285.15,297.98900095820125,298.0932585828648,297.7477208764253,297.6647584544139,298.3865975792902,297.97626729023915,6531.152987600241,2257.8104328140384,-0.0002931027369150278,-4.6793215129821246e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,-1.0,-1.0,0.0,5.0,0.755319234362593,268.15,273.15,271.5321399813039,271.57175375547945,3.9682539682539675,0.14142398701461695,928.9527531656204,294.15,282.21406796885054,0.0007998724387648116,0.0,0.0004499938137776984,0.0,9.486405690669346e-05,0.0,9.008503819701053e-05,0.0,9.486397740013881e-05,0.0,7.006626975588449e-05,303.15,285.15,297.988058060108,298.09217530311145,297.74741526830195,297.6613365363078,298.38615693035905,297.9750284196377,6531.15077521745,2257.8104328140384,-0.0002931027369150278,-4.6790572989853126e-08,298.89674208296185,298.59726781325116,298.4438631020151,299.60588248978354,299.06076500020873,8788.96120803149,9276.486266728381,0.7549937265890807,0.064
