,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21015360.0,21015360.0,283.1466843697479,282.53524504791744,0.9271768421052632,24.992831310679612,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9878762734933,0.000805862941978306,0.0,0.000453363745727872,0.0,9.557438756771374e-05,0.0,9.075975028689906e-05,0.0,9.557438756768856e-05,0.0,7.059091688982347e-05,303.15,285.15,296.81811487935033,296.4723247993323,296.52743903785415,296.4793197821693,296.35371052648367,296.53018180503796,0.0,0.0,0.0,-4.7493855333337116e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015396.0,21015396.0,283.15353156168067,282.53849075227225,0.926769399868421,25.5956036565534,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9874294291768,0.0008059116327652253,0.0,0.0004533911381248394,0.0,9.558016220582621e-05,0.0,9.07652340229431e-05,0.0,9.558016220580948e-05,0.0,7.059518201784876e-05,303.15,285.15,296.8177715056883,296.4717614094535,296.527691322267,296.4788109924662,296.35271715459425,296.52975047689387,0.0,0.0,0.0,-4.749959475072557e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015432.0,21015432.0,283.1607266043697,282.54196330384667,0.9263488200000001,26.21690454368932,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.98698257958694,0.0008059608034176837,0.0,0.0004534188004853683,0.0,9.55859937554194e-05,0.0,9.07707718035058e-05,0.0,9.558599375541109e-05,0.0,7.05994891804997e-05,303.15,285.15,296.8174281358471,296.47119802834465,296.52794370775604,296.4783022123394,296.35172378405775,296.52931917366897,0.0,0.0,0.0,-4.750539108422998e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015468.0,21015468.0,283.1682753788235,282.54566765827644,0.9259150385526316,26.85666205218447,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9865352517048,0.0008060100871259085,0.0,0.00045344652644969773,0.0,9.559183871343845e-05,0.0,9.077632231703366e-05,0.0,9.559183871343811e-05,0.0,7.060380624656855e-05,303.15,285.15,296.817086043144,296.4706362105619,296.52821000102534,296.477795279517,296.3507317479227,296.5288918564342,0.0,0.0,0.0,-4.7511201099834555e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015504.0,21015504.0,283.17618376605037,282.5496087575465,0.9254679915789474,27.514804262135925,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.98608039805623,0.0008060611666506582,0.0,0.00045347526271873425,0.0,9.559789665551215e-05,0.0,9.078207508536078e-05,0.0,9.559789665551469e-05,0.0,7.060828062194625e-05,303.15,285.15,296.81676313139957,296.47009893575466,296.52869873424027,296.4773182853142,296.3497599144679,296.52852780023534,0.0,0.0,0.0,-4.751722319771209e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015540.0,21015540.0,283.1844576470588,282.553791529646,0.925007615131579,28.19125925364078,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9856262767647,0.0008061122702661892,0.0,0.00045350401253968427,0.0,9.560395745448546e-05,0.0,9.07878305666668e-05,0.0,9.56039574544923e-05,0.0,7.061275710742361e-05,303.15,285.15,296.81643780298157,296.4695592343826,296.52916797549636,296.47683889513604,296.34878562973176,296.5281579075457,0.0,0.0,0.0,-4.7523248517763144e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015576.0,21015576.0,283.1931029028571,282.5582208882195,0.9245338452631578,28.885955106796118,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.98517215547315,0.0008061633738768891,0.0,0.00045353276235789874,0.0,9.561001825288206e-05,0.0,9.079358604742514e-05,0.0,9.56100182528932e-05,0.0,7.061723359247504e-05,303.15,285.15,296.81611247436336,296.46901953264353,296.52963721707886,296.47635950463297,296.3478113440358,296.5277880145509,0.0,0.0,0.0,-4.752927421923722e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015612.0,21015612.0,283.20212541445375,282.56290173221385,0.9240466180263158,29.59881990169903,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9847155080763,0.0008062150767054518,0.0,0.00045356184928893275,0.0,9.5616150118614e-05,0.0,9.079940901544479e-05,0.0,9.561615011862791e-05,0.0,7.062176256761195e-05,303.15,285.15,296.81579597329085,296.46848965660075,296.53018069134,296.4758899886186,296.3468475873243,296.5274407794349,0.0,0.0,0.0,-4.753537096409677e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015648.0,21015648.0,283.21153106285715,282.5678389455214,0.9235458694736842,30.329781718446604,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9842537986817,0.0008062679167991865,0.0,0.0004535915760322048,0.0,9.562241686426853e-05,0.0,9.080536006870274e-05,0.0,9.562241686428224e-05,0.0,7.062639116458771e-05,303.15,285.15,296.81549716167046,296.46797946971157,296.53087291299323,296.47544025967846,296.3459049292507,296.5271389466609,0.0,0.0,0.0,-4.7541602218085125e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015684.0,21015684.0,283.2213257290756,282.57303739661893,0.9230315356578948,31.078768637135923,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9837920892871,0.0008063207568929375,0.0,0.0004536213027754691,0.0,9.562868360992144e-05,0.0,9.081131112195915e-05,0.0,9.562868360993499e-05,0.0,7.063101976156228e-05,303.15,285.15,296.8151983498548,296.46746928245415,296.53156513515376,296.4749905304148,296.3449622702076,296.52683711361703,0.0,0.0,0.0,-4.754783388046896e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015720.0,21015720.0,283.2315152941176,282.57850193820315,0.922503552631579,31.84570873786408,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.98333037989244,0.0008063735969915506,0.0,0.00045365102952145246,0.0,9.563495035614755e-05,0.0,9.081726217575992e-05,0.0,9.563495035616093e-05,0.0,7.06356483589602e-05,303.15,285.15,296.814899537844,296.4669590948284,296.53225735782155,296.4745408008275,296.3440196101949,296.5265352803033,0.0,0.0,0.0,-4.755406595181988e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015756.0,21015756.0,283.2421056389916,282.58423740682093,0.9219618564473685,32.63053010072816,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9828622104651,0.0008064271479895056,0.0,0.00045368115621620696,0.0,9.564130141627604e-05,0.0,9.082329329607815e-05,0.0,9.564130141625383e-05,0.0,7.06403392303065e-05,303.15,285.15,296.81462800074013,296.46647762294657,296.5331390532449,296.4741166154069,296.3431115724219,296.5262945729521,0.0,0.0,0.0,-4.756038228455434e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015792.0,21015792.0,283.25310264470585,282.5902486224962,0.9214063831578948,33.43316080582524,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9823940334201,0.0008064809703778572,0.0,0.00045371143559022825,0.0,9.564768466298222e-05,0.0,9.082935498154905e-05,0.0,9.564768466292445e-05,0.0,7.064505387454937e-05,303.15,285.15,296.81435649367967,296.46599618318373,296.5340209726482,296.4736924591891,296.34220357392815,296.5260539365258,0.0,0.0,0.0,-4.756673105045849e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015828.0,21015828.0,283.2645121922689,282.5965403883523,0.9208370688157895,34.253528933252426,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9819258563751,0.0008065347927807649,0.0,0.000453741714972423,0.0,9.565406791141146e-05,0.0,9.08354166686562e-05,0.0,9.565406791131808e-05,0.0,7.064976852006487e-05,303.15,285.15,296.81408498643293,296.46551474305613,296.53490289272844,296.47326830265104,296.3412955744708,296.5258132998679,0.0,0.0,0.0,-4.7573080241798496e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015864.0,21015864.0,283.27634016268905,282.6031174902298,0.9202538494736843,35.0915625631068,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9814530942633,0.0008065891779485533,0.0,0.0004537723109628435,0.0,9.566051790454286e-05,0.0,9.084154173815838e-05,0.0,9.566051790445241e-05,0.0,7.065453246300732e-05,303.15,285.15,296.8138363397026,296.46505803107533,296.53593898793997,296.4728653683951,296.3404198943808,296.5256237242988,0.0,0.0,0.0,-4.7579496250262394e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015900.0,21015900.0,283.2885924369748,282.60998469630033,0.9196566611842105,35.94718977548544,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9809780305365,0.0008066439952661114,0.0,0.00045380315007632454,0.0,9.566701915085305e-05,0.0,9.08477154789245e-05,0.0,9.566701915078457e-05,0.0,7.065933426138158e-05,303.15,285.15,296.8135991663777,296.46461372867054,296.53705245778474,296.4724730843266,296.3395604349101,296.52545977441395,0.0,0.0,0.0,-4.758596367870544e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015936.0,21015936.0,283.30127489613443,282.61714675667514,0.91904544,36.82033865048544,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9805006048644,0.0008066988152942024,0.0,0.00045383399071832043,0.0,9.567352071939464e-05,0.0,9.085388952568546e-05,0.0,9.567352071934143e-05,0.0,7.06641362977521e-05,303.15,285.15,296.8133747171834,296.46418254923844,296.53824433402116,296.4720916369576,296.3387185369753,296.5253223548752,0.0,0.0,0.0,-4.759243186634497e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21015972.0,21015972.0,283.3143934211764,282.62460840301026,0.9184201219736842,37.710937268203885,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9800222236209,0.0008067538534567744,0.0,0.00045386495408023317,0.0,9.568004815873379e-05,0.0,9.086008813998055e-05,0.0,9.568004815869221e-05,0.0,7.066895744220541e-05,303.15,285.15,296.81315577297494,296.46375742531467,296.5394711327903,296.4717152442135,296.3378848399217,296.525196883043,0.0,0.0,0.0,-4.75989262337542e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016008.0,21016008.0,283.3279538931092,282.6323743481058,0.9177806431578948,38.618913708737864,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.979541936692,0.0008068091821005907,0.0,0.0004538960808644833,0.0,9.568661004941903e-05,0.0,9.086631947010533e-05,0.0,9.568661004938196e-05,0.0,7.067380403230549e-05,303.15,285.15,296.81294781495853,296.46334438841404,296.5407676138729,296.4713489400084,296.3370675131526,296.52509525408135,0.0,0.0,0.0,-4.76054553237708e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016044.0,21016044.0,283.34196219294114,282.64044928550163,0.9171269396052633,39.54419605218447,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.979061649763,0.0008068645107395789,0.0,0.0004539272076460041,0.0,9.569317193952885e-05,0.0,9.087255079968365e-05,0.0,9.569317193949627e-05,0.0,7.067865062198054e-05,303.15,285.15,296.812739856787,296.46293135117315,296.542064096021,296.47098263550254,296.336250185474,296.5249936249915,0.0,0.0,0.0,-4.761198486098414e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016080.0,21016080.0,283.3564242016806,282.6488378890673,0.9164589473684212,40.486712378640775,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9785813628341,0.0008069198393785854,0.0,0.00045395833442752134,0.0,9.5699733829638e-05,0.0,9.087878212926132e-05,0.0,9.569973382960993e-05,0.0,7.068349721165508e-05,303.15,285.15,296.8125318984604,296.462518313592,296.5433605792346,296.47061633069586,296.33543285688586,296.52489199577377,0.0,0.0,0.0,-4.761851484596613e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016116.0,21016116.0,283.3713458003361,282.657544812588,0.9157766025000001,41.446390768203884,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97809373380886,0.000806975700242401,0.0,0.0004539897606401963,0.0,9.5706358843344e-05,0.0,9.088507340253029e-05,0.0,9.570635884332148e-05,0.0,7.068839042419616e-05,303.15,285.15,296.81236867143997,296.4621550550268,296.5449309968009,296.47028964859413,296.3346877823099,296.52488643083433,0.0,0.0,0.0,-4.7625108098971716e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016152.0,21016152.0,283.38673286991593,282.666574689345,0.9150798410526316,42.42315930097088,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97760609650135,0.0008070315360506458,0.0,0.0004540211727570663,0.0,9.571298088548924e-05,0.0,9.089136185393327e-05,0.0,9.571298088547218e-05,0.0,7.06932814419526e-05,303.15,285.15,296.81220549383164,296.461791849984,296.5465017074763,296.46996300894597,296.33394278740246,296.5248809695281,0.0,0.0,0.0,-4.763169885078441e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016188.0,21016188.0,283.40259129142856,282.67593213169135,0.9143685990789474,43.416946057038835,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97711845919383,0.0008070873718686023,0.0,0.0004540525848793879,0.0,9.571960292878373e-05,0.0,9.089765030642764e-05,0.0,9.571960292877217e-05,0.0,7.069817246055787e-05,303.15,285.15,296.8120423160959,296.461428644628,296.548072419482,296.469636369017,296.3331977916485,296.5248755081743,0.0,0.0,0.0,-4.7638290059756466e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016224.0,21016224.0,283.41892694588233,282.6856217306223,0.913642812631579,44.427679116504855,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9766259220751,0.0008071431333319106,0.0,0.00045408395517852924,0.0,9.572621615526271e-05,0.0,9.090393038626024e-05,0.0,9.572621615525412e-05,0.0,7.070305696709355e-05,303.15,285.15,296.8119117360917,296.4611019572751,296.5498228288951,296.46933772956334,296.33250589085526,296.5249360285361,0.0,0.0,0.0,-4.764487294619544e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016260.0,21016260.0,283.4357457142857,282.69564805534094,0.912902417763158,45.45528655946602,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97613092469277,0.0008071988919857539,0.0,0.0004541153239008199,0.0,9.573282904932345e-05,0.0,9.09102101504202e-05,0.0,9.573282904931658e-05,0.0,7.070794122810641e-05,303.15,285.15,296.8117975216825,296.4607936041054,296.5516634673848,296.46905314850005,296.3318406528466,296.5250296789039,0.0,0.0,0.0,-4.7651455955561966e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016296.0,21016296.0,283.453053477647,282.7060156528181,0.9121473505263158,46.499696466019415,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9756359273104,0.0008072546506444631,0.0,0.0004541466926258376,0.0,9.573944194395912e-05,0.0,9.091648991512611e-05,0.0,9.573944194395393e-05,0.0,7.071282548954388e-05,303.15,285.15,296.8116833071803,296.46048525065817,296.55350410748116,296.4687685671816,296.33117541407006,296.5251233293142,0.0,0.0,0.0,-4.7658039420256414e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016332.0,21016332.0,283.47085611697474,282.71672904734726,0.9113775469736842,47.56083691626213,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9751395738106,0.0008073104274341334,0.0,0.0004541780715530337,0.0,9.574605698933677e-05,0.0,9.092277172223398e-05,0.0,9.574605698933033e-05,0.0,7.071771133951044e-05,303.15,285.15,296.8115789053923,296.4601883230133,296.55540022840114,296.4684929609568,296.3305274382111,296.5252375711949,0.0,0.0,0.0,-4.766462548057029e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016368.0,21016368.0,283.4891595132773,282.7277927400939,0.9105929431578947,48.63863599029126,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9746404984126,0.0008073660441797329,0.0,0.00045420936044645276,0.0,9.575265305454637e-05,0.0,9.092903550532582e-05,0.0,9.575265305453273e-05,0.0,7.072258317078631e-05,303.15,285.15,296.8114941955348,296.45991432548414,296.55740769328173,296.46823536653875,296.3299141180923,296.5253931397864,0.0,0.0,0.0,-4.76711930959349e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016404.0,21016404.0,283.507969547563,282.7392112086391,0.9097934751315789,49.73302176820388,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9741414230146,0.0008074216609253519,0.0,0.00045424064933987334,0.0,9.575924911975627e-05,0.0,9.093529928841795e-05,0.0,9.575924911973545e-05,0.0,7.072745500206241e-05,303.15,285.15,296.8114094856069,296.4596403277031,296.5594151599337,296.46797777188476,296.3293007972616,296.52554870847797,0.0,0.0,0.0,-4.767776116374338e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016440.0,21016440.0,283.5272921008403,282.7509889065184,0.9089790789473685,50.84392233009709,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97364234761665,0.0008074772776661445,0.0,0.00045427193823056894,0.0,9.576584518439173e-05,0.0,9.094156307096458e-05,0.0,9.576584518436374e-05,0.0,7.073232683291423e-05,303.15,285.15,296.81132477560857,296.4593663296701,296.5614226283569,296.46772017699476,296.32868747571905,296.5257042772699,0.0,0.0,0.0,-4.7684329683423313e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016476.0,21016476.0,283.54713305411764,282.7631302627537,0.9081496906578947,51.971265756067965,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97313360140924,0.0008075315893547296,0.0,0.00045430249293677664,0.0,9.577228647432411e-05,0.0,9.094767987568511e-05,0.0,9.577228647429656e-05,0.0,7.073708434770583e-05,303.15,285.15,296.81131316810917,296.4591769073699,296.5638196729865,296.4675290818982,296.32820124491406,296.52600801505554,0.0,0.0,0.0,-4.769074450779681e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016512.0,21016512.0,283.5674982884033,282.7756396813804,0.9073052463157895,53.114980126213595,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97262565990957,0.0008075865638046888,0.0,0.0004543334204993358,0.0,9.577880636676429e-05,0.0,9.095387132323426e-05,0.0,9.577880636678734e-05,0.0,7.074189991803181e-05,303.15,285.15,296.8112955853702,296.4589806236687,296.5661898127506,296.4673327164559,296.32770520920855,296.5263007894908,0.0,0.0,0.0,-4.769723805138954e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016548.0,21016548.0,283.58839368470586,282.78852154096825,0.9064456819736844,54.27499352063107,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9721193419996,0.0008076419105355726,0.0,0.00045436455749818164,0.0,9.578537041087025e-05,0.0,9.096010469824501e-05,0.0,9.578537041104455e-05,0.0,7.074674809860776e-05,303.15,285.15,296.8112659485535,296.4587704982713,296.5685055953434,296.4671257177802,296.32718939281443,296.52657143055256,0.0,0.0,0.0,-4.770377601534093e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016584.0,21016584.0,283.6098251240336,282.80178019413603,0.9055709336842105,55.45123401941748,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97160895370274,0.0008076956882259633,0.0,0.0004543948117891641,0.0,9.579174836979229e-05,0.0,9.096616136227415e-05,0.0,9.579174836991745e-05,0.0,7.075145883733404e-05,303.15,285.15,296.8112679031539,296.4585977940315,296.5709725786751,296.466948052312,296.3267299973579,296.52690326510606,0.0,0.0,0.0,-4.771012906113528e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016620.0,21016620.0,283.6317984873949,282.8154199670605,0.9046809375,56.6436297026699,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.97109652103745,0.0008077489366239447,0.0,0.00045442476831273406,0.0,9.579806355584264e-05,0.0,9.097215841567098e-05,0.0,9.57980635558189e-05,0.0,7.075612321224761e-05,303.15,285.15,296.8112857225271,296.4584438863646,296.5735155502167,296.46678512191744,296.32629895649745,296.5272658475047,0.0,0.0,0.0,-4.7716419995262303e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016656.0,21016656.0,283.6543196557983,282.8294451589791,0.9037756294736842,57.85210865048544,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9705840883722,0.0008078021850316388,0.0,0.00045445472484176156,0.0,9.58043787430435e-05,0.0,9.097815547016031e-05,0.0,9.580437874287085e-05,0.0,7.076078758801096e-05,303.15,285.15,296.81130354191595,296.45828997854716,296.5760585241042,296.4666221913642,296.325867915133,296.5276284302129,0.0,0.0,0.0,-4.772271134526551e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016692.0,21016692.0,283.6773945102521,282.8438600416861,0.9028549456578948,59.07659894296116,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9700707607169,0.0008078558263183387,0.0,0.0004544849023987336,0.0,9.58107405255021e-05,0.0,9.09841967726516e-05,0.0,9.581074052525892e-05,0.0,7.076548637885951e-05,303.15,285.15,296.811330250898,296.458147400961,296.57868261688367,296.4664708091026,296.32545537438637,296.52801729044637,0.0,0.0,0.0,-4.7729049533664905e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016728.0,21016728.0,283.70102893176465,282.8586688590224,0.9019188221052632,60.317028660194175,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9695556364876,0.0008079092758119803,0.0,0.0004545149720592702,0.0,9.581707956208546e-05,0.0,9.099021647514523e-05,0.0,9.581707956192775e-05,0.0,7.077016836965549e-05,303.15,285.15,296.81137479984073,296.4580275594273,296.58146936669743,296.4663425930794,296.3250799662163,296.52845885705227,0.0,0.0,0.0,-4.77353654785209e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016764.0,21016764.0,283.72522880134454,282.8738758263593,0.900967194868421,61.57332588228156,0.0,0.0,0.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.96904051225823,0.0008079627252959497,0.0,0.00045454504171435917,0.0,9.582341859752038e-05,0.0,9.09962361765483e-05,0.0,9.582341859744813e-05,0.0,7.077485035960323e-05,303.15,285.15,296.8114193488232,296.45790771777513,296.5842561190334,296.46621437693,296.3247045576088,296.52890042403413,0.0,0.0,0.0,-4.774168184010083e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,0.0,0.0,1.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9685229136365,0.0008080156543419671,0.0,0.0004545748185838229,0.0,9.582969591032557e-05,0.0,9.100219726465363e-05,0.0,9.582969591030939e-05,0.0,7.077948676144111e-05,303.15,285.15,296.8114891640324,296.4578160530111,296.5872364856768,296.46611606072463,296.32436828646155,296.5294052099813,0.0,0.0,0.0,-4.7747937110697043e-08,297.57918659475007,297.30785105186027,297.7320263351217,297.379254880014,297.57902988278573,0.0,0.0,0.501219727320793,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,1.0,0.0,1.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9685229136365,0.0008080156543419671,0.0,0.0004545748185838229,0.0,9.582969591032557e-05,0.0,9.100219726465363e-05,0.0,9.582969591030939e-05,0.0,7.077948676144111e-05,303.15,285.15,296.8114891640324,296.4578160530111,296.5872364856768,296.46611606072463,296.32436828646155,296.5294052099813,0.0,0.0,0.0,-4.7747937110697043e-08,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21016836.0,21016836.0,283.77525735294114,282.90520745339114,0.8989937025000001,64.13323516140777,1.0,0.0,1.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.96800314227676,0.0008080673628427982,0.0,0.00045460390879986635,0.0,9.583582846866633e-05,0.0,9.10080208903818e-05,0.0,9.583582846856225e-05,0.0,7.078401624810003e-05,303.15,285.15,296.8115800853098,296.4577488741589,296.5903735667775,296.46604371356386,296.32406677120554,296.5299626022031,0.0,0.0,0.0,-4.775404852976162e-08,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21016872.0,21016872.0,283.80090695187164,282.92075157125186,0.8979256200000001,65.43670337864077,1.0,0.0,1.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9674833673147,0.0008081203610573702,0.0,0.00045463372458525553,0.0,9.584211398552353e-05,0.0,9.10139897692169e-05,0.0,9.584211398533144e-05,0.0,7.078865870939771e-05,303.15,285.15,296.81167103842273,296.457681734575,296.5935109461863,296.46597140854004,296.3237653159828,296.5305200887414,0.0,0.0,0.0,-4.7760312786105833e-08,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21016908.0,21016908.0,283.8269415775401,282.9361187717075,0.8967969675,66.75575142111651,1.0,0.0,1.0,1.0,0.5,283.15,283.15,293.15,293.15,0.0,0.0,0.0,294.15,292.9669569965406,0.0008081784119273856,0.0,0.00045466638291211917,0.0,9.584899874325269e-05,0.0,9.102052770171682e-05,0.0,9.58489987431214e-05,0.0,7.07937437680083e-05,303.15,285.15,296.81182919156606,296.45767966224975,296.5970896002677,296.46595977435317,296.3235324721104,296.5312181401094,0.0,0.0,0.0,-4.776717472648541e-08,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21016944.0,21016944.0,283.85335401069517,282.95131032774844,0.89560896,68.09030736893205,1.0,1.0,1.0,3.0,0.4999999999558828,283.15,283.15,281.86503839394726,289.31780058846323,3.9682539682539675,1.6571533621172183,122074.37969521462,291.1499999999999,292.59650180620645,0.5532905852578633,0.6745,0.31128103425325454,0.1421925,0.06562168786223546,0.13502943750000002,0.062315942119413686,0.1421925,0.06562168786209614,0.10502289583333334,0.04846795498176454,297.15,293.15,296.8074082171206,296.4577816274174,296.59917730300003,296.4659978015768,296.32661604248034,296.53139619831904,0.0,1509.6010400418108,402.1369903744438,9.40161165932095,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21016980.0,21016980.0,283.88013703208554,282.9663275015026,0.8943628124999999,69.44029930218446,1.0,1.0,1.0,3.0,0.4996181655834449,283.15,283.15,287.08839620370276,285.6506606689822,3.9682539682539675,1.577616830136506,110637.4564979623,291.1499999999999,288.2891115936789,0.5860368396551701,0.6745,0.32970549492798923,0.1421925,0.06950577996671328,0.13502943750000002,0.06600436993444847,0.1421925,0.06950577996671328,0.10502289583333334,0.0513367321712377,297.15,293.15,296.7777847084365,296.4348441925545,296.56702442034486,296.44297844204164,296.305705809887,296.5056675146529,0.0,2253.324818091346,346.7942487290581,12.415751603812959,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017016.0,21017016.0,283.90728342245984,282.98117154836774,0.8930597400000001,70.80565530097087,1.0,1.0,1.0,3.0,0.49885775035633684,283.15,283.15,283.14648796324576,287.06868166516915,3.9682539682539675,1.51043673107667,101415.46779466094,291.1499999999999,287.0760455050715,0.6352983735582387,0.6745,0.35742143187035574,0.1421925,0.07534862409373694,0.13502943750000002,0.07155287605025754,0.1421925,0.07534862409373694,0.10502289583333334,0.05565223692797809,297.15,293.15,296.7389327258978,296.40179641870145,296.5219259626013,296.4098756331655,296.27253562740253,296.46901327355374,0.0,3578.927120397348,304.197759053948,15.334753535421267,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017052.0,21017052.0,283.9347859625668,282.99584372107944,0.8917009575,72.18630344538835,1.0,1.0,1.0,3.0,0.49854401795994385,283.15,283.15,283.1492851939491,286.3735335566118,3.9682539682539675,1.4534471626494188,93906.92472180951,291.1499999999999,286.52910421557647,0.6842617386182549,0.6745,0.38496969080548515,0.1421925,0.08115611973292652,0.13502943750000002,0.07706781438697342,0.1421925,0.08115611973292652,0.10502289583333334,0.05994163341209045,297.15,293.15,296.6977038048909,296.3657626258277,296.4744728914868,296.3738083932988,296.2357794875715,296.4295054406152,0.0,3060.5495331986676,270.91352808099214,18.650655746119234,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017088.0,21017088.0,283.96263743315507,283.01034527371513,0.89028768,73.58217181553397,1.0,1.0,1.0,3.0,0.49832158397354437,283.15,283.15,283.14968792917387,286.4760162806832,3.9682539682539675,1.4048101469846161,87727.22513254063,291.1499999999999,286.33346865464483,0.7328956791266253,0.6745,0.4123327928868349,0.1421925,0.08692458213871204,0.13502943750000002,0.08254568582107238,0.1421925,0.08692458213871204,0.10502289583333334,0.06420220008305629,297.15,293.15,296.65511793540406,296.32792664928945,296.4261887970165,296.33595518533036,296.1969584352569,296.3884294004594,0.0,2806.805790368431,244.49862561103149,22.381025271073725,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017124.0,21017124.0,283.9908306149732,283.0246774656366,0.8888211225000001,74.99318849150485,1.0,1.0,1.0,3.0,0.4981336485333115,283.15,283.15,283.1498651529828,286.68852769347546,3.9682539682539675,1.3632210557539248,82609.82314313127,291.1499999999999,286.4180554451004,0.7811775208339423,0.6745,0.4394979824949921,0.1421925,0.09265132227712257,0.13502943750000002,0.08798393678085047,0.1421925,0.09265132227712257,0.10502289583333334,0.06843195082955036,297.15,293.15,296.61287101832374,296.29006512345774,296.37943953600353,296.29808828463905,296.1581794168665,296.3477286758581,0.0,2701.843636243787,223.3169235329327,26.54231906519211,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017160.0,21017160.0,284.01935828877004,283.0388415653712,0.8873025,76.41928155339806,1.0,1.0,1.0,3.0,0.49795820352712394,283.15,283.15,283.14994190524726,286.92872856821936,3.9682539682539675,1.327534294509242,78341.2721951615,291.1499999999999,286.60483547654695,0.829410696016449,0.6745,0.4666359766242467,0.1421925,0.09837232929005663,0.13502943750000002,0.09341674342599729,0.1421925,0.09837232929005663,0.10502289583333334,0.07265746710910902,297.15,293.15,296.5719495886461,296.25320040159255,296.335388866665,296.26122604949853,296.12064715004544,296.3084824112895,0.0,2658.409373916802,206.14349983754906,31.149252510123095,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017196.0,21017196.0,284.0482132352941,283.0528388544323,0.8857330274999999,77.86037908131068,1.0,1.0,1.0,3.0,0.4977873234317767,283.15,283.15,283.149973041292,287.1617525248738,3.9682539682539675,1.2968276291561545,74759.02537688555,291.1499999999999,286.8085761519766,0.8774304461795369,0.6745,0.49365408241047515,0.1421925,0.10406806243610302,0.13502943750000002,0.09882554939579703,0.1421925,0.10406806243610302,0.10502289583333334,0.07686431619673102,297.15,293.15,296.5326926516279,296.2176951262468,296.29423944576865,296.2257278314212,296.0847888933104,296.271028789675,0.0,2639.6943313606935,192.08803077851465,36.21380656540748,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017232.0,21017232.0,284.0773882352941,283.0666706310816,0.8841139200000001,79.31640915533981,1.0,1.0,1.0,3.0,0.4976183400171679,283.15,283.15,283.14996651258684,287.3212368043656,3.9682539682539675,1.2703276566795987,71734.92164479475,291.1499999999999,286.98486639778537,0.9286649627844211,0.6745,0.5224803902341754,0.1421925,0.11014498574999702,0.13502943750000002,0.10459634276960827,0.1421925,0.11014498574999702,0.10502289583333334,0.08135271104302894,297.15,293.15,296.495049742583,296.1835190186239,296.2556521083156,296.1915608663134,296.0505874476614,296.2352738366995,0.0,2626.5940893993497,180.48207103807258,41.77049104615958,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017268.0,21017268.0,284.1068760695187,283.0803382140317,0.8824463925000001,80.78729985558252,1.0,1.0,1.0,3.0,0.4974517267154287,283.15,283.15,283.14995036680233,287.3916458290609,3.9682539682539675,1.2474145198544522,69170.46757443424,291.1499999999999,287.05664399747525,0.9816139912944009,0.6745,0.5522704261028124,0.1421925,0.11642507422331233,0.13502943750000002,0.11056006669317671,0.1421925,0.11642507422331233,0.10502289583333334,0.08599116298358157,297.15,293.15,296.4583021822914,296.14998059041517,296.2183894732808,296.1580319930555,296.01729093767483,296.20039903534354,0.0,2606.9675837774294,170.83030408499553,47.870067047871416,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017304.0,21017304.0,284.13666951871653,283.0938429460914,0.88073166,82.27297926213592,1.0,1.0,1.0,3.0,0.4972889069592683,283.15,283.15,283.1499502472185,287.43342860190626,3.9682539682539675,1.2275774423308623,66987.98590393079,291.1499999999999,287.0513733419574,1.0338405475025045,0.6745,0.5816540012305799,0.1421925,0.12261947601182986,0.13502943750000002,0.11644242046818247,0.1421925,0.12261947601182986,0.10502289583333334,0.09056632703080875,297.15,293.15,296.42183292924574,296.1165017764671,296.1814787207651,296.1245619728195,295.98420244372556,296.1657155686046,0.0,2582.981044333601,162.75617307851263,54.50844922275342,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017340.0,21017340.0,284.16676136363634,283.10718619775383,0.8789709375,83.77337545509708,1.0,1.0,1.0,3.0,0.49712974839409996,283.15,283.15,283.14997000002467,287.5178166105918,3.9682539682539675,1.2103385183539184,65119.76594866725,291.1499999999999,287.0676778689967,1.0854051583508078,0.6745,0.6106651464204552,0.1421925,0.1287353652073989,0.13502943750000002,0.12225021678578003,0.1421925,0.1287353652073989,0.10502289583333334,0.09508350194449558,297.15,293.15,296.38569331584563,296.08317561595806,296.14498802335515,296.091242987347,295.9513900246056,296.13129799342227,0.0,2564.761109619617,155.94861688213953,61.70865602682483,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017376.0,21017376.0,284.1971443850267,283.12036937072725,0.87716544,85.2884165145631,1.0,1.0,1.0,3.0,0.49697277501971554,283.15,283.15,283.1499900828476,287.63511053910867,3.9682539682539675,1.1953566798828663,63517.609827907174,291.1499999999999,287.1321449423066,1.1364035411525528,0.6745,0.6393577490090481,0.1421925,0.1347841018917258,0.13502943750000002,0.12799424345434726,0.1421925,0.1347841018917258,0.10502289583333334,0.09955107824227039,297.15,293.15,296.3503045939824,296.0504453108815,296.1095050898467,296.0585177125628,295.91935034290157,296.09762461003504,0.0,2555.931304730258,150.1880493884368,69.48873758579423,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017412.0,21017412.0,284.22781136363636,283.1333939014104,0.8753163825,86.81803052063108,1.0,1.0,1.0,3.0,0.4968164285451032,283.15,283.15,283.15000455287225,287.770866850424,3.9682539682539675,1.1823302890535423,62140.78749053186,291.1499999999999,287.2350311401028,1.1867527677088694,0.6745,0.6676852072522811,0.1421925,0.14075586187134173,0.13502943750000002,0.13366517118212937,0.1421925,0.14075586187134173,0.10502289583333334,0.10396179980832285,297.15,293.15,296.31606701138554,296.01872127597125,296.07555445880564,296.0267961523515,295.8885482918843,296.06513743807966,0.0,2554.997501165299,145.29555937697137,77.86515622674742,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017448.0,21017448.0,284.25875508021386,283.14626126431085,0.8734249800000001,88.36214555339807,1.0,1.0,1.0,3.0,0.4966595431337097,283.15,283.15,283.150005475066,287.89295722186995,3.9682539682539675,1.170987800495786,60954.2318598486,291.1499999999999,287.34449551303027,1.2004468710284921,0.6745,0.6754046551304973,0.1421925,0.14238321189717307,0.13502943750000002,0.13521054213069322,0.1421925,0.14238321189717307,0.10502289583333334,0.10516375499053916,297.15,293.15,296.28406734855224,295.989084356366,296.04468837239506,295.9971583941599,295.8599416634012,296.03498802697493,0.0,2558.142667883641,141.12258477495195,86.38190716364387,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017484.0,21017484.0,284.289968315508,283.1589729754089,0.8714924475,89.92068969296118,1.0,1.0,1.0,3.0,0.4965022246373704,283.15,283.15,283.14999112923397,287.94328267378853,3.9682539682539675,1.1610923210942548,59928.39233578346,291.1499999999999,287.39692717711785,1.2013948019777188,0.6745,0.6759609230089986,0.1421925,0.14250047968118165,0.13502943750000002,0.13532190245498282,0.1421925,0.14250047968118165,0.10502289583333334,0.10525036857609775,297.15,293.15,296.25641873115944,295.9636054951387,296.01974253680396,295.9716740639378,295.835176299535,296.00932342531496,0.0,2556.876759946598,137.54753983637258,94.19632080492691,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017520.0,21017520.0,284.32144385026737,283.17153059546456,0.86952,91.49359101941747,1.0,1.0,1.0,3.0,0.4963451649011602,283.15,283.15,283.1499951689247,288.00928395280346,3.9682539682539675,1.1524556963468093,59040.170000845916,291.1499999999999,287.4491021677894,1.2020533469150594,0.6745,0.6763385630428072,0.1421925,0.1425800906233719,0.13502943750000002,0.1353975029313989,0.1421925,0.1425800906233719,0.10502289583333334,0.1053091689466436,297.15,293.15,296.2306388731043,295.93980821708567,295.9968257408961,295.9478673007914,295.81209477135656,295.98544698064677,0.0,2554.051387148185,134.4768054901671,102.74543866866955,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017556.0,21017556.0,284.3531744652406,283.1839357332704,0.8675088525,93.08077761286408,1.0,1.0,1.0,3.0,0.49618855699079034,283.15,283.15,283.14998614373576,288.03107104098626,3.9682539682539675,1.1449407920180024,58272.70508609997,291.1499999999999,287.47550326849483,1.2033434645374748,0.6745,0.6770959062968595,0.1421925,0.1427397474516178,0.13502943750000002,0.13554911691744653,0.1421925,0.14273974745161785,0.10502289583333334,0.10542709093579172,297.15,293.15,296.208964083857,295.91991248882954,295.9792833324597,295.92795673188783,295.79249899670214,295.9657231267472,0.0,2549.6018980595645,131.84216320401822,109.76476897656235,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017592.0,21017592.0,284.38515294117644,283.19619004884856,0.86546022,94.68217755339806,1.0,1.0,1.0,3.0,0.4960329057692458,283.15,283.15,283.14998566225427,288.04865142726896,3.9682539682539675,1.1383500751331674,57603.7560730523,291.1499999999999,287.48741826659057,1.2042562952384808,0.6745,0.6776285197608088,0.1421925,0.14285202860798932,0.13502943750000002,0.13565574181951023,0.1421925,0.1428520286079893,0.10502289583333334,0.10551002141517465,297.15,293.15,296.1897164544194,295.9022531516814,295.9644687410481,295.9102777988694,295.77495267233576,295.9483337636708,0.0,2543.362932496845,129.55988728388112,116.93984312768914,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017628.0,21017628.0,284.4173720588235,283.2082952565922,0.8633753175,96.2977189211165,1.0,1.0,1.0,3.0,0.49587827603570034,283.15,283.15,283.14998846619,288.0694698439489,3.9682539682539675,1.1325877013387111,57022.04707311711,291.1499999999999,287.5039361979993,1.2051236616616214,0.6745,0.6781347059722926,0.1421925,0.14295873859001512,0.13502943750000002,0.13575707619965396,0.1421925,0.14295873859001515,0.10502289583333334,0.10558883704417528,297.15,293.15,296.1726560494495,295.88660317798696,295.9520800038614,295.89460365310475,295.7592728100271,295.9330431388859,0.0,2537.661773786699,127.58604243632374,123.77313210663769,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017664.0,21017664.0,284.44982459893043,283.2202531283516,0.86125536,97.92732979611651,1.0,1.0,1.0,3.0,0.4957245576273354,283.15,283.15,283.1499908634352,288.08963790821,3.9682539682539675,1.1275720031439727,56518.117732226616,291.1499999999999,287.5209747612879,1.2058613575508415,0.6745,0.6785657896167202,0.1421925,0.14304961607127575,0.13502943750000002,0.135843375654098,0.1421925,0.14304961607127575,0.10502289583333334,0.10565595884207622,297.15,293.15,296.157620082027,295.87281166879865,295.9418969154785,295.8807835190635,295.74534034462874,295.9196905059993,0.0,2533.1012417846378,125.88427510937787,129.6008422226909,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017700.0,21017700.0,284.482503342246,283.23206549646505,0.8591015625,99.57093825849513,1.0,1.0,1.0,3.0,0.4955715171318158,283.15,283.15,283.1499924797233,288.10765627843324,3.9682539682539675,1.1231617710649116,56076.86775760434,291.1499999999999,287.53611163125964,1.2064107484512705,0.6745,0.6788868121966579,0.1421925,0.14311729139106488,0.13502943750000002,0.13590764177477074,0.1421925,0.14311729139106488,0.10502289583333334,0.1057059436025995,297.15,293.15,296.1442591967977,295.8605563556593,295.9334997115091,295.8684956211925,295.7328648123549,295.90793513950274,0.0,2529.3726070249277,124.40042228351905,133.94525180002753,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017736.0,21017736.0,284.5154010695187,283.24373425673275,0.85691514,101.2284723883495,1.0,1.0,1.0,3.0,0.49541908989143907,283.15,283.15,283.1499938181104,288.1241175972729,3.9682539682539675,1.119334602887354,55695.35556854203,291.1499999999999,287.55127189687437,1.2068302624130562,0.6745,0.6791319533305771,0.1421925,0.14316897001328108,0.13502943750000002,0.13595671704448348,0.1421925,0.14316897001328108,0.10502289583333334,0.10574411325682047,297.15,293.15,296.13253559423055,295.84980244635733,295.9268222939619,295.8577051868858,295.7218224627564,295.8977375968384,0.0,2526.3497486463325,123.12217810461642,137.2655670695565,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017772.0,21017772.0,284.5485105614973,283.2552613713357,0.8546973075,102.8998602657767,1.0,1.0,1.0,3.0,0.49526711769072607,283.15,283.15,283.1499949518567,288.139427949652,3.9682539682539675,1.115978853635722,55361.908382970316,291.1499999999999,287.56524133603807,1.2071350122768238,0.6745,0.6793101287968218,0.1421925,0.14320653148842413,0.13502943750000002,0.13599238632985533,0.1421925,0.14320653148842413,0.10502289583333334,0.10577185603433195,297.15,293.15,296.1221579100849,295.8402832451226,295.9215347654235,295.8481461686768,295.71196727890464,295.8888178736425,0.0,2523.884343443851,122.00857155085545,139.68028527025513,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21017808.0,21017808.0,284.58182459893044,283.2666488716966,0.8524492800000001,104.58502997087379,1.0,1.0,1.0,3.0,0.49511552859308383,283.15,283.15,283.14999579996316,288.15312524281245,3.9682539682539675,1.1130494584124755,55071.64471744519,291.1499999999999,287.5773057657289,1.2073268498375482,0.6745,0.6794223872553177,0.1421925,0.14323019688628874,0.13502943750000002,0.1360148595641108,0.1421925,0.14323019688628874,0.10502289583333334,0.10578933521653062,297.15,293.15,296.11300227028767,295.83188553237943,295.9174941082556,295.8397055259702,295.70319399771387,295.88105628692136,0.0,2521.865077270201,121.04192428280172,141.2022560342994,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
