,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,1.0,1.0,1.0,3.0,0.4859083419587324,283.15,283.15,283.1500006862706,288.35935766415207,3.9682539682539675,1.0919239351289276,53000.97920484014,291.1499999999999,287.7343966783634,1.2051120818654217,0.6745,0.678130326395512,0.1421925,0.1429578153239345,0.13502943750000002,0.13575619944385087,0.1421925,0.1429578153239345,0.10502289583333334,0.10558815512299512,297.15,293.15,296.01226260559446,295.7565761097578,296.1914521133066,295.7691908058797,295.6204282098812,295.869981968884,0.0,2525.721310374749,114.22072560698574,123.69925192112055,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,1.0,1.0,1.0,3.0,0.48575581189387934,283.15,283.15,283.15000068178693,288.361357269874,3.9682539682539675,1.0919227472274782,53000.86388562468,291.1499999999999,287.73609911792704,1.2051100365944896,0.6745,0.678129132416104,0.1421925,0.14295756361909098,0.13502943750000002,0.1357559604188429,0.1421925,0.14295756361909098,0.10502289583333334,0.10558796921465562,297.15,293.15,296.0120026472635,295.75683923061115,296.1966071784905,295.76981529423136,295.6212870426698,295.87131027865325,0.0,2526.027154359383,114.22034939325881,123.68293642553999,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,1.0,1.0,1.0,3.0,0.4856031997836349,283.15,283.15,283.1500006776499,288.3633396889561,3.9682539682539675,1.0919217537551689,53000.76744131697,291.1499999999999,287.73778803953434,1.2051081960739578,0.6745,0.6781280579631257,0.1421925,0.14295733711181874,0.13502943750000002,0.13575574532205822,0.1421925,0.14295733711181874,0.10502289583333334,0.10558780191715642,297.15,293.15,296.011771072453,295.75715667517613,296.2019001534207,295.77048017993343,295.62220235983517,295.87270208816375,0.0,2526.3304584206585,114.22003475674445,123.66823918148282,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,1.0,1.0,1.0,3.0,0.4854505351326949,283.15,283.15,283.1500006731605,288.365308541732,3.9682539682539675,1.0919208592507958,53000.680604694004,291.1499999999999,287.7394665758547,1.2051064706456232,0.6745,0.6781270506975111,0.1421925,0.14295712476842973,0.13502943750000002,0.13575554367563963,0.1421925,0.14295712476842973,0.10502289583333334,0.10558764508105305,297.15,293.15,296.01155821716065,295.7575061423123,296.2072594641872,295.7711705645027,295.62315465120093,295.87412980787275,0.0,2526.6318172978245,114.21975146424883,123.65445280591393,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,1.0,1.0,1.0,3.0,0.4852978188648123,283.15,283.15,283.15000066851525,288.36726617907544,3.9682539682539675,1.091920059651455,53000.602981314296,291.1499999999999,287.74113620559876,1.2051048567529379,0.6745,0.678126108542111,0.1421925,0.1429569261510365,0.13502943750000002,0.13575535506375866,0.1421925,0.1429569261510365,0.10502289583333334,0.1055874983829234,297.15,293.15,296.0113635490978,295.75788652541996,296.21268020029964,295.77188548079283,295.6241418865269,295.8755915284275,0.0,2526.9314908429715,114.21949822888496,123.64154830846455,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,1.0,1.0,1.0,3.0,0.48514502261992676,283.15,283.15,283.15000066376746,288.3692031349177,3.9682539682539675,1.09191938030626,53000.53703199234,291.1499999999999,287.7427897024434,1.205103396620344,0.6745,0.6781252561475524,0.1421925,0.14295674645627995,0.13502943750000002,0.1357551844212712,0.1421925,0.14295674645627995,0.10502289583333334,0.10558736566098874,297.15,293.15,296.0111971116231,295.7583099033172,296.2181523141506,295.7726360731817,295.6251812593631,295.8770953323271,0.0,2527.228114325756,114.21928307864006,123.62986068806258,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,1.0,1.0,1.0,3.0,0.48499219599338084,283.15,283.15,283.1500006588083,288.3711322961543,3.9682539682539675,1.0919187434442765,53000.47520688345,291.1499999999999,287.7444370585863,1.2051019924131983,0.6745,0.6781244364000247,0.1421925,0.14295657364389996,0.13502943750000002,0.135755020314455,0.1421925,0.14295657364389996,0.10502289583333334,0.10558723802235388,297.15,293.15,296.0110413210062,295.75874938506905,296.2236409835977,295.77339995676465,295.626240014918,295.8786143322711,0.0,2527.523601248998,114.21908138317357,123.61861570325497,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,1.0,1.0,1.0,3.0,0.4848392911034149,283.15,283.15,283.15000065342605,288.37303775853957,3.9682539682539675,1.0919181978987789,53000.42224659945,291.1499999999999,287.74606574458306,1.2051007180152904,0.6745,0.6781236924315632,0.1421925,0.14295641680663462,0.13502943750000002,0.13575487137799408,0.1421925,0.14295641680663462,0.10502289583333334,0.10558712218288431,297.15,293.15,296.0109120398732,295.7592259186663,296.22914199533284,295.7741947813347,295.6273451867528,295.88016398439197,0.0,2527.8156045244164,114.21890860800879,123.60839895952516,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,1.0,1.0,1.0,3.0,0.48468633361750524,283.15,283.15,283.1500006485052,288.3749289894777,3.9682539682539675,1.0919177126118436,53000.37513609824,291.1499999999999,287.7476829915654,1.205099529976102,0.6745,0.6781229988761136,0.1421925,0.14295627059702265,0.13502943750000002,0.13575473253380987,0.1421925,0.14295627059702265,0.10502289583333334,0.10558701419296325,297.15,293.15,296.0108005267801,295.7597278465249,296.23465333535967,295.775010454523,295.62848112219854,295.88173465707723,0.0,2528.1054800479487,114.21875491697597,123.5988656705042,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,1.0,1.0,1.0,3.0,0.48453333272023147,283.15,283.15,283.1500006431407,288.37681046997636,3.9682539682539675,1.0919172757431475,53000.332725942484,291.1499999999999,287.749292101492,1.205098412108424,0.6745,0.6781223462845314,0.1421925,0.14295613302307372,0.13502943750000002,0.1357546018902602,0.1421925,0.14295613302307372,0.10502289583333334,0.10558691258131349,297.15,293.15,296.0107036233984,295.7602513126719,296.2401755650771,295.7758433972086,295.62964193988114,295.88332316764746,0.0,2528.393785943246,114.21861656018285,123.58988745334959,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,1.0,1.0,1.0,3.0,0.48438028475977424,283.15,283.15,283.15000063707095,288.37867408772877,3.9682539682539675,1.091916879964022,53000.2943046774,291.1499999999999,287.75088753448614,1.205097360332298,0.6745,0.6781217322762377,0.1421925,0.1429560035829339,0.13502943750000002,0.13575447897077242,0.1421925,0.1429560035829339,0.10502289583333334,0.10558681697726743,297.15,293.15,296.010621962973,295.760795427227,296.24569043773954,295.7766932476697,295.63082928394624,295.88492607191114,0.0,2528.6795840438313,114.21849121659734,123.58143506244636,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,1.0,1.0,1.0,3.0,0.48422719476019704,283.15,283.15,283.1500006303712,288.3805217496044,3.9682539682539675,1.09191652088811,53000.259446482174,291.1499999999999,287.75247075057644,1.2050963675902822,0.6745,0.678121152731242,0.1421925,0.14295588140806093,0.13502943750000002,0.13575436295055773,0.1421925,0.14295588140806093,0.10502289583333334,0.1055867267393227,297.15,293.15,296.0105539184692,295.76135798710465,296.25119874565655,295.77755820249155,295.6320403247883,295.886541835702,0.0,2528.963145903502,114.2183774970296,123.57345234872965,295.92371688441455,295.68758194256634,296.2552788701055,296.6074935853681,295.9149353557133,2766.754975749261,4112.446478153844,0.46295795735192824,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,2.0,1.0,1.0,3.0,0.48422719476019704,283.15,283.15,283.1500006303712,288.3805217496044,3.9682539682539675,1.09191652088811,53000.259446482174,291.1499999999999,287.75247075057644,1.2050963675902822,0.6745,0.678121152731242,0.1421925,0.14295588140806093,0.13502943750000002,0.13575436295055773,0.1421925,0.14295588140806093,0.10502289583333334,0.1055867267393227,297.15,293.15,296.0105539184692,295.76135798710465,296.25119874565655,295.77755820249155,295.6320403247883,295.886541835702,0.0,2528.963145903502,114.2183774970296,123.57345234872965,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,2.0,1.0,1.0,3.0,0.48407400560475505,283.15,283.15,283.1500006264532,288.3823492173401,3.9682539682539675,1.0919162341057178,53000.23160637007,291.1499999999999,287.75403530854476,1.2050954991322247,0.6745,0.6781206457422865,0.1421925,0.14295577452885108,0.13502943750000002,0.13575426145547478,0.1421925,0.14295577452885108,0.10502289583333334,0.10558664779870261,297.15,293.15,296.0105162292754,295.76196410836485,296.2566902341903,295.77845581098256,295.63330184249054,295.88818564506073,0.0,2529.2430305372504,114.2182866729191,123.56646763001382,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020472.0,21020472.0,287.10786378181814,283.99895594690975,0.6876013866666666,252.84036937142858,2.0,1.0,1.0,3.0,0.4839207978873739,283.15,283.15,283.15000062193934,288.3841762462316,3.9682539682539675,1.091915958003769,53000.204803095316,291.1499999999999,287.75559910702026,1.205094649848499,0.6745,0.678120149951266,0.1421925,0.1429556700102971,0.13502943750000002,0.1357541622021277,0.1421925,0.1429556700102971,0.10502289583333334,0.10558657060165487,297.15,293.15,296.01048398646435,295.7625779678999,296.26217555013704,295.77935910099876,295.6345734881322,295.8898340187265,0.0,2529.522631322155,114.21819923135482,123.5596458195169,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020508.0,21020508.0,287.13682799090907,284.01240887934864,0.68640318,254.96457546785714,2.0,1.0,1.0,3.0,0.48376753348136065,283.15,283.15,283.15000061950616,288.38600197899973,3.9682539682539675,1.0919157144893665,53000.18116334238,291.1499999999999,287.757160622712,1.2050938592599731,0.6745,0.6781196884347199,0.1421925,0.14295557271720372,0.13502943750000002,0.1357540698102528,0.1421925,0.14295557271720372,0.10502289583333334,0.10558649874130774,297.15,293.15,296.0104683749629,295.7632154379906,296.26764184793495,295.78027971164903,295.63587603739836,295.89149628198714,0.0,2529.8013633027863,114.21812211031248,123.55332086359162,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020544.0,21020544.0,287.16581207272725,284.02585694854525,0.6852057600000001,257.0887928285714,2.0,2.0,1.0,4.0,0.4837164377521182,283.15,283.15,283.8431448001748,286.62388264268355,3.9682539682539675,2.115301588797116,44796.60053411417,291.1499999999999,289.2892515618581,0.5687233592706367,0.6745,0.3199708234162481,0.1421925,0.06745359719587082,0.13502943750000002,0.06405556753492633,0.1421925,0.06745359719587081,0.10502289583333334,0.04982099697160938,297.15,293.15,296.02640922103933,295.77108274859916,296.2979245089085,295.7914379022304,295.64466511024204,295.90630389820393,6837.919504828788,1508.6427036726006,187.9721638516087,11.397521243077252,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020580.0,21020580.0,287.1948147727272,284.039299410191,0.6840091666666667,259.21291651785714,2.0,2.0,1.0,4.0,0.4837164376636712,283.15,283.15,283.3584594983382,285.947078629204,3.9682539682539675,1.0952358149596604,53322.97796313517,291.1499999999999,286.6331662662513,0.5758600560259817,0.6745,0.3239802083365145,0.1421925,0.06829882249650088,0.13502943750000002,0.06485821392559282,0.1421925,0.06829882249650088,0.10502289583333334,0.050445277497683315,297.15,293.15,296.05883709058065,295.80561600442144,296.35019889766113,295.82560062345715,295.68207848665605,295.9444662205553,5575.5080950199435,1511.0643733201123,115.27280754450987,11.848995153711675,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020616.0,21020616.0,287.2238348363636,284.05273552459414,0.6828134400000001,261.3368416,2.0,2.0,1.0,4.0,0.4837164375775491,283.15,283.15,283.21284165251774,286.26151281014336,3.9682539682539675,1.0948340212505696,53283.86144249339,291.1499999999999,285.74904632402865,0.6248007236805959,0.6745,0.3515148169380684,0.1421925,0.07410344048549486,0.13502943750000002,0.0703704195760754,0.1421925,0.07410344048549486,0.10502289583333334,0.05473254855916975,297.15,293.15,296.08166320435237,295.82968521169676,296.38539245440586,295.8497244772223,295.70777020575423,295.9708471106863,5545.382360091649,1511.0655331587673,115.14482935464143,12.892920957182891,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020652.0,21020652.0,287.2528710090909,284.06616455669484,0.68161862,263.4604631392857,2.0,2.0,1.0,4.0,0.483716437492125,283.15,283.15,283.1689953393143,286.4045579671622,3.9682539682539675,1.0944692558683613,53248.36223449017,291.1499999999999,285.71461599927807,0.616986054763974,0.6745,0.34711850247888815,0.1421925,0.07317664590619617,0.13502943750000002,0.06949031302530263,0.1421925,0.07317664590619617,0.10502289583333334,0.054048021241902056,297.15,293.15,296.10075490912027,295.8508100802475,296.4136860309282,295.87045727398225,295.7300321954509,295.99314809794583,5550.373064424585,1511.066586249985,115.02872686876654,14.06591585839497,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020688.0,21020688.0,287.2819220363636,284.07958577608076,0.6804247466666666,265.5836762,2.0,2.0,1.0,4.0,0.4837164374069093,283.15,283.15,283.1555356611326,286.478209986193,3.9682539682539675,1.0941567676631085,53217.96008360176,291.1499999999999,285.8753287054233,0.6557337086159376,0.6745,0.36891897865927303,0.1421925,0.07777244162047248,0.13502943750000002,0.07385459180346353,0.1421925,0.07777244162047248,0.10502289583333334,0.05744246029158273,297.15,293.15,296.11585971292146,295.86623673337795,296.4354110858565,295.8863184473672,295.74644893840787,296.0100549835862,5562.392683132053,1511.0674885213614,114.92932557421703,16.531666511991922,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020724.0,21020724.0,287.31098666363636,284.092998457001,0.67923186,267.7063758464286,2.0,2.0,1.0,4.0,0.48371643732175956,283.15,283.15,283.1516959312331,286.620349377069,3.9682539682539675,1.0938832647437635,53191.35795727512,291.1499999999999,286.00115841115974,0.7044134286241418,0.6745,0.3963076790833362,0.1421925,0.08354630045671947,0.13502943750000002,0.07933758781846317,0.1421925,0.08354630045671947,0.10502289583333334,0.06170701274769357,297.15,293.15,296.12673966827356,295.8773725767119,296.4508044615507,295.897897087846,295.758288636131,296.02222048610264,5597.510134958301,1511.068278308015,114.84237206134607,19.98045714196086,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020760.0,21020760.0,287.3400636363636,284.1064018783804,0.6780400000000001,269.82845714285713,2.0,2.0,1.0,4.0,0.48371643723662733,283.15,283.15,283.1504194781149,286.8005067909717,3.9682539682539675,1.093642340604627,53167.93009929644,291.1499999999999,286.1458487149622,0.7618964002853634,0.6745,0.42864960737772806,0.1421925,0.09036435774211654,0.13502943750000002,0.08581217993893324,0.1421925,0.09036435774211654,0.10502289583333334,0.0667428066191703,297.15,293.15,296.13344069774246,295.8843600170497,296.46039408057686,295.90529185325744,295.7657064693587,296.0298386235971,5644.776202234779,1511.068974080104,114.76581228263025,24.627493643429368,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020796.0,21020796.0,287.3691517,284.1197953238334,0.6768492066666667,271.9498151535714,2.0,2.0,1.0,4.0,0.48371643715150187,283.15,283.15,283.15012107371905,287.0001082556598,3.9682539682539675,1.0934312804574953,53147.41050543793,291.1499999999999,286.3211546784774,0.8133414095190573,0.6745,0.4575947076838481,0.1421925,0.09646632390264726,0.13502943750000002,0.09160675460567375,0.1421925,0.09646632390264726,0.10502289583333334,0.07124969802663512,297.15,293.15,296.13637166227545,295.88766233616667,296.46509707038933,295.9089393279763,295.76923085074077,296.0334602495097,5697.867452612765,1511.06958365499,114.69877033863837,29.342500592998963,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020832.0,21020832.0,287.3982496,284.13317808167744,0.67565952,274.0703449428571,2.0,2.0,1.0,4.0,0.48371643706637774,283.15,283.15,283.15002749141047,287.1846102522215,3.9682539682539675,1.0932455904807776,53129.36071372591,291.1499999999999,286.50003176984904,0.8608452275089005,0.6745,0.48432246025256515,0.1421925,0.10210084718971517,0.13502943750000002,0.09695743421277982,0.1421925,0.10210084718971517,0.10502289583333334,0.07541133772105099,297.15,293.15,296.13670734054466,295.8884869419018,296.46685129188205,295.9100317578502,295.7701897396042,296.0344534143566,5747.599279850143,1511.0701199938442,114.63980852992073,34.19566411191367,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020868.0,21020868.0,287.4273560818182,284.14654944494583,0.6744709799999999,276.18994157500003,2.0,2.0,1.0,4.0,0.4837164369812541,283.15,283.15,283.1500043446099,287.35680833074224,3.9682539682539675,1.0930825881493251,53113.5187764265,291.1499999999999,286.66903973358933,0.9100185570339112,0.6745,0.5119894454916476,0.1421925,0.10793337172434561,0.13502943750000002,0.1024961405940311,0.1421925,0.10793337172434561,0.10502289583333334,0.07971922046202408,297.15,293.15,296.13478911814417,295.8871845884263,296.46619132369096,295.90892339054955,295.7689755900534,296.03321280217295,5795.134672567862,1511.070590831242,114.58806724101093,39.54849068291487,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020904.0,21020904.0,287.4564698909091,284.1599087114006,0.6732836266666666,278.3085001142857,2.0,2.0,1.0,4.0,0.4837164368961305,283.15,283.15,283.150000421197,287.5264604040402,3.9682539682539675,1.0929405203155982,53099.71335627331,291.1499999999999,286.8332814455741,0.9618376821807708,0.6745,0.5411439503906522,0.1421925,0.11407948282568244,0.13502943750000002,0.10833263636438463,0.1421925,0.11407948282568244,0.10502289583333334,0.0842587171722989,297.15,293.15,296.1306454818188,295.8837942233167,296.4631879933971,295.90565782053784,295.765653016503,296.02978770711474,5843.07698879044,1511.071001220452,114.54298373985407,45.43703105246943,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020940.0,21020940.0,287.4855897727272,284.1732551835444,0.6720975,280.425915625,2.0,2.0,1.0,4.0,0.48371643681100696,283.15,283.15,283.1499995523879,287.69590782204455,3.9682539682539675,1.092815425327886,53087.55875549733,291.1499999999999,286.99890247743565,1.0139861184258945,0.6745,0.5704835474410448,0.1421925,0.12026461352040142,0.13502943750000002,0.11420618608446043,0.1421925,0.12026461352040142,0.10502289583333334,0.08882703362124666,297.15,293.15,296.12468638301283,295.8787161385041,296.4583629491298,295.9006472437652,295.7606600329682,296.0246145494761,5891.595866606312,1511.071362597246,114.50329609514107,51.867152667890764,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21020976.0,21020976.0,287.51471447272723,284.1865881686328,0.67091264,282.5420831714286,2.0,2.0,1.0,4.0,0.4837164367258835,283.15,283.15,283.14999922583746,287.85968998367315,3.9682539682539675,1.0927049076388222,53076.82168590312,291.1499999999999,287.16274153161606,1.065871520209376,0.6745,0.5996753102849642,0.1421925,0.12641857903290551,0.13502943750000002,0.12005014059364918,0.1421925,0.12641857903290551,0.10502289583333334,0.09337233157283795,297.15,293.15,296.1173288142897,295.8723574075156,296.4522697064967,295.8943080722491,295.75444812595015,296.01814242530025,5939.124663288411,1511.0716818759408,114.46824082534297,58.84486707501554,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021012.0,21021012.0,287.5438427363636,284.19990697868525,0.6697290866666668,284.65689781785716,2.0,2.0,1.0,4.0,0.48371643664076,283.15,283.15,283.14999917693365,288.0171473053307,3.9682539682539675,1.0926085825245453,53067.4643460908,291.1499999999999,287.3223054164143,1.1168214065521989,0.6745,0.6283405078200957,0.1421925,0.13246153841098438,0.13502943750000002,0.12578868099245608,0.1421925,0.13246153841098438,0.10502289583333334,0.09783564077191,297.15,293.15,296.1086842412552,295.86482869445075,296.445068524267,295.8867547874097,295.747152105725,296.01049767062153,5985.5240343491605,1511.0719601631831,114.43769311877564,66.4000484321955,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021048.0,21021048.0,287.5729733090909,284.2132109304962,0.66854688,286.7702546285715,2.0,2.0,1.0,4.0,0.48371643655563645,283.15,283.15,283.1499991923126,288.1678876650445,3.9682539682539675,1.0925246347406794,53059.31005377014,291.1499999999999,287.47666075190136,1.1674069506059637,0.6745,0.6568008581468391,0.1421925,0.1384613135982867,0.13502943750000002,0.13148621263911756,0.1421925,0.1384613135982867,0.10502289583333334,0.10226705427486901,297.15,293.15,296.099020177345,295.8563847740483,296.4370686466263,295.8782504929265,295.7390468157243,296.0019541813341,6030.544768730515,1511.0722026994079,114.41107505537441,74.54276153789056,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021084.0,21021084.0,287.6021049363636,284.2264993456458,0.66736606,288.88204866785713,2.0,2.0,1.0,4.0,0.48371643647051293,283.15,283.15,283.14999919808963,288.30822657474533,3.9682539682539675,1.0924499047365985,53052.0516602819,291.1499999999999,287.6248509752043,1.1998182104176534,0.6745,0.6750388714632756,0.1421925,0.14230610041592556,0.13502943750000002,0.13513731520284789,0.1421925,0.14230610041592556,0.10502289583333334,0.10510680071332616,297.15,293.15,296.0888530776598,295.8475127808701,296.42886099037463,295.86929418911006,295.73063398685747,295.9930310049744,6072.639524932253,1511.0724186102068,114.38738320557925,83.27567367623679,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021120.0,21021120.0,287.63123636363633,284.2397715505102,0.6661866666666667,290.992175,2.0,2.0,1.0,4.0,0.4837164363853894,283.15,283.15,283.14999919955665,288.3987024282977,3.9682539682539675,1.0923843062376157,53045.680602980894,291.1499999999999,287.735692284035,1.2009574992011445,0.6745,0.6757009970866081,0.1421925,0.1424456842523907,0.13502943750000002,0.13526986739035413,0.1421925,0.1424456842523907,0.10502289583333334,0.10520989685916433,297.15,293.15,296.07962209827775,295.8396309041623,296.4226119920248,295.8613016339945,295.7233426275196,295.98530185119574,6097.853264255482,1511.0726081427792,114.36658901966183,91.63026538450747,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021156.0,21021156.0,287.6603663363636,284.2530268762712,0.66500874,293.10052868928574,2.0,2.0,1.0,4.0,0.4837164363002659,283.15,283.15,283.1499991998441,288.4127793091321,3.9682539682539675,1.0923276700081888,53040.18028695055,291.1499999999999,287.7602490284808,1.202009833255159,0.6745,0.6763173984996012,0.1421925,0.1425756288897769,0.13502943750000002,0.13539326596125204,0.1421925,0.1425756288897769,0.10502289583333334,0.10530587352541826,297.15,293.15,296.07257440672134,295.8339398475611,296.41988596397266,295.85549334778204,295.71829472078116,295.98003765736365,6100.8407645258585,1511.072771784304,114.34863781413185,99.26994882107573,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021192.0,21021192.0,287.6894936,284.26626465892537,0.66383232,295.20700480000005,2.0,2.0,1.0,4.0,0.4837164362151424,283.15,283.15,283.1499991999552,288.41755719875624,3.9682539682539675,1.0922772519403812,53035.284097347176,291.1499999999999,287.7698035362559,1.202976156121292,0.6745,0.6768813508325515,0.1421925,0.14269451664678662,0.13502943750000002,0.1355061646510891,0.1421925,0.14269451664678662,0.10502289583333334,0.10539368361751376,297.15,293.15,296.06631525025455,295.82902329611994,296.4182905818788,295.8504756178636,295.71403536559313,295.97562802234205,6102.154609773226,1511.0729174621347,114.33265906415178,106.85541180698814,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021228.0,21021228.0,287.7186169,284.27948423929314,0.6626574466666666,297.3114983964286,2.0,2.0,1.0,4.0,0.48371643613001886,283.15,283.15,283.14999919999457,288.421604552761,3.9682539682539675,1.092232684294093,53030.95624092303,291.1499999999999,287.7785664034509,1.203904727305801,0.6745,0.6774232440487619,0.1421925,0.14280875408362279,0.13502943750000002,0.1356146472844026,0.1421925,0.14280875408362279,0.10502289583333334,0.10547805899897983,297.15,293.15,296.0607861103148,295.82481522867727,296.41766077523755,295.8461859703705,295.7105054049604,295.97199069791213,6103.3440955381575,1511.0730462379,114.3185356911674,114.15557130010549,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021264.0,21021264.0,287.74773498181816,284.29268496302745,0.66148416,299.41390454285715,2.0,2.0,1.0,4.0,0.4837164360448954,283.15,283.15,283.1499992000016,288.42549657974627,3.9682539682539675,1.092193904321908,53027.19055522513,291.1499999999999,287.78644552492614,1.204541458581757,0.6745,0.6777961196142086,0.1421925,0.14288736062007912,0.13502943750000002,0.13568929395283813,0.1421925,0.14288736062007912,0.10502289583333334,0.10553611751887412,297.15,293.15,296.05598984740755,295.8213133991597,296.41794071166186,295.8426236656318,295.7077063092183,295.9691147866158,6104.485443646335,1511.0731582921217,114.3062473576881,119.18588559938762,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021300.0,21021300.0,287.7768465909091,284.30586618062136,0.6603125,301.5141183035714,2.0,2.0,1.0,4.0,0.4837164359597719,283.15,283.15,283.14999920000076,288.4286925815144,3.9682539682539675,1.0921597243068153,53023.871654055896,291.1499999999999,287.7914559078649,1.204744209915522,0.6745,0.6779154038991891,0.1421925,0.14291250714445577,0.13502943750000002,0.13571317370065653,0.1421925,0.14291250714445577,0.10502289583333334,0.1055546906560662,297.15,293.15,296.051787519065,295.8183808608261,296.4189140568856,295.8396474672398,295.70549523299877,295.9668450274031,6105.394696661684,1511.073257056081,114.29541735281286,120.79641091434105,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021336.0,21021336.0,287.80595047272726,284.31902724741605,0.6591425066666666,303.6120347428572,2.0,2.0,1.0,4.0,0.4837164358746483,283.15,283.15,283.14999920000054,288.43090044749914,3.9682539682539675,1.0921301680851518,53021.00180990499,291.1499999999999,287.7935810925593,1.2046578829930001,0.6745,0.6778656689894919,0.1421925,0.14290202244297748,0.13502943750000002,0.13570321717451786,0.1421925,0.14290202244297748,0.10502289583333334,0.10554694669129168,297.15,293.15,296.04818571559326,295.81601939510153,296.42052927304655,295.8372586758049,295.7038712685138,295.96517286561203,6106.007968035328,1511.0733424604264,114.28605295401073,120.12531794547662,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021372.0,21021372.0,287.8350453727272,284.33216752360755,0.6579742199999999,305.70754892499997,2.0,2.0,1.0,4.0,0.4837164357895248,283.15,283.15,283.14999920000037,288.4324435446343,3.9682539682539675,1.0921039570312157,53018.45683916431,291.1499999999999,287.7939882204765,1.2044412611084685,0.6745,0.6777392627601554,0.1421925,0.14287537452931562,0.13502943750000002,0.13567791167111712,0.1421925,0.14287537452931562,0.10502289583333334,0.10552726463309109,297.15,293.15,296.045018342334,295.81406940434545,296.4225779117191,295.83529136461203,295.70266673571,295.9639247517441,6106.428365551994,1511.0734181994578,114.27774884138292,118.41949538105712,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021408.0,21021408.0,287.86413003636363,284.3452863742539,0.65680768,307.8005559142857,2.0,2.0,1.0,4.0,0.4837164357044013,283.15,283.15,283.1499992000005,288.4339195979446,3.9682539682539675,1.092081184389192,53016.2457717245,291.1499999999999,287.79494704132907,1.204472957704016,0.6745,0.6777572629217851,0.1421925,0.14287916917421187,0.13502943750000002,0.1356815151576994,0.1421925,0.14287916917421187,0.10502289583333334,0.10553006734487734,297.15,293.15,296.0422918651532,295.812537529772,296.4250441366854,295.8337493533548,295.70188647632995,295.9631018722591,6106.858111196097,1511.0734840034709,114.27053440128688,118.66271869845849,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021444.0,21021444.0,287.89320320909087,284.3583831692806,0.6556429266666666,309.890950775,2.0,2.0,1.0,4.0,0.48371643561927785,283.15,283.15,283.1499992000004,288.4355911796341,3.9682539682539675,1.092061040072513,53014.28993509,291.1499999999999,287.7964991987552,1.2045159000025898,0.6745,0.6777822975437829,0.1421925,0.14288444676574402,0.13502943750000002,0.13568652688627822,0.1421925,0.14288444676574402,0.10502289583333334,0.10553396535599419,297.15,293.15,296.0399060585348,295.8113290213238,296.42781708693695,295.8325337196423,295.7014334635819,295.96260387000393,6107.351006216694,1511.073542213088,114.26415287390225,119.00092641435718,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021480.0,21021480.0,287.9222636363636,284.37145728348736,0.65448,311.9786285714286,2.0,2.0,1.0,4.0,0.48371643553415433,283.15,283.15,283.14999920000037,288.4373644200285,3.9682539682539675,1.0920430888841273,53012.547062394966,291.1499999999999,287.79822092203426,1.2045563945493314,0.6745,0.6778059409161497,0.1421925,0.1428894310655591,0.13502943750000002,0.13569126009794805,0.1421925,0.1428894310655591,0.10502289583333334,0.10553764674284848,297.15,293.15,296.0378078255518,295.8103938332692,296.43084013995576,295.83159225952573,295.7012561055395,295.96237803276836,6107.8759232978455,1511.07359408572,114.2584663075777,119.32039323535773,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021516.0,21021516.0,287.95131006363636,284.3845080965524,0.65331894,314.0634843678572,2.0,2.0,1.0,4.0,0.48371643544903087,283.15,283.15,283.1499992000004,288.43920608404096,3.9682539682539675,1.0920280326104614,53011.08527774172,291.1499999999999,287.8000080182481,1.2045929586075848,0.6745,0.6778272881710595,0.1421925,0.14289393131692124,0.13502943750000002,0.13569553364549827,0.1421925,0.14289393131692124,0.10502289583333334,0.10554097061316532,297.15,293.15,296.0360933081838,295.8098261745408,296.43418769785546,295.8310146772716,295.7014451606014,295.9625134036906,6108.424451844545,1511.0736375933145,114.25369693510906,119.60889993840277,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021552.0,21021552.0,287.98034123636364,284.3975349930379,0.6521597866666667,316.14541322857144,2.0,2.0,1.0,4.0,0.48371643536390735,283.15,283.15,283.1499992000004,288.44106104871133,3.9682539682539675,1.0920146004486742,53009.78119199758,291.1499999999999,287.8017899626787,1.2046271769418748,0.6745,0.677847263351832,0.1421925,0.14289814231898498,0.13502943750000002,0.1356995325149181,0.1421925,0.14289814231898498,0.10502289583333334,0.1055440808449363,297.15,293.15,296.0345966180083,295.80946868521056,296.43771195616813,295.83064234123884,295.7018413257101,295.9628521852672,6108.979359932511,1511.0736764079604,114.24944214351302,119.87891106665363,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021588.0,21021588.0,288.0093559,284.41053736239394,0.65100258,318.2243102178572,2.0,2.0,1.0,4.0,0.4837164352787839,283.15,283.15,283.1499992000005,288.4429249818844,3.9682539682539675,1.0920024062529954,53008.597310325364,291.1499999999999,287.8035681297356,1.204659543670367,0.6745,0.6778661565297711,0.1421925,0.14290212522217863,0.13502943750000002,0.1357033147761334,0.1421925,0.14290212522217863,0.10502289583333334,0.10554702260365931,297.15,293.15,296.0332668863242,295.80927283150237,296.4413682076614,295.8304269345656,295.7023963525883,295.9633462425284,6109.538844345804,1511.0737116454386,114.24557958280755,120.13433801565917,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021624.0,21021624.0,288.0383528,284.4235145989627,0.64984736,320.30007040000004,2.0,2.0,1.0,4.0,0.48371643519366037,283.15,283.15,283.1499992000004,288.44479673190017,3.9682539682539675,1.0919917477481302,53007.56253305427,291.1499999999999,287.80534163562163,1.2046895412238872,0.6745,0.6778836672277865,0.1421925,0.1429058166824122,0.13502943750000002,0.13570682027606407,0.1421925,0.1429058166824122,0.10502289583333334,0.10554974910360539,297.15,293.15,296.032145098288,295.80927938207236,296.44518754771633,295.830406737864,295.70314949269107,295.96403365172637,6110.102919981518,1511.0737424453644,114.24220352921917,120.37113673391107,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021660.0,21021660.0,288.06733068181813,284.43646610198124,0.6486941666666667,322.37258883928575,2.0,2.0,1.0,4.0,0.4837164351085369,283.15,283.15,283.1499992000004,288.4466696935288,3.9682539682539675,1.0919825742680482,53006.67193698953,291.1499999999999,287.80710472507315,1.2047170926201038,0.6745,0.6778997502721728,0.1421925,0.14290920717653954,0.13502943750000002,0.13571003997130018,0.1421925,0.14290920717653954,0.10502289583333334,0.10555225331101127,297.15,293.15,296.03122630664956,295.8094860319666,296.4491630842036,295.8305765775689,295.7040962870809,295.96490965749393,6110.669578901044,1511.073768954099,114.23929790627315,120.58868935121603,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021696.0,21021696.0,288.09628829090906,284.4493912755849,0.6475430400000001,324.44176060000007,2.0,2.0,1.0,4.0,0.48371643502341344,283.15,283.15,283.1499992000004,288.4485438440933,3.9682539682539675,1.0919743227670906,53005.8708565291,291.1499999999999,287.80885967016013,1.2047430159502408,0.6745,0.6779148829415309,0.1421925,0.1429123973204798,0.13502943750000002,0.13571306940915237,0.1421925,0.1429123973204798,0.10502289583333334,0.10555460954045187,297.15,293.15,296.03043502084665,295.8098194114053,296.45323173762387,295.8308652853663,295.7051648870847,295.96590326846535,6111.238132177763,1511.0737927986502,114.23668435431242,120.79342689673743,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021732.0,21021732.0,288.12522437272725,284.46228952880944,0.64639402,326.5074807464286,2.0,2.0,1.0,4.0,0.48371643493829,283.15,283.15,283.1499992000004,288.4504206492689,3.9682539682539675,1.0919670747350754,53005.167200836935,291.1499999999999,287.8106061980083,1.204767058542293,0.6745,0.6779289178105723,0.1421925,0.14291535603525546,0.13502943750000002,0.1357158790762718,0.1421925,0.14291535603525546,0.10502289583333334,0.10555679483710032,297.15,293.15,296.02978385657724,295.81029346600315,296.4573992384991,295.8312844123018,295.70636800727715,295.96702579613174,6111.809132047989,1511.0738137435103,114.23438867032172,120.98335854372436,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021768.0,21021768.0,288.15413767272724,284.47516027559254,0.6452471466666667,328.56964434285715,2.0,2.0,1.0,4.0,0.48371643485316645,283.15,283.15,283.1499992000004,288.45230074654125,3.9682539682539675,1.0919609197777806,53004.569667031,291.1499999999999,287.8123434255424,1.2047889208861955,0.6745,0.6779416800243582,0.1421925,0.1429180464593974,0.13502943750000002,0.13571843396811578,0.1421925,0.1429180464593974,0.10502289583333334,0.10555878197520116,297.15,293.15,296.0292870886826,295.81092560941306,296.46167519380055,295.8318472446067,295.7077200042898,295.96829102815855,6112.382890531243,1511.0738315297206,114.23243922211661,121.15612097857165,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021804.0,21021804.0,288.1830269363636,284.4880029347757,0.64410246,330.62814645357145,2.0,2.0,1.0,4.0,0.48371643476804294,283.15,283.15,283.14999920000037,288.4541829051997,3.9682539682539675,1.0919553614315527,53004.030056144344,291.1499999999999,287.81407555328764,1.204809529716773,0.6745,0.6779537104560807,0.1421925,0.14292058261530946,0.13502943750000002,0.13572084236311704,0.1421925,0.14292058261530946,0.10502289583333334,0.10556065517131327,297.15,293.15,296.0288755387883,295.81164594780836,296.46600870948714,295.83248928851657,295.7091545299382,295.9696348029077,6112.958261450536,1511.073847591914,114.23067875636552,121.31901250937284,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021840.0,21021840.0,288.21189090909087,284.5008169301045,0.6429600000000001,332.6828821428571,2.0,2.0,1.0,4.0,0.48371643468291947,283.15,283.15,283.14999920000037,288.4560665223868,3.9682539682539675,1.0919503292898505,53003.541532190284,291.1499999999999,287.8158025844143,1.20482897109819,0.6745,0.6779650593788589,0.1421925,0.14292297510115404,0.13502943750000002,0.13572311432554698,0.1421925,0.14292297510115404,0.10502289583333334,0.10556242225320321,297.15,293.15,296.028540085694,295.8124457618118,296.4703906033349,295.83320206138217,295.71066348899615,295.97104840024383,6113.534950681944,1511.0738621335383,114.22908496810646,121.47271129594893,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021876.0,21021876.0,288.2407283363636,284.5136016902293,0.6418198066666666,334.73374647500003,2.0,2.0,1.0,4.0,0.483716434597796,283.15,283.15,283.1499992000004,288.4579522281623,3.9682539682539675,1.0919460974400095,53003.13070289127,291.1499999999999,287.81752152564263,1.2048465845275338,0.6745,0.6779753413347503,0.1421925,0.14292514265788211,0.13502943750000002,0.1357251726898471,0.1421925,0.14292514265788211,0.10502289583333334,0.10556402320321441,297.15,293.15,296.028320887304,295.8133857937109,296.47484944616065,295.83401622025303,295.71227327750796,295.9725691249873,6114.113558747199,1511.0738743625402,114.22774466101498,121.61201380095505,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021912.0,21021912.0,288.26953796363637,284.5263566487047,0.64068192,336.78063451428574,2.0,2.0,1.0,4.0,0.48371643451267254,283.15,283.15,283.1499992000004,288.4598386467539,3.9682539682539675,1.091942365634769,53002.76841939869,291.1499999999999,287.8192341955573,1.204862940827724,0.6745,0.6779848894196652,0.1421925,0.14292715550601293,0.13502943750000002,0.135727084139121,0.1421925,0.14292715550601293,0.10502289583333334,0.10556550988598298,297.15,293.15,296.02817606836055,295.8144237037228,296.4793535135454,295.8348927517895,295.7139443777148,295.9741580830266,6114.693220932692,1511.0738851465512,114.22656273617498,121.7414129477781,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021948.0,21021948.0,288.29831853636364,284.5390812439887,0.6395463800000001,338.82344132500003,2.0,2.0,1.0,4.0,0.483716434427549,283.15,283.15,283.1499992000004,288.4617253197934,3.9682539682539675,1.091939067513346,53002.44823894324,291.1499999999999,287.8209407856877,1.2048781491767038,0.6745,0.6779937673810045,0.1421925,0.14292902708424535,0.13502943750000002,0.13572886143508214,0.1421925,0.14292902708424535,0.10502289583333334,0.1055668922272861,297.15,293.15,296.02809632898067,295.81559883705444,296.48389429019875,295.83580249138816,295.71562818728705,295.9758040269818,6115.273695754694,1511.073894677333,114.22551817296319,121.86176914428184,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21021984.0,21021984.0,288.3270688,284.5517749194417,0.6384132266666667,340.8620619714286,2.0,2.0,1.0,4.0,0.4837164343424256,283.15,283.15,283.14999920000037,288.4636120249491,3.9682539682539675,1.0919361164442076,53002.16175101994,291.1499999999999,287.82264220446376,1.204892410072031,0.6745,0.6780020922767586,0.1421925,0.1429307820697746,0.13502943750000002,0.13573052801179217,0.1421925,0.1429307820697746,0.10502289583333334,0.10556818845361614,297.15,293.15,296.02806883792977,295.81695966368864,296.48846552810323,295.836707494333,295.71725892751147,295.9774920903132,6115.854783900729,1511.073903205226,114.22458353164141,121.97466243527509,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022020.0,21022020.0,288.35578749999996,284.5644371233242,0.6372825000000001,342.8963915178572,2.0,2.0,1.0,4.0,0.4837164342573021,283.15,283.15,283.1499992000003,288.46549781722786,3.9682539682539675,1.0919335693091885,53001.914477387734,291.1499999999999,287.82433625286404,1.2049054683395979,0.6745,0.6780097151678479,0.1421925,0.14293238906449846,0.13502943750000002,0.1357320540528536,0.1421925,0.14293238906449846,0.10502289583333334,0.10556937537444169,297.15,293.15,296.0281030439443,295.81852565255576,296.4930698303269,295.8376154536749,295.7188536887605,295.9792335338525,6116.436275109693,1511.073910565852,114.22377682549248,122.07808076511883,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022056.0,21022056.0,288.38447338181817,284.577067308795,0.6361542400000001,344.92632502857145,2.0,2.0,1.0,4.0,0.48371643417217863,283.15,283.15,283.14999920000037,288.467383026114,3.9682539682539675,1.091931231168445,53001.687493244186,291.1499999999999,287.82602634671287,1.2049178966315255,0.6745,0.6780169702901058,0.1421925,0.14293391852924514,0.13502943750000002,0.13573350646957333,0.1421925,0.14293391852924514,0.10502289583333334,0.10557050503189039,297.15,293.15,296.02816925719065,295.8201964439277,296.4976904450269,295.8385257714024,295.72043243661255,295.98100287083207,6117.017985245104,1511.0739173225393,114.22303631349062,122.17653579325305,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
