,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21022092.0,21022092.0,288.41312519090906,284.5896649339072,0.6350284866666667,346.95175756785716,2.0,2.0,1.0,4.0,0.48371643408705517,283.15,283.15,283.14999920000037,288.4692670397678,3.9682539682539675,1.091929156564611,53001.48609338218,291.1499999999999,287.8277108096794,1.2049294878475187,0.6745,0.6780237367774471,0.1421925,0.1429353449840284,0.13502943750000002,0.13573486106554009,0.1421925,0.1429353449840284,0.10502289583333334,0.10557155860653117,297.15,293.15,296.0282764259381,295.8219969298261,296.5023301265623,295.8394418331765,295.72199850183,295.9828087634666,6117.599805817813,1511.07392331767,114.22237926886366,122.2683950733943,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022128.0,21022128.0,288.44174167272723,284.6022294616059,0.63390528,348.97258420000003,2.0,2.0,1.0,4.0,0.48371643400193165,283.15,283.15,283.1499992000004,288.4711491081086,3.9682539682539675,1.0919273930398636,53001.31489297724,291.1499999999999,287.82938773913713,1.2049400242336334,0.6745,0.6780298875246521,0.1421925,0.14293664163357908,0.13502943750000002,0.13573609239531811,0.1421925,0.14293664163357908,0.10502289583333334,0.10557251630746964,297.15,293.15,296.02843305276406,295.82394817229033,296.50699213817626,295.8403690812585,295.7235603173368,295.9846605523652,6118.181579011713,1511.0739284138563,114.22182074759039,122.35194113180705,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022164.0,21022164.0,288.47032157272724,284.61476035972294,0.63278466,350.98869998928575,2.0,2.0,1.0,4.0,0.4837164339168082,283.15,283.15,283.1499992000004,288.47302962325193,3.9682539682539675,1.0919258135098648,53001.16155474825,291.1499999999999,287.83105960073425,1.2049498948266542,0.6745,0.6780356496042886,0.1421925,0.14293785634745412,0.13502943750000002,0.1357372459169966,0.1421925,0.14293785634745412,0.10502289583333334,0.10557341349099737,297.15,293.15,296.0286197406273,295.8259869244352,296.5116649996712,295.84130548734913,295.7251257163566,295.9865405736879,6118.763239637284,1511.073932978343,114.22132050034445,122.4302395067324,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022200.0,21022200.0,288.49886363636364,284.62725710097294,0.6316666666666667,353.0,2.0,2.0,1.0,4.0,0.48371643383168467,283.15,283.15,283.14999920000037,288.47490887490187,3.9682539682539675,1.0919243716540765,53001.021581903624,291.1499999999999,287.8327275522467,1.2049592611706716,0.6745,0.6780411173150555,0.1421925,0.14293900900492365,0.13502943750000002,0.13573834050841135,0.1421925,0.14293900900492365,0.10502289583333334,0.10557426483987552,297.15,293.15,296.0288290718766,295.8280912871358,296.5163454573302,295.84224900608996,295.7266943171041,295.98844182790737,6119.344807836252,1511.0739371449838,114.22086385666819,122.50456338718479,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022236.0,21022236.0,288.5273666090909,284.6397191629477,0.63055134,355.0107033857143,2.0,2.0,1.0,4.0,0.48371643374656115,283.15,283.15,283.14999920000037,288.4767853618549,3.9682539682539675,1.0919231546731512,53000.903439662245,291.1499999999999,287.8343882282039,1.2049677449297522,0.6745,0.6780460698338578,0.1421925,0.14294005305389298,0.13502943750000002,0.13573933196256716,0.1421925,0.14294005305389298,0.10502289583333334,0.10557503597088559,297.15,293.15,296.02907662611875,295.8303048401985,296.5210386246754,295.8432069957953,295.72827373290187,295.99038016393797,6119.925941086672,1511.073940661788,114.22047843304189,122.57192939712405,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022272.0,21022272.0,288.5558292363636,284.6521460281105,0.62943872,357.0249928,2.0,2.0,1.0,4.0,0.4837164336614377,283.15,283.15,283.14999920000037,288.478659255723,3.9682539682539675,1.0919220872272282,53000.79981410876,291.1499999999999,287.8360430339917,1.2049755811498728,0.6745,0.6780506443494053,0.1421925,0.14294101741534887,0.13502943750000002,0.13574024774353266,0.1421925,0.14294101741534887,0.10502289583333334,0.10557574824496985,297.15,293.15,296.02935117095313,295.83259325987774,296.52573640483746,295.8441771208155,295.72986469775304,295.9923445308474,6120.506587480694,1511.073943746471,114.22014036856861,122.63418956126635,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022308.0,21022308.0,288.58425026363636,284.6645371837897,0.6283288466666667,359.0427085571429,2.0,2.0,1.0,4.0,0.48371643357631416,283.15,283.15,283.14999920000037,288.4805316119183,3.9682539682539675,1.0919211084389857,53000.70479535777,291.1499999999999,287.83769435903946,1.2049830339186722,0.6745,0.6780549950140833,0.1421925,0.1429419345864196,0.13502943750000002,0.13574111871136693,0.1421925,0.1429419345864196,0.10502289583333334,0.10557642566439651,297.15,293.15,296.0296417203317,295.834926079146,296.53043693837435,295.84515444599407,295.73146251811806,295.99432434039284,6121.086983780475,1511.0739465749537,114.21983038292656,122.69342624924214,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022344.0,21022344.0,288.6126284363636,284.6768921221714,0.62722176,361.06369097142857,2.0,2.0,1.0,4.0,0.48371643349119076,283.15,283.15,283.14999920000037,288.48240152006406,3.9682539682539675,1.091920249996531,53000.62145959865,291.1499999999999,287.8393405551193,1.204989944750834,0.6745,0.6780590293235742,0.1421925,0.14294278506611166,0.13502943750000002,0.13574192634745477,0.1421925,0.14294278506611166,0.10502289583333334,0.10557705382579818,297.15,293.15,296.0299545077447,295.83732135591805,296.5351417589253,295.8461423437623,295.7330708562748,295.996326164525,6121.666889943639,1511.0739490556643,114.21955851167304,122.74838891645692,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022380.0,21022380.0,288.6409625,284.6892103402921,0.6261175,363.08778035714283,2.0,2.0,1.0,4.0,0.48371643340606724,283.15,283.15,283.14999920000037,288.48426750014795,3.9682539682539675,1.0919195240872102,53000.55098992406,291.1499999999999,287.8409796036558,1.2049961852186006,0.6745,0.6780626723116252,0.1421925,0.1429435530506609,0.13502943750000002,0.13574265564415952,0.1421925,0.1429435530506609,0.10502289583333334,0.10557762105656854,297.15,293.15,296.0302939915257,295.83979276919337,296.53984691122247,295.8471442408871,295.7346937859096,295.99835433974766,6122.245866061029,1511.0739511533839,114.21932861438773,122.79806313102453,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022416.0,21022416.0,288.66925119999996,284.70149134003026,0.6250161066666666,365.11481702857145,2.0,2.0,1.0,4.0,0.4837164333209438,283.15,283.15,283.1499992000004,288.48613150648896,3.9682539682539675,1.0919188607014545,53000.48658994015,291.1499999999999,287.84261512820996,1.2050021025977669,0.6745,0.6780661266890962,0.1421925,0.14294428127389072,0.13502943750000002,0.1357433471825536,0.1421925,0.14294428127389072,0.10502289583333334,0.10557815891976392,297.15,293.15,296.0306463077143,295.8423008291468,296.54455153691146,295.84815296193784,295.7363238520348,296.000395097549,6122.824416827691,1511.0739530704243,114.21911851873902,122.84518847559418,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022452.0,21022452.0,288.69749328181814,284.71373462809777,0.6239176200000001,367.1446413,2.0,2.0,1.0,4.0,0.4837164332358203,283.15,283.15,283.1499992000004,288.48799311144876,3.9682539682539675,1.0919182689095075,53000.42914015375,291.1499999999999,287.844246458228,1.2050076426394514,0.6745,0.6780693607925191,0.1421925,0.14294496306077134,0.13502943750000002,0.1357439946238672,0.1421925,0.14294496306077134,0.10502289583333334,0.10557866248523007,297.15,293.15,296.03101351566886,295.84485213204783,296.5492560777655,295.8491697427706,295.73796237134866,296.00245076792027,6123.402421968531,1511.0739547805742,114.2189310972145,122.88933663410448,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022488.0,21022488.0,288.7256874909091,284.7259397160299,0.62282208,369.1770934857143,2.0,2.0,1.0,4.0,0.48371643315069685,283.15,283.15,283.1499992000004,288.4898509214577,3.9682539682539675,1.0919177609794544,53000.3798315099,291.1499999999999,287.84587179728277,1.2050126977920133,0.6745,0.6780723118407574,0.1421925,0.1429455851763038,0.13502943750000002,0.1357445853998252,0.1421925,0.1429455851763038,0.10502289583333334,0.10557912197764183,297.15,293.15,296.0313996044259,295.84746121166376,296.55395871022466,295.8501971674482,295.7396118833215,296.00452571541683,6123.979463787124,1511.0739562483823,114.21877023505805,122.92965731533602,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022524.0,21022524.0,288.7538325727273,284.73810612017576,0.6217295266666667,371.2120139,2.0,2.0,1.0,4.0,0.4837164330655734,283.15,283.15,283.1499992000004,288.4917060254837,3.9682539682539675,1.091917311081756,53000.33615652844,291.1499999999999,287.8474927828424,1.2050174038432147,0.6745,0.6780750590972415,0.1421925,0.14294616433014753,0.13502943750000002,0.1357451353783244,0.1421925,0.14294616433014753,0.10502289583333334,0.10557954973869675,297.15,293.15,296.0317992573522,295.8501118863673,296.55865894683143,295.85123240353346,295.7412694406445,296.0066143869458,6124.555851362043,1511.0739575484897,114.21862775195464,122.96722292242562,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022560.0,21022560.0,288.7819272727273,284.75023336168715,0.62064,373.24924285714286,2.0,2.0,1.0,4.0,0.48371643298044986,283.15,283.15,283.1499992000004,288.4935572906389,3.9682539682539675,1.0919169185952349,53000.29805490002,291.1499999999999,287.8491083705975,1.2050217322409786,0.6745,0.678077585895891,0.1421925,0.14294669700889764,0.13502943750000002,0.1357456412229505,0.1421925,0.14294669700889764,0.10502289583333334,0.10557994317340595,297.15,293.15,296.03221361464585,295.85280991505147,296.56335173517283,295.85227592212533,295.7429349585639,296.0087172291118,6125.131217598662,1511.073958682691,114.21850345113131,123.00180546071826,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022596.0,21022596.0,288.8099703363636,284.7623209665074,0.61955354,375.2886206714286,2.0,2.0,1.0,4.0,0.48371643289532634,283.15,283.15,283.1499992000004,288.4954063763416,3.9682539682539675,1.0919165643239344,53000.263663123245,291.1499999999999,287.85072067058604,1.2050258120588697,0.6745,0.6780799675824382,0.1421925,0.142947199096317,0.13502943750000002,0.1357461180173089,0.1421925,0.142947199096317,0.10502289583333334,0.1055803140134625,297.15,293.15,296.03263752286887,295.8555401737393,296.56804506340796,295.8533252757417,295.7446064492873,296.01083089700904,6125.706055155115,1511.073959706459,114.21839125317861,123.03442534018787,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022632.0,21022632.0,288.83796050909086,284.7743684653594,0.6184701866666668,377.32998765714285,2.0,2.0,1.0,4.0,0.4837164328102029,283.15,283.15,283.1499992000004,288.4972508911622,3.9682539682539675,1.0919162575640862,53000.23388364911,291.1499999999999,287.8523271410925,1.2050295444704533,0.6745,0.6780821464686582,0.1421925,0.14294765843105214,0.13502943750000002,0.13574655421268428,0.1421925,0.14294765843105214,0.10502289583333334,0.10558065327653224,297.15,293.15,296.03307501034976,295.85831908497465,296.5727306177044,295.85438237101965,295.74628487502576,296.01295839181483,6126.279625770052,1511.0739605929289,114.21829410219306,123.06429914610221,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022668.0,21022668.0,288.8658965363636,284.7863753937328,0.61738998,379.37318412857144,2.0,2.0,1.0,4.0,0.4837164327250794,283.15,283.15,283.14999920000037,288.4990930166329,3.9682539682539675,1.0919159756338805,53000.206514581514,291.1499999999999,287.8539305645066,1.2050330954410216,0.6745,0.6780842194351758,0.1421925,0.14294809543667344,0.13502943750000002,0.135746969203793,0.1421925,0.14294809543667344,0.10502289583333334,0.10558097604739457,297.15,293.15,296.03351959732953,295.861123439422,296.5774121299381,295.85544351777173,295.74796693315517,296.01509312352334,6126.852578255076,1511.073961407647,114.21820481481474,123.09273888870366,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022704.0,21022704.0,288.89377716363634,284.7983412918706,0.61631296,381.4180504,2.0,2.0,1.0,4.0,0.48371643263995595,283.15,283.15,283.1499992000004,288.5009317569356,3.9682539682539675,1.091915728196612,53000.18249400641,291.1499999999999,287.8555295924475,1.2050363877677004,0.6745,0.6780861414164792,0.1421925,0.14294850061284312,0.13502943750000002,0.13574735396888457,0.1421925,0.14294850061284312,0.10502289583333334,0.10558127530913246,297.15,293.15,296.0339742356252,295.86396543375724,296.5820899024082,295.8565105822783,295.74965431265,296.01723889334386,6127.424624047283,1511.0739621226876,114.21812645139799,123.11913478131939,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022740.0,21022740.0,288.9216011363636,284.8102657047555,0.6152391666666667,383.4644267857143,2.0,2.0,1.0,4.0,0.48371643255483243,283.15,283.15,283.1499992000004,288.50276563612925,3.9682539682539675,1.091915515186321,53000.16181551828,291.1499999999999,287.85712279211657,1.205039389977029,0.6745,0.6780878940383979,0.1421925,0.14294887008607096,0.13502943750000002,0.13574770482959894,0.1421925,0.14294887008607096,0.10502289583333334,0.10558154820079918,297.15,293.15,296.0344404348337,295.8668549352807,296.586759013681,295.85758418446284,295.7513466207839,296.0193970378084,6127.995298636255,1511.0739627382413,114.21805899103813,123.1432353650029,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022776.0,21022776.0,288.9493672,284.82214818209496,0.61416864,385.51215360000003,2.0,2.0,1.0,4.0,0.48371643246970897,283.15,283.15,283.1499992000004,288.50459620053897,3.9682539682539675,1.091915323451762,53000.14320242673,291.1499999999999,287.85871210774263,1.20504220723236,0.6745,0.6780895386904958,0.1421925,0.14294921679799602,0.13502943750000002,0.13574803407562958,0.1421925,0.14294921679799602,0.10502289583333334,0.10558180428104524,297.15,293.15,296.0349140763689,295.86977551542316,296.5914213325348,295.8586619101361,295.7530418411087,296.0215629351144,6128.5650611058645,1511.0739632923137,114.21799826872535,123.1658722751335,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022812.0,21022812.0,288.9770741,284.83398827830604,0.61310142,387.56107115714286,2.0,2.0,1.0,4.0,0.48371643238458545,283.15,283.15,283.1499992000004,288.5064236149439,3.9682539682539675,1.091915152121989,53000.12657018134,291.1499999999999,287.86029767652644,1.2050448450398474,0.6745,0.6780910785878451,0.1421925,0.14294954142639313,0.13502943750000002,0.13574834235060793,0.1421925,0.14294954142639313,0.10502289583333334,0.10558204405047283,297.15,293.15,296.03539490614884,295.8727268949124,296.59607829850876,295.85974372192607,295.75474000439124,296.0237367651775,6129.133966109782,1511.0739637874199,114.21794400862402,123.18708960492097,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022848.0,21022848.0,289.00472058181816,284.84578555249936,0.6120375466666667,389.6110197714286,2.0,2.0,1.0,4.0,0.483716432299462,283.15,283.15,283.1499992000004,288.5082469299694,3.9682539682539675,1.0919150023814113,53000.11203376058,291.1499999999999,287.86187852539206,1.2050472784484836,0.6745,0.6780924991639374,0.1421925,0.14294984090047172,0.13502943750000002,0.13574862673843693,0.1421925,0.14294984090047172,0.10502289583333334,0.10558226524100653,297.15,293.15,296.035884043937,295.87571713504235,296.6007286905441,295.86083023393155,295.75644105955746,296.0259202326025,6129.701721249284,1511.0739642201381,114.21789658583002,123.20668863813151,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022884.0,21022884.0,289.0323053909091,284.8575395684624,0.6109770600000001,391.66183975714284,2.0,2.0,1.0,4.0,0.48371643221433847,283.15,283.15,283.1499992000004,288.5100653048625,3.9682539682539675,1.091914871843138,53000.099361450644,291.1499999999999,287.8634540651696,1.2050495138278294,0.6745,0.6780938041377963,0.1421925,0.14295011600424548,0.13502943750000002,0.13574888798363502,0.1421925,0.14295011600424548,0.10502289583333334,0.10558246843171612,297.15,293.15,296.03638150755984,295.8787485251405,296.60536804236443,295.86192109221963,295.7581438577563,296.0281126050081,6130.268047030136,1511.0739645973663,114.21785524441052,123.22471758999781,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022920.0,21022920.0,289.05982727272726,284.86924989464234,0.60992,393.7133714285714,2.0,2.0,1.0,4.0,0.483716432129215,283.15,283.15,283.14999920000037,288.51188093781406,3.9682539682539675,1.0919147519627965,53000.08772378578,291.1499999999999,287.86502665822263,1.2050516393412947,0.6745,0.6780950449750451,0.1421925,0.1429503775872707,0.13502943750000002,0.13574913638920322,0.1421925,0.1429503775872707,0.10502289583333334,0.10558266163604693,297.15,293.15,296.03688359463354,295.8818027691386,296.61000128700454,295.8630143678157,295.7598476307683,296.03030992987215,6130.833619474018,1511.0739649437949,114.21781727836243,123.24187546730748,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022956.0,21022956.0,289.0872849727273,284.88091610412755,0.6088664066666667,395.7654551,2.0,2.0,1.0,4.0,0.4837164320440915,283.15,283.15,283.14999920000037,288.51369279081143,3.9682539682539675,1.091914647780431,53000.077610039734,291.1499999999999,287.86659496407276,1.2050535988004096,0.6745,0.6780961888764929,0.1421925,0.1429506187350937,0.13502943750000002,0.13574936538900906,0.1421925,0.1429506187350937,0.10502289583333334,0.10558283974700705,297.15,293.15,296.03739255140204,295.88489330455985,296.614629508292,295.8641115748317,295.76155335333766,296.03251605848465,6131.3981395083765,1511.0739652448597,114.21778428386278,123.25771869891737,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21022992.0,21022992.0,289.1146772363636,284.8925377746294,0.6078163200000001,397.8179310857143,2.0,2.0,1.0,4.0,0.483716431958968,283.15,283.15,283.14999920000037,288.51549811372973,3.9682539682539675,1.0919145590089907,53000.06899234594,291.1499999999999,287.8681566655697,1.2050553698696123,0.6745,0.6780972228014877,0.1421925,0.14295083669859232,0.13502943750000002,0.1357495723724197,0.1421925,0.14295083669859232,0.10502289583333334,0.1055830007341042,297.15,293.15,296.037909841485,295.888033404053,296.6192423331887,295.8652127720101,295.763258704152,296.03473141097777,6131.960724239521,1511.0739655013897,114.21775617000009,123.2720645316173,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023028.0,21023028.0,289.1420028090909,284.90411448846237,0.60676978,399.87063969999997,2.0,2.0,1.0,4.0,0.4837164318738445,283.15,283.15,283.14999920000037,288.5173004780809,3.9682539682539675,1.0919144772177636,53000.0610522732,291.1499999999999,287.8697153749838,1.2050570556160396,0.6745,0.6780982069173367,0.1421925,0.14295104416173962,0.13502943750000002,0.1357497693844427,0.1421925,0.14295104416173962,0.10502289583333334,0.10558315396567768,297.15,293.15,296.03843090949454,295.89119597451526,296.623848206314,295.86631578271624,295.76496389508804,296.0369509536256,6132.52248068497,1511.0739657377494,114.21773026677064,123.28573239834061,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023064.0,21023064.0,289.16926043636363,284.91564583252415,0.6057268266666667,401.9234212571429,2.0,2.0,1.0,4.0,0.48371643178872104,283.15,283.15,283.14999920000037,288.5190994035484,3.9682539682539675,1.0919144045090095,53000.05399390304,291.12688747636355,287.8712704370621,1.2050586301059225,0.6745,0.6780991260864231,0.1421925,0.1429512379333487,0.13502943750000002,0.13574995339464982,0.1421925,0.1429512379333487,0.10502289583333334,0.10558329708472765,297.15,293.15,296.0389567872525,295.8943882016011,296.62844827696546,295.8674213460652,295.7666693805899,296.0391767984949,6133.083274531744,1511.0739659478622,114.2177072399579,123.29851807368095,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023100.0,21023100.0,289.19644886363636,284.9271313982746,0.6046875,403.9761160714286,2.0,2.0,1.0,4.0,0.48371643170359757,283.15,283.15,283.14999920000037,288.520893884281,3.9682539682539675,1.0919143396197994,53000.0476946336,291.09426136363624,287.87282118884985,1.2050601005395625,0.6745,0.6780999845086495,0.1421925,0.1429514188988082,0.13502943750000002,0.1357501252438275,0.1421925,0.1429514188988082,0.10502289583333334,0.10558343074519921,297.15,293.15,296.03948729325947,295.89761324514706,296.6330421475194,295.86852933887747,295.76837418914204,296.0414092427891,6133.642767487474,1511.0739661353782,114.21768668959216,123.31047438289148,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023136.0,21023136.0,289.2235668363636,284.93857078171413,0.60365184,406.02856445714286,2.0,2.0,1.0,4.0,0.48371643161847405,283.15,283.15,283.1499992000004,288.52268347239146,3.9682539682539675,1.0919142829802642,53000.0421962206,291.06171979636355,287.8743671045604,1.205061456383445,0.6745,0.6781007760375025,0.1421925,0.1429515857623611,0.13502943750000002,0.13575028370149364,0.1421925,0.1429515857623611,0.10502289583333334,0.10558355399005061,297.15,293.15,296.040023015343,295.9008745193077,296.63762440167255,295.8696396882259,295.7700776558158,296.043647856073,6134.200830989068,1511.0739662990543,114.21766875189437,123.32151897973098,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023172.0,21023172.0,289.25061309999995,284.9499635833615,0.6026198866666667,408.0806067285714,2.0,2.0,1.0,4.0,0.4837164315333506,283.15,283.15,283.1499992000004,288.52446712356283,3.9682539682539675,1.091914233981981,53000.037439599924,291.02926427999995,287.8759072355087,1.2050626963481614,0.6745,0.6781014999198445,0.1421925,0.14295173836523717,0.13502943750000002,0.13575042861687608,0.1421925,0.14295173836523717,0.10502289583333334,0.10558366670201474,297.15,293.15,296.04056644932615,295.9042125225464,296.6422928497994,295.8707654499099,295.77179351790846,296.04592615789807,6134.757143516429,1511.0739664406487,114.21765323417675,123.33163993248549,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023208.0,21023208.0,289.27758639999996,284.96130940823076,0.6015916800000001,410.1320832,2.0,2.0,1.0,4.0,0.48371643144822707,283.15,283.15,283.14999920000037,288.52624761733057,3.9682539682539675,1.091914189257634,53000.03309788159,290.99689631999996,287.87744420195315,1.205063870165412,0.6745,0.6781021851868345,0.1421925,0.14295188282754479,0.13502943750000002,0.1357505658017778,0.1421925,0.14295188282754479,0.10502289583333334,0.10558377340138272,297.15,293.15,296.04111488951804,295.9076019788887,296.6470270323572,295.87190246521084,295.77351943359804,296.04823315991456,6135.3125733725965,1511.073966569893,114.21763907001251,123.34123420884663,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023244.0,21023244.0,289.3044854818182,284.9726078658072,0.6005672599999999,412.1828341857143,2.0,2.0,1.0,4.0,0.48371643136310355,283.15,283.15,283.14999920000037,288.5280229154029,3.9682539682539675,1.0919141497822193,53000.029265715566,290.9646174218181,287.8789762709976,1.205064957368262,0.6745,0.6781028198899763,0.1421925,0.14295201663040097,0.13502943750000002,0.13575069286420657,0.1421925,0.14295201663040097,0.10502289583333334,0.10558387222771623,297.15,293.15,296.04167150169775,295.9110629092291,296.651819060018,295.87305348010887,295.7752568486409,296.0505727599389,6135.866465112226,1511.0739666839684,114.21762656818203,123.35013553098052,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023280.0,21023280.0,289.3313090909091,284.98385857002296,0.5995466666666667,414.2327,2.0,2.0,1.0,4.0,0.4837164312779801,283.15,283.15,283.14999920000037,288.52979493163167,3.9682539682539675,1.091914113622276,53000.02575540659,290.932429090909,287.8805052466157,1.205065989869866,0.6745,0.6781034226593963,0.1421925,0.14295214370125456,0.13502943750000002,0.13575081353376287,0.1421925,0.14295214370125456,0.10502289583333334,0.10558396608181558,297.15,293.15,296.042233277766,295.91456899909844,296.6566476427851,295.8742133420666,295.77700153326833,296.0529329589969,6136.41941674824,1511.0739667884627,114.21761511635923,123.3585992179278,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023316.0,21023316.0,289.35805597272724,284.9950611392317,0.59852994,416.28152095714285,2.0,2.0,1.0,4.0,0.4837164311928566,283.15,283.15,283.14999920000037,288.5315601986548,3.9682539682539675,1.0919140837593646,53000.02285639639,290.9003328327272,287.88202759849577,1.2050669099033267,0.6745,0.6781039597746392,0.1421925,0.14295225693143865,0.13502943750000002,0.13575092105988462,0.1421925,0.14295225693143865,0.10502289583333334,0.1055840497132436,297.15,293.15,296.042807016184,295.91816935085893,296.661512430651,295.8753888531726,295.7787575675511,296.0553270436835,6136.970380643465,1511.0739668747601,114.21760565880147,123.36616590039547,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023352.0,21023352.0,289.38472487272725,285.0062151961827,0.59751712,418.3291373714286,2.0,2.0,1.0,4.0,0.48371643110773316,283.15,283.15,283.14999920000037,288.5333462944793,3.9682539682539675,1.0919140572641353,53000.02028431173,290.8683301527272,287.88356458618256,1.2050677618790677,0.6745,0.6781044571586771,0.1421925,0.14295236178581938,0.13502943750000002,0.13575102063214087,0.1421925,0.14295236178581938,0.10502289583333334,0.10558412715833179,297.15,293.15,296.04338794314447,295.9217810165361,296.6663694996542,295.87657112809336,295.780515303086,296.05772497810284,6137.528287858422,1511.0739669513257,114.21759726778623,123.3731863202149,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023388.0,21023388.0,289.4113145363636,285.0173203679938,0.5965082466666667,420.37538955714285,2.0,2.0,1.0,4.0,0.48371643102260964,283.15,283.15,283.14999920000037,288.53514897956455,3.9682539682539675,1.0919140334469306,53000.01797220245,290.8364225563636,287.88511323180865,1.2050685597256348,0.6745,0.6781049229428572,0.1421925,0.14295245997858,0.13502943750000002,0.13575111387836156,0.1421925,0.14295245997858,0.10502289583333334,0.10558419968317012,297.15,293.15,296.04397458811223,295.9254016432057,296.6712204183631,295.8777587826082,295.7822743906865,296.06012596459516,6138.091745505894,1511.0739670201526,114.21758972489926,123.37977229192248,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023424.0,21023424.0,289.4378237090909,285.0283762861239,0.59550336,422.42011782857145,2.0,2.0,1.0,4.0,0.4837164309374862,283.15,283.15,283.1499992000003,288.53690751512477,3.9682539682539675,1.0919140121954125,53000.01590916305,290.80461154909085,287.88663618606904,1.205069305939333,0.6745,0.6781053585861239,0.1421925,0.14295255181728306,0.13502943750000002,0.13575120109061545,0.1421925,0.14295255181728306,0.10502289583333334,0.10558426751492314,297.15,293.15,296.0445671194361,295.9291207880049,296.67607005877306,295.87895166883965,295.78403553201554,296.06254903341386,6138.639816429873,1511.073967081565,114.21758299456317,123.3859462564124,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023460.0,21023460.0,289.4642511363636,285.03938258634446,0.5945024999999999,424.4631625,2.0,2.0,1.0,4.0,0.48371643085236266,283.15,283.15,283.1499992000004,288.53882267033765,3.9682539682539675,1.0919139932034312,53000.0140654734,290.77289863636355,287.88824463973583,1.2050700038464526,0.6745,0.6781057660261625,0.1421925,0.14295263771041525,0.13502943750000002,0.13575128265681147,0.1421925,0.14295263771041525,0.10502289583333334,0.1055843309552978,297.15,293.15,296.0451635486216,295.9326470401906,296.6809110539013,295.8801489436912,295.7857966206507,296.0649334414111,6139.243705633391,1511.073967136448,114.2175769798206,123.39172971071477,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023496.0,21023496.0,289.49059556363636,285.0503389087107,0.5935057066666667,426.50436388571427,2.0,2.0,1.0,4.0,0.4837164307672392,283.15,283.15,283.14999920000054,288.5409358469003,3.9682539682539675,1.091913976403791,53000.012434610224,290.74128532363625,287.8900092155563,1.2050706517127854,0.6745,0.6781061442537706,0.1421925,0.142952717445225,0.13502943750000002,0.13575135837491553,0.1421925,0.142952717445225,0.10502289583333334,0.10558438984715653,297.15,293.15,296.0457623703745,295.9358945505623,296.68573583380856,295.88135056668153,295.7875561828608,296.06725990085755,6139.9101178616465,1511.0739671849954,114.21757165939043,123.39710900545846,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023532.0,21023532.0,289.5168557363636,285.0612448975314,0.5925130200000001,428.5435623,2.0,2.0,1.0,4.0,0.48371643068211573,283.15,283.15,283.1499992000005,288.5431449066977,3.9682539682539675,1.0919139620339764,53000.01103962789,290.7097731163636,287.8918824012053,1.2050712395890408,0.6745,0.6781064874610623,0.1421925,0.14295278979734186,0.13502943750000002,0.1357514270822358,0.1421925,0.14295278979734186,0.10502289583333334,0.10558444328618341,297.15,293.15,296.0463613586342,295.93888747105484,296.69053427271155,295.8825561271213,295.78931106047776,296.06953005799994,6140.603338881643,1511.0739672265206,114.21756710848396,123.40200450876907,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023568.0,21023568.0,289.54303039999996,285.0721002013383,0.59152448,430.5805980571429,2.0,2.0,1.0,4.0,0.4837164305969922,283.15,283.15,283.1499992000004,288.54539375676524,3.9682539682539675,1.0919139489620373,53000.00977063982,290.67836351999995,287.89380546288135,1.2050717948408936,0.6745,0.6781068116229917,0.1421925,0.1429528581344733,0.13502943750000002,0.13575149197682884,0.1421925,0.1429528581344733,0.10502289583333334,0.10558449375975577,297.15,293.15,296.0469600814082,295.94174964657736,296.6953209306939,295.88376387439723,295.7910637902999,296.0717716646754,6141.3074150616685,1511.0739672642958,114.21756296861356,123.40663819836722,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023604.0,21023604.0,289.56911829999996,285.0829044728544,0.5905401266666667,432.6153114714286,2.0,2.0,1.0,4.0,0.48371643051186874,283.15,283.15,283.1499992000004,288.5476543848936,3.9682539682539675,1.0919139373524942,53000.0086436171,290.64705803999993,287.8957456934599,1.2050723112466737,0.6745,0.6781071131048169,0.1421925,0.14295292169037313,0.13502943750000002,0.13575155233104866,0.1421925,0.14295292169037313,0.10502289583333334,0.10558454070192674,297.15,293.15,296.0475565270517,295.94447422437935,296.7000840101338,295.8849722815002,295.7928091055822,296.07397922972945,6142.014753268808,1511.073967297845,114.21755929188248,123.41095259168806,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023640.0,21023640.0,289.5951181818182,285.093657368962,0.5895600000000001,434.64754285714287,2.0,2.0,1.0,4.0,0.4837164304267452,283.15,283.15,283.1499992000003,288.54992228630124,3.9682539682539675,1.0919139266460216,53000.007604262035,290.61585818181806,287.8976965263121,1.2050728036661205,0.6745,0.6781074005822849,0.1421925,0.14295298229399045,0.13502943750000002,0.13575160988170962,0.1421925,0.14295298229399045,0.10502289583333334,0.10558458546355193,297.15,293.15,296.0481515686265,295.94711384027613,296.7048325457762,295.8861811003999,295.7945498481136,296.07616578063846,6142.724160905978,1511.0739673287844,114.21755590115309,123.41506982818768,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023676.0,21023676.0,289.62102879090907,285.1043585506693,0.58858414,436.6771325285714,2.0,2.0,1.0,4.0,0.48371643034162176,283.15,283.15,283.1499992000003,288.55218028810185,3.9682539682539675,1.091913918102203,53000.00677485153,290.584765450909,287.8996430158439,1.2050732319039097,0.6745,0.6781076505972092,0.1421925,0.14295303500006473,0.13502943750000002,0.13575165993267269,0.1421925,0.14295303500006473,0.10502289583333334,0.10558462439207875,297.15,293.15,296.04874079631315,295.9495850742808,296.70953947915064,295.887388640575,295.7962764490791,296.07830608787975,6143.430096049454,1511.0739673534742,114.21755319533419,123.41867398313191,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023712.0,21023712.0,289.6468488727273,285.11500768307667,0.5876125866666666,438.7039208,2.0,2.0,1.0,4.0,0.48371643025649824,283.15,283.15,283.14999920000037,288.554432526648,3.9682539682539675,1.0919139102601283,53000.006013564416,290.5537813527272,287.9015841770522,1.2050736376762106,0.6745,0.6781078874939919,0.1421925,0.14295308494068112,0.13502943750000002,0.13575170735749,0.1421925,0.14295308494068112,0.10502289583333334,0.1055846612780478,297.15,293.15,296.0493270258504,295.95200971251865,296.71422573684157,295.888594215534,295.7979948195056,296.0804303020501,6144.13440074426,1511.0739673761364,114.21755071175693,123.42209260462216,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023748.0,21023748.0,289.67257717272724,285.12560443534164,0.58664538,440.72774798571425,2.0,2.0,1.0,4.0,0.4837164301713748,283.15,283.15,283.14999920000037,288.5566775254072,3.9682539682539675,1.091913903294235,53000.00533733459,290.5229073927272,287.90351865365665,1.205074015509787,0.6745,0.6781081080790579,0.1421925,0.14295313144259664,0.13502943750000002,0.1357517515168338,0.1421925,0.14295313144259664,0.10502289583333334,0.10558469562420408,297.15,293.15,296.049909645516,295.95437585225733,296.71888729527154,295.88979759300537,295.79970361864963,296.08253480094,6144.836620800569,1511.0739673962662,114.21754850566546,123.42528191968174,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023784.0,21023784.0,289.69821243636363,285.13614848064384,0.5856825600000001,442.7484544,2.0,2.0,1.0,4.0,0.48371643008625126,283.15,283.15,283.14999920000037,288.55891477731603,3.9682539682539675,1.0919138972966267,53000.004755103146,290.49214507636356,287.90544588267795,1.2050743595408537,0.6745,0.6781083089305034,0.1421925,0.1429531737844338,0.13502943750000002,0.1357517917256666,0.1421925,0.1429531737844338,0.10502289583333334,0.1055847268977407,297.15,293.15,296.0504868183253,295.9566850459566,296.7235154564872,295.89099646027665,295.8013969759468,296.0846161513985,6145.536593288254,1511.0739674135982,114.21754660622872,123.42819317305064,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023820.0,21023820.0,289.7237534090909,285.146639496148,0.5847241666666667,444.76588035714286,2.0,2.0,1.0,4.0,0.4837164300011278,283.15,283.15,283.1499992000004,288.5611491807261,3.9682539682539675,1.0919138916601498,53000.00420792942,290.46149590909084,287.9073704393772,1.2050746910015528,0.6745,0.6781085024429906,0.1421925,0.14295321457913257,0.13502943750000002,0.13575183046529934,0.1421925,0.14295321457913257,0.10502289583333334,0.10558475702856615,297.15,293.15,296.05106192847,295.958973215767,296.7281319703267,295.8921936917774,295.8030846945324,296.08668910017474,6146.235826614958,1511.0739674298866,114.21754482116219,123.4310009176615,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023856.0,21023856.0,289.74919883636363,285.1570771629673,0.58377024,446.7798661714286,2.0,2.0,1.0,4.0,0.48371642991600433,283.15,283.15,283.1499992000004,288.5633754103318,3.9682539682539675,1.0919138869936362,53000.00375491707,290.43096139636356,287.9092874815411,1.2050749845508901,0.6745,0.6781086738220967,0.1421925,0.14295325070785542,0.13502943750000002,0.13575186477400847,0.1421925,0.14295325070785542,0.10502289583333334,0.10558478371311772,297.15,293.15,296.05162993175236,295.96120892335,296.7326972812931,295.8933830651461,295.80474817796875,296.0887334759021,6146.932666218183,1511.0739674433714,114.21754334328209,123.43349272032847,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023892.0,21023892.0,289.77454746363634,285.167461166125,0.58282082,448.79025215714285,2.0,2.0,1.0,4.0,0.48371642983088087,283.15,283.15,283.1499992000004,288.56559781366906,3.9682539682539675,1.0919138828037738,53000.00334817672,290.4005430436363,287.9112009733218,1.2050752594692966,0.6745,0.6781088343265715,0.1421925,0.1429532845440786,0.13502943750000002,0.13575189690570447,0.1421925,0.1429532845440786,0.10502289583333334,0.10558480870443682,297.15,293.15,296.0521944718355,295.963420120975,296.73724136200104,295.8945690149698,295.8064012877647,296.09076525150925,6147.628460615167,1511.073967455479,114.2175420163569,123.43583202339993,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023928.0,21023928.0,289.7997980363636,285.17779119451575,0.5818759466666668,450.79687862857145,2.0,2.0,1.0,4.0,0.48371642974575735,283.15,283.15,283.1499992000004,288.56781748498634,3.9682539682539675,1.0919138789833636,53000.002977301774,290.3702423563636,287.91311188801603,1.2050755202614454,0.6745,0.6781089865821057,0.1421925,0.1429533166413285,0.13502943750000002,0.13575192738602934,0.1421925,0.1429533166413285,0.10502289583333334,0.10558483241135617,297.15,293.15,296.0527563596141,295.96561387170124,296.7417737890474,295.8957528418272,295.8080482289932,296.0927890182366,6148.323551589175,1511.0739674665197,114.21754080643677,123.43805649039285,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21023964.0,21023964.0,289.82494929999996,285.18806694086567,0.5809356600000001,452.7995859,2.0,2.0,1.0,4.0,0.4837164296606339,283.15,283.15,283.1499992000004,288.5700349015682,3.9682539682539675,1.091913875459437,53000.00263520866,290.3400608399999,287.9150206793005,1.2050757687433975,0.6745,0.6781091316491662,0.1421925,0.1429533472231639,0.13502943750000002,0.13575195642728005,0.1421925,0.1429533472231639,0.10502289583333334,0.10558485499899559,297.15,293.15,296.0533154092473,295.96779119906694,296.7462862035114,295.89693312027526,295.8096841016178,296.0948020067437,6149.018084060977,1511.0739674767028,114.21753969041292,123.44017359460561,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,2.0,2.0,1.0,4.0,0.48371642957551036,283.15,283.15,283.1499992000004,288.572249558215,3.9682539682539675,1.0919138722984256,53000.00232834631,290.30999999999995,287.9169268714006,1.205076002156022,0.6745,0.6781092679165913,0.1421925,0.14295337594993315,0.13502943750000002,0.13575198370691496,0.1421925,0.14295337594993315,0.10502289583333334,0.10558487621648942,297.15,293.15,296.0538709836004,295.96994841845355,296.75077411174675,295.89810905273265,295.8113064221422,296.09680179773517,6149.711902079249,1511.0739674858373,114.21753868932372,123.44215927312247,296.56044866526156,296.3185034105152,298.76704073671897,297.85299012526804,298.54246468674086,7898.445567527533,8514.158184162838,0.48342651032182193,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,2.0,2.0,1.0,4.0,0.48371642957551036,283.15,283.15,283.1499992000004,288.572249558215,3.9682539682539675,1.0919138722984256,53000.00232834631,290.30999999999995,287.9169268714006,1.205076002156022,0.6745,0.6781092679165913,0.1421925,0.14295337594993315,0.13502943750000002,0.13575198370691496,0.1421925,0.14295337594993315,0.10502289583333334,0.10558487621648942,297.15,293.15,296.0538709836004,295.96994841845355,296.75077411174675,295.89810905273265,295.8113064221422,296.09680179773517,6149.711902079249,1511.0739674858373,114.21753868932372,123.44215927312247,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024036.0,21024036.0,289.87496504999996,285.20844122218205,0.5790667642857144,456.7926041,2.0,2.0,1.0,4.0,0.4837164294903869,283.15,283.15,283.1499992000004,288.5745140046826,3.9682539682539675,1.09191386974962,53000.00208091526,290.28004193999993,287.91886774008,1.205076206292731,0.6745,0.6781093870976066,0.1421925,0.14295340107468704,0.13502943750000002,0.135752007565989,0.1421925,0.14295340107468704,0.10502289583333334,0.10558489477354702,297.15,293.15,296.0554961968453,295.97314308268744,296.75623757689635,295.90033916712537,295.81396269262063,296.099835743235,6150.4224738575285,1511.073967493203,114.21753788211956,123.44390837910348,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024072.0,21024072.0,289.89986039999997,285.21851337254134,0.5781337333333333,458.78259565714285,2.0,2.0,1.0,4.0,0.4837164294052634,283.15,283.15,283.1499992000004,288.5767931106125,3.9682539682539675,1.0919138672975903,53000.00184287893,290.25016751999993,287.92082090344684,1.205076405192703,0.6745,0.678109503220685,0.1421925,0.14295342555479204,0.13502943750000002,0.13575203081288886,0.1421925,0.14295342555479204,0.10502289583333334,0.10558491285446912,297.15,293.15,296.0573083487702,295.9765165257363,296.761859141162,295.9027505628224,295.81679533348057,296.1030459823943,6151.1378185884405,1511.0739675002887,114.21753710556426,123.44561448452244,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024108.0,21024108.0,289.92468635,285.228505039984,0.5772009214285714,460.76802927142853,2.0,2.0,1.0,4.0,0.4837164293201399,283.15,283.15,283.1499992000004,288.579128683677,3.9682539682539675,1.091913865217429,53000.00164094259,290.2203763799999,287.9228214507979,1.2050765837913655,0.6745,0.6781096074925135,0.1421925,0.14295344753651476,0.13502943750000002,0.1357520516872645,0.1421925,0.14295344753651476,0.10502289583333334,0.10558492909009463,297.15,293.15,296.0598389606125,295.98057697979414,296.76808796992776,295.90585859899005,295.82030570576467,296.10693364301784,6151.87114698658,1511.0739675063,114.21753644677935,123.44715521030922,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024144.0,21024144.0,289.94944319999996,285.2384167121917,0.5762683428571429,462.74874525714284,2.0,2.0,1.0,4.0,0.4837164292350164,283.15,283.15,283.1499992000004,288.5815067719622,3.9682539682539675,1.091913863420061,53000.00146645901,290.1906681599999,287.92485748787755,1.205076746913054,0.6745,0.6781097027302341,0.1421925,0.14295346761374172,0.13502943750000002,0.13575207075308487,0.1421925,0.14295346761374172,0.10502289583333334,0.105584943919066,297.15,293.15,296.06291372216117,295.9851612490044,296.7747840694155,295.9094952784814,295.82433118588534,296.1113371009896,6152.618081168878,1511.0739675114942,114.21753587755462,123.44857119470382,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
