,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21024180.0,21024180.0,289.97413124999997,285.2482488773126,0.5753360119047619,464.7245839285714,2.0,2.0,1.0,4.0,0.48371642914989293,283.15,283.15,283.1499992000004,288.5838980228131,3.9682539682539675,1.091913861710709,53000.0013005198,290.16104249999995,287.92690447882063,1.2050769052558579,0.6745,0.6781097951776441,0.1421925,0.14295348710273856,0.13502943750000002,0.13575208926030768,0.1421925,0.14295348710273856,0.10502289583333334,0.10558495831357263,297.15,293.15,296.0661574518981,295.98990883901905,296.7816266637618,295.913296303832,295.8285169578318,296.1159012432685,6153.36934166944,1511.0739675164336,114.21753533620458,123.4499485464192,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024216.0,21024216.0,289.9987508,285.2580020239597,0.5744039428571428,466.6953856,2.0,2.0,1.0,4.0,0.4837164290647694,283.15,283.15,283.14999920000037,288.58633205362787,3.9682539682539675,1.0919138602429783,53000.001158036524,290.13149903999994,287.92899016670685,1.2050770481385527,0.6745,0.678109878599328,0.1421925,0.1429535046890066,0.13502943750000002,0.13575210596065318,0.1421925,0.1429535046890066,0.10502289583333334,0.10558497130273026,297.15,293.15,296.06989962041723,295.99512793683095,296.78886068809084,295.9175735754965,295.83316244727445,296.120924853622,6154.134007246924,1511.0739675206755,114.2175348713757,123.4511991303547,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024252.0,21024252.0,290.02330214999995,285.26767664120905,0.57347215,468.6609905857143,2.0,2.0,1.0,4.0,0.4837164289796459,283.15,283.15,283.14999920000037,288.5887998825313,3.9682539682539675,1.0919138589653639,53000.00103400927,290.10203741999993,287.93110639546524,1.205077178884343,0.6745,0.6781099549359308,0.1421925,0.14295352078165652,0.13502943750000002,0.13575212124262281,0.1421925,0.14295352078165652,0.10502289583333334,0.10558498318870667,297.15,293.15,296.0740317620475,296.00071770993833,296.79640484153913,295.92222393421105,295.8381684905811,296.12630934766344,6154.909307427113,1511.0739675243672,114.21753446675669,123.45235089709186,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024288.0,21024288.0,290.0477856,285.2772732185989,0.5725406476190477,470.6212392,2.0,2.0,1.0,4.0,0.48371642889452243,283.15,283.15,283.1499992000004,288.59129050760987,3.9682539682539675,1.091913857814949,53000.00092233013,290.0726572799999,287.93324318273517,1.205077301607519,0.6745,0.6781100265886405,0.1421925,0.14295353588688695,0.13502943750000002,0.135752135586915,0.1421925,0.14295353588688695,0.10502289583333334,0.10558499434537835,297.15,293.15,296.0784218761373,296.00655506454046,296.80415934325134,295.92712173284787,295.84341421630495,296.1319344466164,6155.691843571154,1511.0739675276916,114.21753410242147,123.45343778148893,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024324.0,21024324.0,290.07220144999997,285.2867922461278,0.57160945,472.57597175714284,2.0,2.0,1.0,4.0,0.483716428809399,283.15,283.15,283.1499992000004,288.5938050633837,3.9682539682539675,1.0919138568009188,53000.00082389091,290.04335825999993,287.9354018150646,1.2050774145304393,0.6745,0.6781100925201491,0.1421925,0.14295354978602118,0.13502943750000002,0.13575214878586908,0.1421925,0.14295354978602118,0.10502289583333334,0.10558500461123152,297.15,293.15,296.08310937999505,296.0126730286717,296.81213902545693,295.93230198309,295.8489315525292,296.13783099394857,6156.4819567423465,1511.0739675306218,114.21753378127924,123.45444415231454,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024360.0,21024360.0,290.09655,285.29623421425333,0.5706785714285715,474.52502857142855,2.0,2.0,1.0,4.0,0.4837164287242755,283.15,283.15,283.1499992000004,288.59633162927327,3.9682539682539675,1.0919138558553354,53000.0007320962,290.01413999999994,287.9375714108532,1.2050775225593715,0.6745,0.6781101555941339,0.1421925,0.14295356308275592,0.13502943750000002,0.13575216141277005,0.1421925,0.14295356308275592,0.10502289583333334,0.10558501443215448,297.15,293.15,296.0879461452893,296.0189318359354,296.8202317415534,295.9376239996153,295.8545852146915,296.143863787417,6157.275961923168,1511.0739675333546,114.21753348181379,123.45541012004314,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024396.0,21024396.0,290.12083155,285.305599613891,0.5697480261904763,476.46824995714286,2.0,2.0,1.0,4.0,0.483716428639152,283.15,283.15,283.14999920000037,288.59888776609546,3.9682539682539675,1.091913855076979,53000.0006565355,289.9850021399999,287.9397679077494,1.2050776176007238,0.6745,0.6781102110863623,0.1421925,0.1429535747811676,0.13502943750000002,0.13575217252186475,0.1421925,0.1429535747811676,0.10502289583333334,0.10558502307256147,297.15,293.15,296.0931632946552,296.0255501931623,296.82861049821395,295.9433069364049,295.86058518885824,296.1502432222589,6158.079312261527,1511.073967535604,114.2175332353091,123.45626933825011,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024432.0,21024432.0,290.14504639999996,285.3148889364121,0.5688178285714286,478.4054762285714,2.0,2.0,1.0,4.0,0.4837164285540285,283.15,283.15,283.14999920000037,288.60144393717235,3.9682539682539675,1.0919138542988154,53000.00058099354,289.95594431999996,287.94196443585327,1.205077712648439,0.6745,0.6781102665818572,0.1421925,0.14295358648026796,0.13502943750000002,0.13575218363161343,0.1421925,0.14295358648026796,0.10502289583333334,0.1055850317134771,297.15,293.15,296.09838091187487,296.03216899976957,296.83698963204097,295.9489903213182,295.86658559486284,296.15662309197324,6158.882853340084,1511.0739675378525,114.21753298886554,123.45712843784686,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024468.0,21024468.0,290.16919485,285.32410267364327,0.5678879928571429,480.3365477,2.0,2.0,1.0,4.0,0.483716428468905,283.15,283.15,283.1499992000004,288.604025742263,3.9682539682539675,1.0919138536662338,53000.000519584224,289.9269661799999,287.9441844051571,1.2050777949978948,0.6745,0.6781103146639841,0.1421925,0.14295359661654347,0.13502943750000002,0.1357521932572658,0.1421925,0.14295359661654344,0.10502289583333334,0.10558503920009564,297.15,293.15,296.10396324268345,296.0391276542715,296.84562519847276,295.95501885125094,295.8729154377363,296.163330076883,6159.694522884314,1511.0739675396806,114.21753278852755,123.45788175738555,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024504.0,21024504.0,290.19327719999995,285.33324131786424,0.5669585333333333,482.26130468571426,2.0,2.0,1.0,4.0,0.48371642838378154,283.15,283.15,283.1499992000004,288.60662233643075,3.9682539682539675,1.0919138531148973,53000.00046606199,289.89806735999997,287.9464177988188,1.2050778704424092,0.6745,0.6781103587158488,0.1421925,0.14295360590319245,0.13502943750000002,0.13575220207609237,0.1421925,0.14295360590319245,0.10502289583333334,0.10558504605918295,297.15,293.15,296.10973922678016,296.04627069291445,296.8544055678074,295.96123120526624,295.87942153110026,296.17021364477375,6160.510971834474,1511.0739675412738,114.21753261391987,123.45857887842773,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024540.0,21024540.0,290.21729374999995,285.342305361807,0.5660294642857143,484.1795875,2.0,2.0,1.0,4.0,0.4837164282986581,283.15,283.15,283.1499992000004,288.60922348476595,3.9682539682539675,1.0919138525880487,53000.00041491701,289.8692475,287.94865530719125,1.2050779439016481,0.6745,0.6781104016078823,0.1421925,0.14295361494533548,0.13502943750000002,0.1357522106627301,0.1421925,0.14295361494533548,0.10502289583333334,0.10558505273767897,297.15,293.15,296.1155716317274,296.05346827811974,296.8632299486707,295.9674972360891,295.885979255652,296.17714927005176,6161.329023848033,1511.0739675427963,114.2175324470675,123.45925962556161,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024576.0,21024576.0,290.2412448,285.3512952986543,0.5651008000000001,486.0912364571428,2.0,2.0,1.0,4.0,0.48371642821353455,283.15,283.15,283.1499992000004,288.61183327777366,3.9682539682539675,1.0919138521101264,53000.00036852161,289.8405062399999,287.95090078837694,1.2050780125391813,0.6745,0.6781104416848212,0.1421925,0.14295362339402362,0.13502943750000002,0.1357522186858087,0.1421925,0.14295362339402362,0.10502289583333334,0.10558505897785124,297.15,293.15,296.1215420545834,296.06079258846864,296.87214623648805,295.9738939502346,295.89266108335136,296.1842071826252,6162.149942080644,1511.0739675441773,114.21753229571,123.45989951091434,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024612.0,21024612.0,290.26513064999995,285.360211622038,0.5641725547619048,487.9960918714286,2.0,2.0,1.0,4.0,0.4837164281284111,283.15,283.15,283.1499992000004,288.6144573841957,3.9682539682539675,1.0919138517113929,53000.00032981363,289.81184321999996,287.95315941507044,1.2050780733608588,0.6745,0.6781104771989676,0.1421925,0.1429536308808216,0.13502943750000002,0.1357522257954532,0.1421925,0.1429536308808216,0.10502289583333334,0.10558506450757471,297.15,293.15,296.12773296732826,296.06832136115446,296.8812127063377,295.9804996791351,295.89954169837625,296.19146168246635,6162.975491779536,1511.0739675453297,114.21753216943141,123.46047375615196,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024648.0,21024648.0,290.28895159999996,285.36905482603834,0.5632447428571429,489.89399405714283,2.0,2.0,1.0,4.0,0.48371642804328757,283.15,283.15,283.1499992000004,288.6170896786089,3.9682539682539675,1.0919138513553495,53000.00029524992,289.78325807999994,287.9554254823446,1.2050781299930668,0.6745,0.6781105102670576,0.1421925,0.14295363785196233,0.13502943750000002,0.135752232415417,0.1421925,0.14295363785196233,0.10502289583333334,0.10558506965643547,297.15,293.15,296.1340385663687,296.07595947489926,296.8903622980458,295.98721448970525,295.9065264990218,296.19882026560816,6163.803782052901,1511.0739675463585,114.21753205667291,123.46101333773625,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,2.0,2.0,1.0,4.0,0.4837164279581641,283.15,283.15,283.1499992000004,288.6197232478116,3.9682539682539675,1.0919138510069133,53000.00026142469,289.7547504599999,287.9576927521056,1.2050781857551023,0.6745,0.6781105428270928,0.1421925,0.14295364471599906,0.13502943750000002,0.13575223893367236,0.1421925,0.14295364471599906,0.10502289583333334,0.10558507472618964,297.15,293.15,296.1403696767213,296.0836201862652,296.8995276537602,295.9939535321684,295.91353419366334,296.2062010485157,6164.63265734084,1511.0739675473653,114.21753194632352,123.46154545321893,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,2.0,2.0,1.0,4.0,0.48371642787304064,283.15,283.15,283.1499992000004,288.62236717618254,3.9682539682539675,1.0919138507202906,53000.00023360015,289.72631999999993,287.9599697934901,1.2050782344449356,0.6745,0.6781105712580053,0.1421925,0.14295365070956845,0.13502943750000002,0.13575224462531083,0.1421925,0.14295365070956845,0.10502289583333334,0.10558507915301954,297.15,293.15,296.14690791126674,296.0914643218884,296.90882084604846,296.000889290859,295.92072773163017,296.2137620203386,6165.464927316088,1511.0739675481937,114.21753185555039,123.46201688973545,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024756.0,21024756.0,290.36002805,285.39515066923195,0.56046405,495.54438438571424,2.0,2.0,1.0,4.0,0.4837164277879171,283.15,283.15,283.1499992000004,288.6250204475365,3.9682539682539675,1.091913850479187,53000.0002101945,289.69796633999994,287.9622553326931,1.2050782779572518,0.6745,0.6781105966668284,0.1421925,0.14295365606604596,0.13502943750000002,0.13575224971195143,0.1421925,0.14295365606604596,0.10502289583333334,0.10558508310929555,297.15,293.15,296.15358618145905,296.09944227498306,296.9182112397385,296.00795867759905,295.92804838179705,296.2214493511154,6166.300308652429,1511.0739675488903,114.2175317791932,123.4624455721415,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,2.0,2.0,1.0,4.0,0.48371642770279366,283.15,283.15,283.1499992000004,288.6276737317027,3.9682539682539675,1.0919138502381527,53000.00018679554,289.6696891199999,287.96454088380165,1.2050783214955547,0.6745,0.6781106220901074,0.1421925,0.14295366142557092,0.13502943750000002,0.13575225480148598,0.1421925,0.14295366142557092,0.10502289583333334,0.10558508706782244,297.15,293.15,296.16026470281105,296.1074204569236,296.92760181026546,296.0150283056368,295.9353692613651,296.22913690740046,6167.135887856563,1511.073967549587,114.21753170285784,123.46287418766808,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,2.0,2.0,1.0,4.0,0.48371642761767014,283.15,283.15,283.1499992000004,288.63033180927465,3.9682539682539675,1.0919138500268477,53000.00016628264,289.6414879799999,287.96683106631207,1.2050783611557259,0.6745,0.6781106452490804,0.1421925,0.14295366630775366,0.13502943750000002,0.13575225943772481,0.1421925,0.14295366630775366,0.10502289583333334,0.10558509067378598,297.15,293.15,296.1670645584674,296.11550467193393,296.9370611572048,296.02221360732665,295.94279887272035,296.2369285735307,6167.9731410772965,1511.0739675501975,114.21753163593782,123.46326885193834,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024864.0,21024864.0,290.43053119999996,285.4206062675878,0.5576877714285715,501.12644697142855,2.0,2.0,1.0,4.0,0.4837164275325467,283.15,283.15,283.1499992000004,288.63299596086534,3.9682539682539675,1.091913849854229,53000.000149525236,289.6133625599999,287.96912716511395,1.2050783957507392,0.6745,0.6781106654512964,0.1421925,0.14295367056661742,0.13502943750000002,0.13575226348204483,0.1421925,0.14295367056661742,0.10502289583333334,0.10558509381936822,297.15,293.15,296.17401374529845,296.12371492589904,296.946611882813,296.02954177601714,295.950363272231,296.24484912045176,6168.812459159329,1511.0739675506966,114.21753158126943,123.46362029721345,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024900.0,21024900.0,290.45390625,285.428951507501,0.5567633928571428,502.9712053571428,2.0,2.0,1.0,4.0,0.4837164274474232,283.15,283.15,283.14999920000037,288.6356614968282,3.9682539682539675,1.0919138496907066,53000.00013365096,289.58531249999993,287.97142462547214,1.2050784291830232,0.6745,0.678110684974236,0.1421925,0.14295367468228176,0.13502943750000002,0.13575226739037927,0.1421925,0.14295367468228176,0.10502289583333334,0.10558509685918388,297.15,293.15,296.18099579293585,296.13195166145607,296.95618461921583,296.03690152591344,295.95795760632944,296.2527982411702,6169.652397483291,1511.073967551169,114.21753152948217,123.46396183470483,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024936.0,21024936.0,290.47721879999995,285.4372275966411,0.5558395619047619,504.8077330285714,2.0,2.0,1.0,4.0,0.48371642736229975,283.15,283.15,283.14999920000037,288.63833319073467,3.9682539682539675,1.091913849554794,53000.00012045691,289.55733743999997,287.9737276447303,1.2050784585166887,0.6745,0.678110702104803,0.1421925,0.14295367829360592,0.13502943750000002,0.13575227081978003,0.1421925,0.14295367829360592,0.10502289583333334,0.10558509952649558,297.15,293.15,296.1881090905763,296.14031884900703,296.96582845862287,296.04438689046526,295.9656700266853,296.2608626630714,6170.494481269859,1511.0739675515617,114.21753148643873,123.46426797672947,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,2.0,2.0,1.0,4.0,0.4837164272771763,283.15,283.15,283.14999920000037,288.64100726715105,3.9682539682539675,1.0919138494264993,53000.00010800245,289.52943701999993,287.97603277684436,1.2050784866825575,0.6745,0.6781107185531314,0.1421925,0.14295368176110623,0.13502943750000002,0.13575227411260218,0.1421925,0.14295368176110623,0.10502289583333334,0.10558510208757949,297.15,293.15,296.19526244848817,296.148728586703,296.9754944794084,296.0519107881899,295.97341859343624,296.26896297924515,6171.3375178373335,1511.0739675519326,114.21753144580804,123.46456364965861,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,2.0,2.0,1.0,4.0,0.48371642719205277,283.15,283.15,283.14999920000037,288.6436861047172,3.9682539682539675,1.0919138493134024,53000.00009702332,289.50161087999993,287.9783421307157,1.2050785125020618,0.6745,0.6781107336310204,0.1421925,0.1429536849397018,0.13502943750000002,0.13575227713107343,0.1421925,0.1429536849397018,0.10502289583333334,0.10558510443527935,297.15,293.15,296.2024957681504,296.15722329075663,296.98520476120785,296.0595115997139,295.9812393082178,296.27713494560936,6172.182262939066,1511.0739675522595,114.21753140999036,123.46483842492515,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025044.0,21025044.0,290.54678444999996,285.46164594212775,0.5530714976190476,510.26633489999995,2.0,2.0,1.0,4.0,0.4837164271069293,283.15,283.15,283.14999920000037,288.64636494228336,3.9682539682539675,1.0919138492003058,53000.000086044194,289.47385865999996,287.98065148458704,1.2050785383216096,0.6745,0.6781107487089337,0.1421925,0.14295368811830253,0.13502943750000002,0.1357522801495496,0.1421925,0.14295368811830253,0.10502289583333334,0.10558510678298301,297.15,293.15,296.2097290992079,296.165718004733,296.99491505796453,296.06711242300537,295.9890600349548,296.2853069239731,6173.027205648952,1511.0739675525863,114.21753137417271,123.46511320047968,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,2.0,2.0,1.0,4.0,0.4837164270218058,283.15,283.15,283.14999920000037,288.64905021074327,3.9682539682539675,1.0919138491040261,53000.000076697674,289.4461799999999,287.98296666109684,1.2050785614144208,0.6745,0.6781107621946122,0.1421925,0.1429536909612415,0.13502943750000002,0.1357522828492732,0.1421925,0.1429536909612415,0.10502289583333334,0.10558510888276805,297.15,293.15,296.2170722648459,296.1743314601659,297.0046766565337,296.07481854336106,295.99697890781573,296.29357556654446,6173.874374145272,1511.0739675528644,114.21753134368117,123.46536255461822,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,2.0,2.0,1.0,4.0,0.48371642693668226,283.15,283.15,283.14999920000037,288.6517435205467,3.9682539682539675,1.0919138490272717,53000.00006924651,289.41857453999995,287.9852890039108,1.2050785812137388,0.6745,0.678110773757723,0.1421925,0.14295369339888067,0.13502943750000002,0.13575228516411433,0.1421925,0.14295369339888067,0.10502289583333334,0.10558511068320005,297.15,293.15,296.2245328473955,296.1830743655166,297.01450111117373,296.08263795876485,296.0050039242848,296.30195004142706,6174.72428904727,1511.0739675530863,114.21753131937298,123.46558283562634,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,2.0,2.0,1.0,4.0,0.4837164268515588,283.15,283.15,283.1499992000004,288.65443684095914,3.9682539682539675,1.091913848950542,53000.00006179779,289.39104191999996,287.9876113562364,1.2050786010246313,0.6745,0.6781107853272588,0.1421925,0.14295369583787434,0.13502943750000002,0.13575228748024168,0.1421925,0.14295369583787434,0.10502289583333334,0.10558511248463244,297.15,293.15,296.23199359671037,296.1918174506855,297.0243256532758,296.0904575349614,296.01302909157164,296.31032466544093,6175.574407058927,1511.073967553308,114.21753129507279,123.46580307901357,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,2.0,2.0,1.0,4.0,0.48371642676643534,283.15,283.15,283.1499992000004,288.6571161294177,3.9682539682539675,1.0919138488790963,53000.00005486206,289.36358177999995,287.98992293544933,1.2050786198505408,0.6745,0.6781107963215913,0.1421925,0.1429536981556084,0.13502943750000002,0.13575228968121802,0.1421925,0.1429536981556084,0.10502289583333334,0.10558511419650293,297.15,293.15,296.23950240501796,296.2006542869824,297.03416967039965,296.09832306611696,296.0210969880961,296.31874928332263,6176.420155769882,1511.0739675535146,114.217531272446,123.46601389434089,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,2.0,2.0,1.0,4.0,0.4837164266813118,283.15,283.15,283.14999920000037,288.6598119620357,3.9682539682539675,1.091913848819137,53000.00004904135,289.33619375999996,287.9922463607903,1.2050786366401318,0.6745,0.6781108061269556,0.1421925,0.14295370022269405,0.13502943750000002,0.13575229164417257,0.1421925,0.14295370022269405,0.10502289583333334,0.10558511572324533,297.15,293.15,296.24710004596295,296.209578196263,297.04405539638583,296.1062742396914,296.029244622978,296.32725050025624,6177.27166163056,1511.0739675536877,114.21753125345691,123.46620545196238,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,2.0,2.0,1.0,4.0,0.4837164265961883,283.15,283.15,283.14999920000025,288.66251397283014,3.9682539682539675,1.0919138487623061,53000.00004352443,289.3088774999999,287.994575004289,1.2050786528774635,0.6745,0.6781108156094344,0.1421925,0.1429537022217116,0.13502943750000002,0.135752293542488,0.1421925,0.1429537022217116,0.10502289583333334,0.1055851171997129,297.15,293.15,296.25472052027135,296.21851617810154,297.0539531970779,296.1142476707966,296.0374130344841,296.3357701201463,6178.125338754817,1511.073967553852,114.21753123545874,123.46639175751176,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,2.0,2.0,1.0,4.0,0.48371642651106483,283.15,283.15,283.14999920000037,288.6651330259142,3.9682539682539675,1.0919138487186315,53000.00003928458,289.28163263999994,287.99684472607123,1.2050786664036024,0.6745,0.6781108235091962,0.1421925,0.14295370388707393,0.13502943750000002,0.13575229512395634,0.1421925,0.14295370388707393,0.10502289583333334,0.10558511842974384,297.15,293.15,296.26247233989295,296.2277774871879,297.06390398534796,296.1223470826921,296.0456987260133,296.34443992422683,6178.951512708295,1511.0739675539783,114.21753122162697,123.46655304835494,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,2.0,2.0,1.0,4.0,0.48371642642594137,283.15,283.15,283.1499992000005,288.66774645744954,3.9682539682539675,1.0919138486750657,53000.00003505533,289.2544588199999,287.99911081085423,1.2050786799007838,0.6745,0.6781108313922999,0.1421925,0.14295370554892453,0.13502943750000002,0.13575229670208985,0.1421925,0.14295370554892453,0.10502289583333334,0.10558511965718101,297.15,293.15,296.27022481815806,296.2370495413117,297.07385577347355,296.13044718542346,296.0539850232499,296.35311246832333,6179.775942333544,1511.073967554104,114.21753120782978,123.46671412430025,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,2.0,2.0,1.0,4.0,0.4837164263408179,283.15,283.15,283.14999920000054,288.6703045580266,3.9682539682539675,1.0919138486353361,53000.00003119849,289.2273556799999,288.00133235625043,1.20507869261825,0.6745,0.6781108388193889,0.1421925,0.1429537071146419,0.13502943750000002,0.13575229818893295,0.1421925,0.1429537071146419,0.10502289583333334,0.10558512081361453,297.15,293.15,296.27802405548675,296.2465186000242,297.08382610291625,296.138592021775,296.0623127152397,296.36185469908844,6180.582741212602,1511.073967554219,114.21753119524736,123.46686710670532,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025404.0,21025404.0,290.77473095,285.53875123934284,0.5438860928571428,527.8609407571428,2.0,2.0,1.0,4.0,0.4837164262556944,283.15,283.15,283.1499992000005,288.67277846523206,3.9682539682539675,1.0919138486025184,53000.00002801267,289.2003228599999,288.003482718218,1.2050787038419588,0.6745,0.6781108453743563,0.1421925,0.14295370849650577,0.13502943750000002,0.13575229950118434,0.1421925,0.14295370849650577,0.10502289583333334,0.10558512183425449,297.15,293.15,296.2859100488669,296.2563226844005,297.0938279946685,296.14681962133284,296.07071712302206,296.37071949445817,6181.363072442614,1511.0739675543139,114.2175311848541,123.467005456674,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,2.0,2.0,1.0,4.0,0.4837164261705709,283.15,283.15,283.1499992000004,288.6752523724375,3.9682539682539675,1.0919138485697002,53000.00002482673,289.17335999999995,288.0056330801855,1.205078715065682,0.6745,0.6781108519293316,0.1421925,0.14295370987837136,0.13502943750000002,0.1357523008134373,0.1421925,0.14295370987837136,0.10502289583333334,0.10558512285489569,297.15,293.15,296.2937960347194,296.26612675439145,297.1038298768026,296.15504721262636,296.0791215233772,296.3795842803834,6182.143571437621,1511.073967554409,114.21753117446053,123.46714380671557,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,2.0,2.0,1.0,4.0,0.48371642608544746,283.15,283.15,283.1499992000004,288.67768510499394,3.9682539682539675,1.0919138485454227,53000.00002246996,289.1464667399999,288.00773881253,1.2050787242612946,0.6745,0.6781108572999759,0.1421925,0.14295371101056606,0.13502943750000002,0.1357523018885968,0.1421925,0.14295371101056606,0.10502289583333334,0.10558512369113084,297.15,293.15,296.3018197227234,296.276397958522,297.11387949683586,296.163407161671,296.0876487004325,296.388630608037,6182.912350196259,1511.0739675544787,114.21753116677196,123.4672618048305,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,2.0,2.0,1.0,4.0,0.48371642600032394,283.15,283.15,283.1499992000004,288.6801161087931,3.9682539682539675,1.0919138485224427,53000.00002023915,289.1196427199999,288.0098423395287,1.2050787331035033,0.6745,0.6781108624645322,0.1421925,0.14295371209931504,0.13502943750000002,0.13575230292249915,0.1421925,0.14295371209931504,0.10502289583333334,0.10558512449527713,297.15,293.15,296.30987069334475,296.28675054185766,297.1239373973911,296.17179355353807,296.0962004975358,296.3977105367335,6183.680829804366,1511.073967554545,114.21753115949431,123.46737634252923,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,2.0,2.0,1.0,4.0,0.4837164259152005,283.15,283.15,283.14999920000037,288.6825437138492,3.9682539682539675,1.09191384850205,53000.00001825945,289.0928875799999,288.01194151629124,1.2050787412963717,0.6745,0.6781108672492876,0.1421925,0.1429537131079975,0.13502943750000002,0.1357523038803684,0.1421925,0.1429537131079975,0.10502289583333334,0.10558512524028654,297.15,293.15,296.3179761453302,296.29726553284996,297.1340118337798,296.18023275303545,296.10480146215104,296.4068575454293,6184.448565377354,1511.073967554604,114.21753115303589,123.46748397692929,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,2.0,2.0,1.0,4.0,0.48371642583007707,283.15,283.15,283.14999920000037,288.6849716193433,3.9682539682539675,1.0919138484814601,53000.00001626066,289.0662009599999,288.0140410612815,1.2050787495081743,0.6745,0.6781108720455497,0.1421925,0.1429537141191057,0.13502943750000002,0.13575230484054124,0.1421925,0.1429537141191057,0.10502289583333334,0.10558512598708764,297.15,293.15,296.3260760654719,296.3077676790937,297.14408589529586,296.1886666735953,296.1133974522118,296.41599875313375,6185.216545371962,1511.0739675546633,114.21753114651517,123.46759213434912,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025620.0,21025620.0,290.90868125,285.581999632591,0.5384098214285714,537.9255410714286,2.0,2.0,1.0,4.0,0.48371642574495355,283.15,283.15,283.1499992000003,288.687399067017,3.9682539682539675,1.0919138484624855,53000.00001441862,289.03958249999994,288.0161395441282,1.205078757448989,0.6745,0.678110876682237,0.1421925,0.14295371509657379,0.13502943750000002,0.13575230576876848,0.1421925,0.14295371509657373,0.10502289583333334,0.10558512670904216,297.15,293.15,296.33421471904103,296.31838229642347,297.1541718485572,296.1971389545117,296.1220287949914,296.42518732270497,6185.984626833404,1511.0739675547181,114.21753114050587,123.46769579642692,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,2.0,2.0,1.0,4.0,0.4837164256598301,283.15,283.15,283.14999920000037,288.6898257056452,3.9682539682539675,1.0919138484458288,53000.00001280167,289.01303183999994,288.01823635509754,1.2050787649114878,0.6745,0.6781108810396126,0.1421925,0.14295371601515958,0.13502943750000002,0.13575230664107982,0.1421925,0.14295371601515955,0.10502289583333334,0.10558512738750651,297.15,293.15,296.3424094789048,296.3291576373825,297.16427412223356,296.2056666664503,296.1307112971193,296.43444384041806,6186.752736594564,1511.0739675547666,114.21753113523073,123.46779302623516,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,2.0,2.0,1.0,4.0,0.4837164255747066,283.15,283.15,283.14999920000037,288.69225152876993,3.9682539682539675,1.09191384843085,53000.000011347525,288.98654861999995,288.0203317329957,1.2050787720034228,0.6745,0.6781108851807349,0.1421925,0.1429537168881566,0.13502943750000002,0.13575230747009895,0.1421925,0.1429537168881566,0.10502289583333334,0.10558512803229918,297.15,293.15,296.3506433736618,296.34004774336034,297.17438862937456,296.2142330307282,296.1394294628209,296.4437484479892,6187.52084105524,1511.0739675548098,114.21753113048685,123.46788561976555,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,2.0,2.0,1.0,4.0,0.48371642548958316,283.15,283.15,283.1499992000004,288.6946773652505,3.9682539682539675,1.0919138484173414,53000.000010036165,288.9601324799999,288.02242660503987,1.2050787787329797,0.6745,0.6781108891103741,0.1421925,0.1429537177165706,0.13502943750000002,0.1357523082567809,0.1421925,0.1429537177165706,0.10502289583333334,0.10558512864416292,297.15,293.15,296.3589127503825,296.3510424303065,297.1845149499985,296.2228347160596,296.1481802190749,296.4530970131644,6188.2891799868,1511.073967554849,114.2175311262087,123.46797403616632,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,2.0,2.0,1.0,4.0,0.48371642540445964,283.15,283.15,283.1499992000004,288.69710725647224,3.9682539682539675,1.0919138484055413,53000.00000889064,288.93378305999994,288.024524960969,1.2050787850400047,0.6745,0.6781108927930208,0.1421925,0.14295371849291566,0.13502943750000002,0.13575230899401694,0.1421925,0.14295371849291566,0.10502289583333334,0.10558512921756874,297.15,293.15,296.3672370484521,296.3621832297949,297.1946562299988,296.23149202508694,296.1569823677322,296.462510180213,6189.058989915977,1511.0739675548832,114.21753112247163,123.4680570513779,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,2.0,2.0,1.0,4.0,0.4837164253193362,283.15,283.15,283.1499992000004,288.69953945350557,3.9682539682539675,1.0919138483947117,53000.00000783935,288.90749999999997,288.0266252980807,1.2050787911067324,0.6745,0.6781108963352009,0.1421925,0.1429537192396487,0.13502943750000002,0.1357523097031327,0.1421925,0.1429537192396487,0.10502289583333334,0.10558512976910323,297.15,293.15,296.3755925661918,296.3734070997155,297.20480600194986,296.2401809523459,296.1658137292622,296.4719600698931,6189.82970695585,1511.0739675549144,114.21753111904194,123.4681369951007,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025836.0,21025836.0,291.04059755,285.62312016525584,0.53296355,547.5756464908256,2.0,2.0,1.0,4.0,0.48371642523421265,283.15,283.15,283.1499992000004,288.701976078627,3.9682539682539675,1.0919138483854978,53000.00000694487,288.88128293999995,288.02872962597036,1.2050787966975582,0.6745,0.6781108995995783,0.1421925,0.14295371992781766,0.13502943750000002,0.1357523103566346,0.1421925,0.14295371992781766,0.10502289583333334,0.10558513027738248,297.15,293.15,296.38400441957447,296.38477614313547,297.2149720079706,296.24892679757926,296.17469768157116,296.4814754099662,6190.601995878447,1511.0739675549412,114.21753111612384,123.4682115835095,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025872.0,21025872.0,291.06239039999997,285.62977440209755,0.5320589714285714,549.132731559633,2.0,2.0,1.0,4.0,0.4837164251490892,283.15,283.15,283.1499992000004,288.70441726715785,3.9682539682539675,1.0919138483773965,53000.00000615843,288.85513151999993,288.03083809152326,1.205078802022966,0.6745,0.6781109027085755,0.1421925,0.14295372058323072,0.13502943750000002,0.13575231097903068,0.1421925,0.14295372058323072,0.10502289583333334,0.10558513076146833,297.15,293.15,296.39247148139714,296.3962562521131,297.22515229679414,296.2577270412835,296.1836321381758,296.4910478419528,6191.375897491587,1511.0739675549642,114.21753111355828,123.46828203833682,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,2.0,2.0,1.0,4.0,0.48371642506396567,283.15,283.15,283.1499992000004,288.7068614073566,3.9682539682539675,1.0919138483700148,53000.000005441834,288.82904537999997,288.03294923332226,1.2050788071726064,0.6745,0.6781109057147703,0.1421925,0.1429537212169718,0.13502943750000002,0.13575231158084655,0.1421925,0.1429537212169718,0.10502289583333334,0.10558513122954731,297.15,293.15,296.4009742400019,296.40780816682957,297.23534180804995,296.26656245637383,296.1925992484099,296.500657183933,6192.150900772622,1511.0739675549858,114.21753111122042,123.46834981989633,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,2.0,2.0,1.0,4.0,0.48371642497884226,283.15,283.15,283.14999920000037,288.7093097054192,3.9682539682539675,1.0919138483636095,53000.00000482006,288.8030241599999,288.03506419187545,1.2050788120344913,0.6745,0.6781109085529703,0.1421925,0.14295372181529759,0.13502943750000002,0.1357523121490312,0.1421925,0.14295372181529759,0.10502289583333334,0.1055851316714687,297.15,293.15,296.409527700414,296.41945959389716,297.24554540079635,296.2754477091862,296.20161263396017,296.5103186076508,6192.927383958207,1511.0739675550042,114.21753110919197,123.46841387140084,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,2.0,2.0,1.0,4.0,0.48371642489371874,283.15,283.15,283.14999920000037,288.71176176581025,3.9682539682539675,1.0919138483579214,53000.000004267844,288.7770674999999,288.0371825493769,1.2050788167199364,0.6745,0.6781109112878174,0.1421925,0.1429537223918354,0.13502943750000002,0.13575231269652546,0.1421925,0.1429537223918354,0.10502289583333334,0.10558513209729758,297.15,293.15,296.41812639237696,296.4311878051192,297.2557617104686,296.2843769296438,296.21066696209846,296.5200239599414,6193.705228711886,1511.0739675550208,114.21753110739046,123.46847499754693,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,2.0,2.0,1.0,4.0,0.4837164248085952,283.15,283.15,283.14999920000037,288.714217916923,3.9682539682539675,1.0919138483528674,53000.00000377721,288.75117503999996,288.03930459348805,1.2050788212676153,0.6745,0.6781109139419891,0.1421925,0.14295372295136588,0.13502943750000002,0.1357523132278691,0.1421925,0.14295372295136588,0.10502289583333334,0.10558513251056487,297.15,293.15,296.4267755005807,296.4429881329937,297.26599206939363,296.2933546875173,296.2197666752077,296.52977541313857,6194.48454001744,1511.073967555035,114.21753110578994,123.46853334759729,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,2.0,2.0,1.0,4.0,0.48371642472347176,283.15,283.15,283.14999920000037,288.7166788269933,3.9682539682539675,1.091913848348503,53000.00000335352,288.72534641999994,288.0414309900905,1.2050788256333318,0.6745,0.6781109164899202,0.1421925,0.14295372348849958,0.13502943750000002,0.13575231373794427,0.1421925,0.14295372348849958,0.10502289583333334,0.10558513290729,297.15,293.15,296.4354849073408,296.45486941445046,297.2762398126492,296.3023903389009,296.22892059614105,296.5395810138965,6195.265522920287,1511.0739675550478,114.21753110440764,123.46858856953617,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026088.0,21026088.0,291.1920156,285.6685510284909,0.5266516,558.0976822018349,2.0,2.0,1.0,4.0,0.4837164246383483,283.15,283.15,283.1499992000004,288.7191422690686,3.9682539682539675,1.0919138483445099,53000.00000296591,288.6995812799999,288.0435597323649,1.2050788298894963,0.6745,0.678110918973713,0.1421925,0.1429537240121122,0.13502943750000002,0.1357523142351795,0.1421925,0.1429537240121122,0.10502289583333334,0.1055851332940285,297.15,293.15,296.44422632819317,296.4667950630881,297.2864977336483,296.3114568116159,296.2381033270731,296.5494158527237,6196.047470943863,1511.0739675550594,114.2175311031431,123.46864207648532,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,2.0,2.0,1.0,4.0,0.4837164245532249,283.15,283.15,283.14999920000037,288.72161062752247,3.9682539682539675,1.0919138483410853,53000.00000263343,288.6738792599999,288.04569291062506,1.2050788340660685,0.6745,0.6781109214106513,0.1421925,0.14295372452584734,0.13502943750000002,0.13575231472303478,0.1421925,0.14295372452584734,0.10502289583333334,0.10558513367347151,297.15,293.15,296.4530312245633,296.4787932394524,297.2967750805608,296.3205839940422,296.24734308492395,296.5593053247086,6196.831151669552,1511.073967555069,114.21753110205854,123.46869277754874,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,2.0,2.0,1.0,4.0,0.48371642446810137,283.15,283.15,283.14999920000037,288.72408290260546,3.9682539682539675,1.091913848338041,53000.00000233791,288.64823999999993,288.0478296897834,1.2050788381902147,0.6745,0.6781109238167201,0.1421925,0.1429537250330748,0.13502943750000002,0.13575231520471026,0.1421925,0.1429537250330748,0.10502289583333334,0.10558513404810801,297.15,293.15,296.4618940529455,296.4908469108957,297.30707086189125,296.3297664552157,296.25663505720854,296.5692426676314,6197.616239992784,1511.0739675550783,114.21753110109434,123.4687414188384,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,2.0,2.0,1.0,4.0,0.4837164243829779,283.15,283.15,283.1499992000004,288.7265578147074,3.9682539682539675,1.0919138483352984,53000.00000207167,288.62266313999993,288.04996890791324,1.2050788422096665,0.6745,0.6781109261618601,0.1421925,0.1429537255274578,0.13502943750000002,0.1357523156741883,0.1421925,0.1429537255274578,0.10502289583333334,0.10558513441325758,297.15,293.15,296.4707894144808,296.5029395840468,297.3173776677434,296.3389800446858,296.26595614794843,296.57920857178107,6198.402327969763,1511.073967555086,114.21753110022578,123.46878851927899,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,2.0,2.0,1.0,4.0,0.4837164242978544,283.15,283.15,283.1499992000004,288.7290366070781,3.9682539682539675,1.0919138483328643,53000.000001835346,288.5971483199999,288.05211163533295,1.2050788462629292,0.6745,0.6781109285261467,0.1421925,0.1429537260258771,0.13502943750000002,0.13575231614749936,0.1421925,0.1429537260258771,0.10502289583333334,0.1055851347813884,297.15,293.15,296.47974058859415,296.5150801668547,297.3277029891275,296.3482468129682,296.2753274522067,296.58921960195033,6199.189819317382,1511.073967555093,114.21753109945487,123.46883385249427,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,2.0,2.0,1.0,4.0,0.4837164242127309,283.15,283.15,283.1499992000004,288.7315181632245,3.9682539682539675,1.09191384833065,53000.000001620385,288.5716951799999,288.0542568622378,1.2050788503295662,0.6745,0.6781109308980465,0.1421925,0.14295372652590138,0.13502943750000002,0.1357523166223345,0.1421925,0.14295372652590138,0.10502289583333334,0.10558513515070463,297.15,293.15,296.48873149939146,296.52725484693127,297.33804147961337,296.3575514412397,296.2847345056366,296.5992627545625,6199.978359494411,1511.0739675550994,114.21753109875361,123.46887792701438,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
