,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21026304.0,21026304.0,291.3197472,285.7054379919716,0.5212809142857143,566.4494570642202,2.0,2.0,1.0,4.0,0.4837164241276074,283.15,283.15,283.14999920000037,288.73400359937364,3.9682539682539675,1.0919138483287412,53000.00000143511,288.5463033599999,288.0564056971011,1.2050788543619206,0.6745,0.6781109332499391,0.1421925,0.14295372702170783,0.13502943750000002,0.13575231709316432,0.1421925,0.14295372702170783,0.10502289583333334,0.10558513551690558,297.15,293.15,296.4977820094352,296.5394797358572,297.34840080794254,296.36691288854456,296.2941952143691,296.60935413122974,6200.768292959085,1511.073967555105,114.21753109814912,123.46892018521055,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026340.0,21026340.0,291.34085625,285.7114098717377,0.5203895833333333,567.7851175458716,2.0,2.0,1.0,4.0,0.48371642404248394,283.15,283.15,283.14999920000037,288.7364921243855,3.9682539682539675,1.0919138483270465,53000.00000127056,288.5209724999999,288.0585574248064,1.2050788584010377,0.6745,0.678110935605586,0.1421925,0.14295372751830582,0.13502943750000002,0.13575231756474576,0.1421925,0.14295372751830582,0.10502289583333334,0.10558513588369116,297.15,293.15,296.5068867477326,296.55174564076447,297.3587796654716,296.37632610391813,296.30370498165394,296.61948862790814,6201.55937063274,1511.0739675551094,114.21753109761244,123.46896107412739,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,2.0,2.0,1.0,4.0,0.4837164239573604,283.15,283.15,283.14999920000037,288.7389837615458,3.9682539682539675,1.091913848325549,53000.00000112521,288.49570223999996,288.06071204622134,1.2050788624784379,0.6745,0.6781109379833068,0.1421925,0.14295372801955722,0.13502943750000002,0.13575231804074622,0.1421925,0.14295372801955722,0.10502289583333334,0.10558513625391372,297.15,293.15,296.51604882567307,296.5640527199327,297.3691791477768,296.3857940851303,296.313266739341,296.6296683035708,6202.351604129689,1511.0739675551142,114.21753109713816,123.46900064447154,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026412.0,21026412.0,291.38292314999995,285.7232074431366,0.5186102928571429,570.410145206422,2.0,2.0,1.0,4.0,0.48371642387223696,283.15,283.15,283.14999920000037,288.7414779615037,3.9682539682539675,1.0919138483242163,53000.00000099582,288.4704922199999,288.06286907450993,1.2050788665661598,0.6745,0.6781109403669889,0.1421925,0.14295372852206534,0.13502943750000002,0.13575231851794006,0.1421925,0.14295372852206534,0.10502289583333334,0.10558513662506451,297.15,293.15,296.5252592051845,296.57639486342356,297.37959645388946,296.3953082072557,296.32287227381545,296.63988620071376,6203.144817827475,1511.0739675551179,114.2175310967161,123.46903910545939,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026448.0,21026448.0,291.4038816,285.7290341642898,0.517722361904762,571.6999491743119,2.0,2.0,1.0,4.0,0.48371642378711344,283.15,283.15,283.14999920000037,288.743974556327,3.9682539682539675,1.0919138483230317,53000.00000088086,288.44534207999993,288.06502837743534,1.2050788706679834,0.6745,0.6781109427586952,0.1421925,0.14295372902626502,0.13502943750000002,0.1357523189967403,0.1421925,0.14295372902626502,0.10502289583333334,0.10558513699746469,297.15,293.15,296.5345180271959,296.58877188552697,297.39003231342855,296.40486865214723,296.3325217684316,296.65014252934606,6203.938957209125,1511.0739675551215,114.21753109634095,123.46907652814025,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026484.0,21026484.0,291.42479045,285.73481352941127,0.5168355928571429,572.9749044266055,2.0,2.0,1.0,4.0,0.48371642370199,283.15,283.15,283.14999920000037,288.7464741775173,3.9682539682539675,1.091913848322,53000.00000078068,288.4202514599999,288.0671904936893,1.2050788748788044,0.6745,0.6781109452136729,0.1421925,0.14295372954380306,0.13502943750000002,0.13575231948820693,0.1421925,0.14295372954380306,0.10502289583333334,0.1055851373797165,297.15,293.15,296.5438447779052,296.60119385967903,297.40049386584457,296.41449419901477,296.34223327491566,296.6604519954719,6204.734229566936,1511.0739675551245,114.21753109601421,123.4691128009978,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026520.0,21026520.0,291.44565,285.740546054238,0.51595,574.2352293577982,2.0,2.0,1.0,4.0,0.48371642361686645,283.15,283.15,283.14999920000037,288.7489754673031,3.9682539682539675,1.0919138483210522,53000.00000068871,288.3952199999999,288.06935416107933,1.2050788791497014,0.6745,0.678110947703524,0.1421925,0.14295373006869286,0.13502943750000002,0.13575231998665496,0.1421925,0.14295373006869286,0.10502289583333334,0.10558513776739831,297.15,293.15,296.5532089491169,296.61364057731583,297.4109695487613,296.42415560658543,296.35197894047286,296.67079072445046,6205.53020412165,1511.073967555127,114.21753109571414,123.469148439899,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026556.0,21026556.0,291.46646054999997,285.74623225489603,0.5150655976190476,575.4811423623853,2.0,2.0,1.0,4.0,0.48371642353174293,283.15,283.15,283.14999920000037,288.75147958622506,3.9682539682539675,1.0919138483202475,53000.0000006106,288.37024733999993,288.0715205391817,1.2050788834578001,0.6745,0.6781109502151369,0.1421925,0.14295373059817026,0.13502943750000002,0.13575232048945954,0.1421925,0.14295373059817026,0.10502289583333334,0.10558513815846854,297.15,293.15,296.5626415702131,296.62613365615897,297.4214724590618,296.4338826326086,296.3617870397948,296.68118347156746,6206.327242056306,1511.0739675551292,114.2175310954593,123.46918296109311,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026592.0,21026592.0,291.48722239999995,285.75187264790003,0.5141823999999999,576.7128618348623,2.0,2.0,1.0,4.0,0.48371642344661947,283.15,283.15,283.14999920000037,288.75398595211516,3.9682539682539675,1.0919138483195354,53000.00000054145,288.34533311999996,288.0736890551312,1.2050788878881773,0.6745,0.6781109527977538,0.1421925,0.14295373114261617,0.13502943750000002,0.13575232100647852,0.1421925,0.14295373114261617,0.10502289583333334,0.10558513856059443,297.15,293.15,296.57213948070677,296.63866870412244,297.4320012403015,296.4436725520639,296.3716552511963,296.6916274456782,6207.125164634958,1511.0739675551315,114.21753109523368,123.46921669677707,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026628.0,21026628.0,291.50793584999997,285.75746775015176,0.5133004214285715,577.9306061697248,2.0,2.0,1.0,4.0,0.48371642336149595,283.15,283.15,283.14999920000037,288.7564939322488,3.9682539682539675,1.09191384831889,53000.00000047876,288.3204769799999,288.07585910692706,1.205078892402473,0.6745,0.6781109554291714,0.1421925,0.1429537316973498,0.13502943750000002,0.135752321533267,0.1421925,0.1429537316973498,0.10502289583333334,0.1055851389703188,297.15,293.15,296.5816842787726,296.6512338773634,297.4425485848227,296.453507636873,296.38156663122555,296.7021082018114,6207.923771789476,1511.0739675551335,114.21753109502919,123.46924986812813,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026664.0,21026664.0,291.52860119999997,285.76301807893975,0.5124196761904762,579.1345937614678,2.0,2.0,1.0,4.0,0.48371642327637254,283.15,283.15,283.1499992000004,288.75900411994945,3.9682539682539675,1.091913848318334,53000.0000004248,288.29567855999994,288.0780312900951,1.2050788969851312,0.6745,0.6781109581005706,0.1421925,0.14295373226051206,0.13502943750000002,0.1357523220680595,0.1421925,0.14295373226051206,0.10502289583333334,0.10558513938626851,297.15,293.15,296.5912956804402,296.66384303162704,297.4531232528802,296.4634068754546,296.3915392590092,296.7126416198823,6208.7232497194855,1511.073967555135,114.21753109485319,123.46928225337417,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026700.0,21026700.0,291.54921874999997,285.7685241519381,0.5115401785714286,580.3250430045872,2.0,2.0,1.0,4.0,0.483716423191249,283.15,283.15,283.1499992000003,288.7615157064633,3.9682539682539675,1.0919138483178294,53000.00000037579,288.27093749999995,288.08020482970295,1.2050789016583179,0.6745,0.6781109608243807,0.1421925,0.14295373283472312,0.13502943750000002,0.13575232261334422,0.1421925,0.14295373283472312,0.10502289583333334,0.10558513981037886,297.15,293.15,296.600954848362,296.67648360401586,297.4637176848111,296.47335228502635,296.4015560555827,296.7232128955596,6209.523343666822,1511.0739675551363,114.21753109469337,123.46931417127215,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026736.0,21026736.0,291.56978879999997,285.7739864872059,0.510661942857143,581.5021722935779,2.0,2.0,1.0,4.0,0.4837164231061255,283.15,283.15,283.14999920000037,288.76402921235245,3.9682539682539675,1.0919138483173907,53000.00000033324,288.2462534399999,288.0823802150614,1.2050789064640544,0.6745,0.6781109636253886,0.1421925,0.1429537334252084,0.13502943750000002,0.1357523231740833,0.1421925,0.1429537334252084,0.10502289583333334,0.10558514024650927,297.15,293.15,296.6106806260983,296.689167764598,297.4743395717647,296.4833621800108,296.41163461482887,296.73383695146015,6210.324220854452,1511.0739675551376,114.2175310945545,123.4693454669924,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026772.0,21026772.0,291.59031165,285.77940560318626,0.5097849833333333,582.6662000229358,2.0,2.0,1.0,4.0,0.48371642302100204,283.15,283.15,283.14999920000037,288.76654494274817,3.9682539682539675,1.0919138483170152,53000.00000029674,288.2216260199999,288.084557759568,1.2050789114238722,0.6745,0.6781109665162292,0.1421925,0.14295373403463144,0.13502943750000002,0.1357523237528062,0.1421925,0.14295373403463144,0.10502289583333334,0.10558514069662706,297.15,293.15,296.62049656663913,296.70191188169804,297.4849993406934,296.4934597556428,296.4217973686579,296.74453298266627,6211.125978199033,1511.0739675551386,114.2175310944355,123.4693761474846,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026808.0,21026808.0,291.6107876,285.7847820187056,0.5089093142857143,583.817344587156,2.0,2.0,1.0,4.0,0.4837164229358786,283.15,283.15,283.1499992000004,288.7690612973023,3.9682539682539675,1.0919138483166613,53000.0000002624,288.19705487999994,288.08673590962405,1.2050789164169393,0.6745,0.678110969426322,0.1421925,0.1429537346481131,0.13502943750000002,0.1357523243353832,0.1421925,0.1429537346481131,0.10502289583333334,0.1055851411497425,297.15,293.15,296.63033206645184,296.714669210194,297.4956675802137,296.50357606776913,296.4319778998242,296.7552445648906,6211.928107466756,1511.07396755514,114.21753109432338,123.46940661355146,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026844.0,21026844.0,291.63121694999995,285.79011625297267,0.50803495,584.9558243807339,2.0,2.0,1.0,4.0,0.48371642285075506,283.15,283.15,283.1499992000004,288.77157918395716,3.9682539682539675,1.0919138483163495,53000.00000023213,288.1725396599999,288.08891557075714,1.2050789216069946,0.6745,0.6781109724510033,0.1421925,0.14295373528575134,0.13502943750000002,0.13575232494089992,0.1421925,0.14295373528575134,0.10502289583333334,0.10558514162069994,297.15,293.15,296.6402377655645,296.72747284590633,297.5063651953807,296.51376084712354,296.44222419367674,296.76601216953037,6212.730895814325,1511.0739675551408,114.21753109422463,123.46943666427556,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026880.0,21026880.0,291.6516,285.7954088255781,0.5071619047619048,586.0818577981652,2.0,2.0,1.0,4.0,0.4837164227656316,283.15,283.15,283.1499992000004,288.77409801273075,3.9682539682539675,1.091913848316064,53000.000000204425,288.14807999999994,288.091096161081,1.2050789269181708,0.6745,0.6781109755461412,0.1421925,0.14295373593824268,0.13502943750000002,0.13575232556052147,0.1421925,0.14295373593824268,0.10502289583333334,0.1055851421026278,297.15,293.15,296.6501865946474,296.74030491163586,297.5170808351663,296.5239876900417,296.4525108905127,296.7768141844008,6213.534156851039,1511.0739675551413,114.2175310941343,123.4694664595983,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026916.0,21026916.0,291.67193705,285.8006602564932,0.5062901928571428,587.195663233945,2.0,2.0,1.0,4.0,0.48371642268050813,283.15,283.15,283.1499992000004,288.77661881596373,3.9682539682539675,1.091913848315826,53000.00000018132,288.1236755399999,288.09327869160677,1.2050789323642144,0.6745,0.6781109787201876,0.1421925,0.14295373660736882,0.13502943750000002,0.13575232619593985,0.1421925,0.14295373660736882,0.10502289583333334,0.1055851425968421,297.15,293.15,296.66022946503716,296.75320117330403,297.52783728600616,296.5343063647821,296.4628857333142,296.78769200448875,6214.338220666272,1511.0739675551422,114.21753109405886,123.4694957549463,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026952.0,21026952.0,291.6922284,285.80587106606947,0.5054198285714285,588.2974590825688,2.0,2.0,1.0,4.0,0.4837164225953846,283.15,283.15,283.1499992000004,288.77819296860866,3.9682539682539675,1.0919138483156074,53000.00000016013,288.0993259199999,288.0948354717695,1.2050789379419964,0.6745,0.6781109819708049,0.1421925,0.142953737292637,0.13502943750000002,0.1357523268466871,0.1421925,0.142953737292637,0.10502289583333334,0.10558514310297885,297.15,293.15,296.6703150873091,296.7661247010976,297.5386061399146,296.5446670586864,296.4732998193771,296.79860256127694,6214.815927689822,1511.0739675551426,114.21753109398976,123.46952485185247,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21026988.0,21026988.0,291.71247435,285.8110417750377,0.5045508261904762,589.3874637385321,2.0,2.0,1.0,4.0,0.48371642251026115,283.15,283.15,283.1499992000005,288.77876132800725,3.9682539682539675,1.0919138483154105,53000.00000014098,288.0750307799999,288.0957274068691,1.205078943658874,0.6745,0.6781109853022839,0.1421925,0.1429537379949518,0.13502943750000002,0.1357523275136222,0.1421925,0.1429537379949518,0.10502289583333334,0.10558514362170618,297.15,293.15,296.68044605818454,296.7790771495601,297.5493881418526,296.55507232458365,296.4837555309598,296.8095478410282,6214.946751215665,1511.0739675551436,114.21753109392724,123.46955373829569,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027024.0,21027024.0,291.73267519999996,285.8161729045073,0.5036832,590.4658955963303,2.0,2.0,1.0,4.0,0.4837164224251376,283.15,283.15,283.1499992000005,288.77754089676523,3.9682539682539675,1.0919138483152366,53000.0000001241,288.05078975999993,288.09521526123524,1.2050789495344467,0.6745,0.6781109887263355,0.1421925,0.142953738716782,0.13502943750000002,0.1357523281990896,0.1421925,0.142953738716782,0.10502289583333334,0.10558514415484747,297.15,293.15,296.69062831202916,296.79205928094336,297.5601747063706,296.56552815727287,296.49425636346973,296.82052936401715,6214.495676609564,1511.0739675551436,114.21753109387231,123.46958237365166,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027060.0,21027060.0,291.75283125,285.82126497596556,0.5028169642857143,591.5329730504587,2.0,2.0,1.0,4.0,0.48371642234001416,283.15,283.15,283.14999920000037,288.7747846480334,3.9682539682539675,1.0919138483150828,53000.0000001092,288.0266024999999,288.0933375444437,1.205078955548596,0.6745,0.6781109922311214,0.1421925,0.1429537394556319,0.13502943750000002,0.13575232890071937,0.1421925,0.1429537394556319,0.10502289583333334,0.10558514470055953,297.15,293.15,296.7008490885025,296.80506192117684,297.570957770427,296.5760221017113,296.50478967251564,296.8315361108667,6213.564186684132,1511.0739675551447,114.21753109382351,123.46961080433087,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027096.0,21027096.0,291.77294279999995,285.82631851127667,0.5019521333333333,592.5889144954128,2.0,2.0,1.0,4.0,0.48371642225489064,283.15,283.15,283.14999920000025,288.770706783918,3.9682539682539675,1.0919138483149455,53000.00000009587,288.00246863999996,288.0902248690438,1.205078961719203,0.6745,0.678110995826988,0.1421925,0.1429537402136827,0.13502943750000002,0.13575232962058276,0.1421925,0.1429537402136827,0.10502289583333334,0.10558514526045325,297.15,293.15,296.71110087109747,296.8180779213953,297.58172826912613,296.58654732766706,296.5153478131702,296.84256044049124,6212.219459931892,1511.0739675551447,114.21753109378014,123.46963906493548,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027132.0,21027132.0,291.79301015,285.8313340326815,0.5010887214285714,593.6339383256881,2.0,2.0,1.0,4.0,0.4837164221697671,283.15,283.15,283.1499992000003,288.7651291905255,3.9682539682539675,1.0919138483148263,53000.000000084285,287.9783878199999,288.0857973762251,1.2050789680440808,0.6745,0.6781109995128665,0.1421925,0.14295374099070907,0.13502943750000002,0.13575233035846576,0.1421925,0.14295374099070907,0.10502289583333334,0.10558514583436227,297.15,293.15,296.721383095666,296.8311046850285,297.59247849666866,296.5971038650836,296.5259293203647,296.8535998925623,6210.397470238808,1511.0739675551451,114.21753109374234,123.46966714967355,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027168.0,21027168.0,291.8130336,285.83631206279625,0.5002267428571429,594.6682629357798,2.0,2.0,1.0,4.0,0.48371642208464366,283.15,283.15,283.1499992000003,288.75767278245473,3.9682539682539675,1.0919138483147253,53000.000000074506,287.9543596799999,288.0797619979381,1.2050789745377317,0.6745,0.6781110032971421,0.1421925,0.1429537417884787,0.13502943750000002,0.13575233111604712,0.1421925,0.1429537417884787,0.10502289583333334,0.10558514642359221,297.15,293.15,296.7316908890537,296.84413634463675,297.6031952468905,296.60768776654703,296.5365279717178,296.86464764376916,6207.976267600925,1511.0739675551456,114.21753109371035,123.46969505347944,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027204.0,21027204.0,291.83301344999995,285.84125312461225,0.4993662119047619,595.6921067201835,2.0,2.0,1.0,4.0,0.48371642199952014,283.15,283.15,283.1499992000003,288.7491039354268,3.9682539682539675,1.0919138483146333,53000.00000006554,287.93038385999995,288.0727918990105,1.20507898114124,0.6745,0.6781110071453169,0.1421925,0.14295374259971902,0.13502943750000002,0.13575233188642052,0.1421925,0.14295374259971902,0.10502289583333334,0.10558514702277154,297.15,293.15,296.7420099765477,296.8571681343195,297.61388964567624,296.61828438711194,296.5471332953339,296.8756970877979,6205.20018108362,1511.0739675551456,114.21753109368123,123.46972286719885,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027240.0,21027240.0,291.85294999999996,285.8461577414952,0.4985071428571429,596.7056880733945,2.0,2.0,1.0,4.0,0.4837164219143966,283.15,283.15,283.14999919999985,288.73875793474974,3.9682539682539675,1.0919138483145514,53000.000000057626,287.9064599999999,288.0643513023447,1.2050789879303567,0.6745,0.678111011101543,0.1421925,0.1429537434337378,0.13502943750000002,0.13575233267842496,0.1421925,0.1429537434337378,0.10502289583333334,0.10558514763877497,297.15,293.15,296.7523365702008,296.87019438907,297.62454606712635,296.62889175018756,296.5577410479493,296.88674196490683,6201.853414401877,1511.073967555146,114.2175310936553,123.4697506022114,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027276.0,21027276.0,291.87284354999997,285.851026437184,0.49764955,597.7092253899083,2.0,2.0,1.0,4.0,0.48371642182927305,283.15,283.15,283.1499992000002,288.75364917048364,3.9682539682539675,1.0919138483144788,53000.000000050524,287.8825877399999,288.06963461900364,1.247291023375636,0.6745,0.6775513445042323,0.1421925,0.1428357591599971,0.20773870284298807,0.17882549888118043,0.1421925,0.1428357591599971,0.10502289583333334,0.10549800485634242,297.15,293.15,296.76277979524696,296.88337514224935,297.6206560904292,296.63963923908113,296.568537432062,296.89499753981374,6208.919428815716,1511.073967555146,114.21753109363225,125.03983450340802,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027312.0,21027312.0,291.8926944,285.8558597357908,0.4967934476190476,598.7029370642201,2.0,2.0,1.0,4.0,0.4837164217441495,283.15,283.15,283.14999920000133,288.8150380008705,3.9682539682539675,1.0919138483144157,53000.00000004447,287.8587667199999,288.1380386668007,1.27065537980238,0.6745,0.6773022313818353,0.1421925,0.14278324319608837,0.20687498817657413,0.2025662385420948,0.1421925,0.14278324319608837,0.10502289583333334,0.10545921674440138,297.15,293.15,296.773377291051,296.8970575854391,297.59113507757405,296.65056240723385,296.57933081015733,296.8982926342911,6227.741589889596,1511.0739675551465,114.21753109361235,126.7466211131802,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027348.0,21027348.0,291.91250284999995,285.8606581617998,0.49593885,599.6870414908257,2.0,2.0,1.0,4.0,0.48371642165902606,283.15,283.15,283.14999920000054,288.81996797308744,3.9682539682539675,1.0919138483143596,53000.000000039,287.83499657999994,288.16217141844834,1.2747675347534706,0.6745,0.6773091480087655,0.1421925,0.14278470130205542,0.206383598995033,0.20666753977942204,0.1421925,0.14278470130205542,0.10502289583333334,0.10546029369649867,297.15,293.15,296.7839483710492,296.91108463234065,297.567562415214,296.66142933185523,296.5896166955152,296.9027282891949,6227.337006167517,1511.0739675551465,114.21753109359457,127.75624439804064,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027384.0,21027384.0,291.93226919999995,285.86542224006683,0.4950857714285714,600.6617570642202,2.0,2.0,1.0,4.0,0.4837164215739026,283.15,283.15,283.1499991999999,288.78133941441297,3.9682539682539675,1.0919138483143116,53000.00000003434,287.81127695999993,288.1346758232257,1.275037410037351,0.6745,0.6773618009231436,0.1421925,0.14279580115309723,0.2066586384312359,0.20685791104108803,0.1421925,0.14279580115309726,0.10502289583333334,0.10546849200864403,297.15,293.15,296.7941166123501,296.92494686032006,297.55478663134176,296.67187421956413,296.59912818978705,296.9089705026726,6214.299701958662,1511.0739675551465,114.21753109357942,128.5493103670872,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027420.0,21027420.0,291.95199375,285.8701524958186,0.49423422619047624,601.6273021788991,2.0,2.0,1.0,4.0,0.48371642148877914,283.15,283.15,283.1499992000004,288.73261889488,3.9682539682539675,1.0919138483142694,53000.00000003021,287.7876074999999,288.09374023609104,1.2754626853973277,0.6745,0.6774082657883126,0.1421925,0.142805596490889,0.20741567998422603,0.20721317688335897,0.1421925,0.142805596490889,0.10502289583333334,0.10547572681174938,297.15,293.15,296.80384549177217,296.9384681967186,297.54865748104316,296.68188509978455,296.6080783922123,296.9161869323061,6198.641039485522,1511.073967555147,114.21753109356588,129.29078228989135,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027456.0,21027456.0,291.97167679999995,285.87484945465206,0.4933842285714286,602.5838952293578,2.0,2.0,1.0,4.0,0.48371642140365567,283.15,283.15,283.14999920000054,288.6808247217064,3.9682539682539675,1.0919138483142312,53000.00000002654,287.76398783999997,288.0500152494798,1.2762397517867896,0.6745,0.6774472112136395,0.1421925,0.1428138066426915,0.2084333157854799,0.20793165012003298,0.1421925,0.1428138066426915,0.10502289583333334,0.1054817908018862,297.15,293.15,296.8132465837005,296.95168260225483,297.54606260019506,296.6915840992961,296.61669971684694,296.9238551204587,6182.123637356785,1511.073967555147,114.21753109355392,130.0070769434762,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027492.0,21027492.0,291.99131865,285.87951364253394,0.4925357928571429,603.5317546100918,2.0,2.0,1.0,4.0,0.4837164213185322,283.15,283.15,283.1499992000005,288.6260847891154,3.9682539682539675,1.091913848314198,53000.00000002328,287.7404176199999,288.0038775283069,1.2773205624047625,0.6745,0.6774792758727005,0.1421925,0.14282056624837505,0.20965079792705268,0.20896430238599037,0.1421925,0.14282056624837505,0.10502289583333334,0.10548678342360376,297.15,293.15,296.8223097819528,296.9645400455436,297.5461242273032,296.70097027791536,296.62503665679566,296.9317961979021,6164.783685948285,1511.073967555147,114.21753109354333,130.69677825062368,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027528.0,21027528.0,292.01091959999997,285.88414558579996,0.4916889333333333,604.4710987155963,2.0,2.0,1.0,4.0,0.4837164212334087,283.15,283.15,283.14999920000014,288.56998338410386,3.9682539682539675,1.0919138483141688,53000.00000002049,287.71689647999995,287.956192674232,1.2785902470338453,0.6745,0.6775064301736223,0.1421925,0.1428262906930509,0.21098541355347464,0.21019326938077124,0.1421925,0.14282629069305083,0.10502289583333334,0.10549101147892939,297.15,293.15,296.83107777133915,296.97705510470587,297.54768296466074,296.71008998803893,296.633162210891,296.93981360792714,6147.149193919651,1511.073967555147,114.2175310935342,131.36176763343613,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027564.0,21027564.0,292.03047995,285.88874581115425,0.4908436642857143,605.402145940367,2.0,2.0,1.0,4.0,0.48371642114828517,283.15,283.15,283.14999920000025,288.5132393371267,3.9682539682539675,1.091913848314143,53000.00000001793,287.6934240599999,287.9078496718655,1.2799479364428386,0.6745,0.6775306360966252,0.1421925,0.1428313935851288,0.21237320237310003,0.21151470607182649,0.1421925,0.1428313935851288,0.10502289583333334,0.10549478045762486,297.15,293.15,296.8396241726764,296.9892921542705,297.54986400916204,296.71901685215477,296.64114921503733,296.94778928066023,6129.404237753233,1511.073967555147,114.21753109352593,132.00676063562048,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,2.0,2.0,1.0,4.0,0.4837164210631617,283.15,283.15,283.1499991999988,288.4572288998717,3.9682539682539675,1.0919138483141209,53000.00000001583,287.66999999999996,287.85975903898225,1.28135829734239,0.6745,0.6775524213527196,0.1421925,0.1428359861722707,0.2137870254561775,0.21289247702055653,0.1421925,0.1428359861722707,0.10502289583333334,0.1054981725268339,297.15,293.15,296.8478380043582,297.00113309495083,297.5522946953289,296.72764823273957,296.64889273648566,296.95556135277263,6112.03194011992,1511.0739675551474,114.2175310935189,132.63114518348883,296.7522962865082,296.8804504244904,298.2591885211414,297.3919571900949,297.9826658062434,7869.954583952076,10972.694044690741,0.48291553356161937,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,2.0,2.0,1.0,4.0,0.4837164210631617,283.15,283.15,283.1499991999988,288.4572288998717,3.9682539682539675,1.0919138483141209,53000.00000001583,287.66999999999996,287.85975903898225,1.28135829734239,0.6745,0.6775524213527196,0.1421925,0.1428359861722707,0.2137870254561775,0.21289247702055653,0.1421925,0.1428359861722707,0.10502289583333334,0.1054981725268339,297.15,293.15,296.8478380043582,297.00113309495083,297.5522946953289,296.72764823273957,296.64889273648566,296.95556135277263,6112.03194011992,1511.0739675551474,114.2175310935189,132.63114518348883,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027636.0,21027636.0,292.06950965,285.8978602388026,0.4891566857142857,607.240223325688,2.0,2.0,1.0,4.0,0.48371642097803824,283.15,283.15,283.14999919999997,288.40277678171714,3.9682539682539675,1.0919138483141009,53000.00000001385,287.6465884199999,287.8126123616476,1.2828060591221442,0.6745,0.6775718960758991,0.1421925,0.14284009167201228,0.21520908065478217,0.21431114264714457,0.1421925,0.14284009167201228,0.10502289583333334,0.10550120483494933,297.15,293.15,296.855552904474,297.0124063553072,297.55472839058996,296.73582524599084,296.6562345902269,296.96294949731777,6095.270372348197,1511.0739675551474,114.2175310935125,133.23292918089726,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027672.0,21027672.0,292.08903719999995,285.9023890163039,0.48831253333333335,608.1476902752294,2.0,2.0,1.0,4.0,0.4837164208929148,283.15,283.15,283.1499992000005,288.3509696973323,3.9682539682539675,1.0919138483140836,53000.000000012165,287.62315535999994,287.7676029057743,1.2842411505297706,0.6745,0.677590208848474,0.1421925,0.14284395221895718,0.2165991566988854,0.21571888834309222,0.1421925,0.14284395221895718,0.10502289583333334,0.1055040562217641,297.15,293.15,296.86251558838444,297.0228785484004,297.5566676901627,296.74327919263015,296.66288450176546,296.96964510426864,6079.413279278031,1511.0739675551474,114.21753109350702,133.81668660092177,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027708.0,21027708.0,292.10858055,285.9069009271891,0.48746765714285717,609.0477339220183,2.0,2.0,1.0,4.0,0.48371642080779126,283.15,283.15,283.1499992000006,288.3015430232489,3.9682539682539675,1.0919138483140678,53000.00000001065,287.5997033399999,287.72473631046057,1.2856481503163262,0.6745,0.6776075754747055,0.1421925,0.14284761330717133,0.21796102101774395,0.2170999663239221,0.1421925,0.14284761330717133,0.10502289583333334,0.10550676028904012,297.15,293.15,296.86879164545024,297.03262807845226,297.5581861740023,296.7500576747751,296.668883459925,296.975709406521,6064.34473903971,1511.0739675551474,114.21753109350209,134.38182074715633,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027744.0,21027744.0,292.1281376,285.9113957301658,0.48662217142857145,609.9405726605505,2.0,2.0,1.0,4.0,0.48371642072266774,283.15,283.15,283.1499992000009,288.2549508632139,3.9682539682539675,1.0919138483140547,53000.00000000937,287.5762348799999,287.6843430182127,1.2870262578011602,0.6745,0.6776238430282804,0.1421925,0.14285104269799667,0.2192904440325928,0.21845380625408134,0.1421925,0.14285104269799667,0.10502289583333334,0.10550929322541458,297.15,293.15,296.8742832210126,297.04154974853594,297.55921527366763,296.7560673508091,296.6741433284719,296.98105178449947,6050.203449420344,1511.0739675551474,114.21753109349793,134.92592367697756,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027780.0,21027780.0,292.14770625,285.9158731936856,0.4857761904761905,610.8264248853211,2.0,2.0,1.0,4.0,0.4837164206375443,283.15,283.15,283.1499992000017,288.21114989906334,3.9682539682539675,1.0919138483140427,53000.00000000821,287.5527524999999,287.64622457202074,1.2883759692727803,0.6745,0.6776393047037854,0.1421925,0.1428543022002861,0.2205967970296741,0.21978046263684203,0.1421925,0.1428543022002861,0.10502289583333334,0.10551170068269548,297.15,293.15,296.879185150821,297.04985676167905,297.5599052167253,296.7614957500427,296.6788418915035,296.9858569541543,6036.9869753014145,1511.0739675551474,114.21753109349413,135.4531159048615,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027816.0,21027816.0,292.16728439999997,285.9203330959958,0.4849298285714286,611.7055089908257,2.0,2.0,1.0,4.0,0.4837164205524208,283.15,283.15,283.1499992000001,288.1696905373403,3.9682539682539675,1.0919138483140318,53000.00000000716,287.5292587199999,287.61025639414544,1.2897002320822712,0.6745,0.6776539549414123,0.1421925,0.14285739064196704,0.22188380341562114,0.22108289235090425,0.1421925,0.14285739064196704,0.10502289583333334,0.10551398179519397,297.15,293.15,296.8835691281968,297.05763105290606,297.56032469279256,296.766411874387,296.68304269950517,296.9901958895575,6024.504188520802,1511.0739675551474,114.21753109349072,135.96392290618627,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027852.0,21027852.0,292.18686994999996,285.9247752251859,0.48408320000000005,612.5780433715596,2.0,2.0,1.0,4.0,0.4837164204672973,283.15,283.15,283.14999919999997,288.1302108470534,3.9682539682539675,1.0919138483140227,53000.00000000629,287.50575605999995,287.5761252516289,1.2910011337099623,0.6745,0.6776677180095502,0.1421925,0.14286029205792877,0.22315145589671537,0.22236329709084032,0.1421925,0.14286029205792877,0.10502289583333334,0.10551612477113376,297.15,293.15,296.8874447974357,297.0648862646444,297.5604843416703,296.7708269671458,296.6867550004647,296.99407947427216,6012.6507730928015,1511.0739675551474,114.21753109348786,136.45769130209956,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027888.0,21027888.0,292.2064608,285.9291993792337,0.4832364190476191,613.4442464220183,2.0,2.0,1.0,4.0,0.48371642038217383,283.15,283.15,283.1499991999998,288.0928438480144,3.9682539682539675,1.091913848314015,53000.00000000553,287.4822470399999,287.54387616838693,1.2922799566510201,0.6745,0.677680666412192,0.1421925,0.14286302173286228,0.22440133115562574,0.22362284995236562,0.1421925,0.14286302173286228,0.10502289583333334,0.10551814089973549,297.15,293.15,296.8908408906557,297.0716522342352,297.56040135315783,296.774768793133,296.69000734272817,296.99753412278204,6001.468747508166,1511.0739675551474,114.21753109348539,136.93565970460193,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027924.0,21027924.0,292.22605484999997,285.9336053660465,0.4823896,614.3043365366973,2.0,2.0,1.0,4.0,0.48371642029705025,283.15,283.15,283.1499992,288.057287300295,3.9682539682539675,1.091913848314008,53000.00000000489,287.4587341799999,287.5131757314076,1.293540172800908,0.6745,0.6776927521854963,0.1421925,0.142865569555428,0.22563447465168668,0.2248650952172139,0.1421925,0.142865569555428,0.10502289583333334,0.1055200227127982,297.15,293.15,296.89380753324,297.0779866384351,297.56010964028474,296.7782914440735,296.69284961969527,297.0006089751457,5990.865183858075,1511.0739675551474,114.21753109348329,137.3978939577769,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027960.0,21027960.0,292.24564999999996,285.9379930035011,0.48154285714285716,615.1585321100918,2.0,2.0,1.0,4.0,0.4837164202119268,283.15,283.15,283.1499992000003,288.02292628818105,3.9682539682539675,1.091913848314002,53000.00000000431,287.43521999999996,287.48360746710813,1.2947844878131505,0.6745,0.6777041235895285,0.1421925,0.14286796678058414,0.22685341808693155,0.22609251528082996,0.1421925,0.14286796678058414,0.10502289583333334,0.10552179329512752,297.15,293.15,296.89643229079087,297.08397878896744,297.55964912615485,296.7814824025557,296.6953661132184,297.00338174433745,5980.637344995312,1511.0739675551474,114.2175310934814,137.84705820664834,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21027996.0,21027996.0,292.26524415,285.9423621194798,0.4806963047619048,616.0070515366972,2.0,2.0,1.0,4.0,0.48371642012680327,283.15,283.15,283.1499992000003,287.98970482216106,3.9682539682539675,1.0919138483139972,53000.00000000378,287.4117070199999,287.4550697026732,1.2960112449905552,0.6745,0.6777147241785658,0.1421925,0.14287020150891136,0.22805656968237595,0.2273035381536148,0.1421925,0.14287020150891136,0.10502289583333334,0.10552344385785288,297.15,293.15,296.8987005876442,297.0896165438805,297.5590093582712,296.7843289116183,296.69754262619915,297.0058396055227,5970.775840247244,1511.0739675551474,114.21753109347974,138.28191720682355,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028032.0,21028032.0,292.2848352,285.94671255190383,0.4798500571428571,616.8501132110092,2.0,2.0,1.0,4.0,0.4837164200416798,283.15,283.15,283.14999920000025,287.9571526424489,3.9682539682539675,1.091913848313992,53000.00000000332,287.3881977599999,287.427130045172,1.297225716826013,0.6745,0.6777248095856316,0.1421925,0.14287232763084493,0.22924851918072653,0.22850305146363056,0.1421925,0.14287232763084493,0.10502289583333334,0.10552501420426608,297.15,293.15,296.90073513459555,297.09502215573764,297.55824812234744,296.7869508069332,296.6994955132416,297.0080903465711,5961.138689360881,1511.0739675551474,114.2175310934782,138.70726230433456,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028068.0,21028068.0,292.30442105,285.95104414876386,0.4790042285714286,617.6879355275229,2.0,2.0,1.0,4.0,0.4837164199565563,283.15,283.15,283.1499992000002,287.92519115609247,3.9682539682539675,1.091913848313988,53000.00000000291,287.36469473999995,287.3997228814839,1.2984271215775047,0.6745,0.6777343694935558,0.1421925,0.14287434297140464,0.2304284362981623,0.22969028888977286,0.1421925,0.14287434297140464,0.10502289583333334,0.10552650272793414,297.15,293.15,296.90253690477675,297.1001957122698,297.55736165110704,296.7893501615023,296.70122504113704,297.01013389415857,5951.7009684788645,1511.0739675551474,114.2175310934769,139.1227345260375,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028104.0,21028104.0,292.3239996,285.9553567681475,0.47815893333333337,618.5207368807339,2.0,2.0,1.0,4.0,0.4837164198714327,283.15,283.15,283.1499992000003,287.89412055843724,3.9682539682539675,1.0919138483139845,53000.00000000256,287.34120047999994,287.37306804628463,1.2996108351122215,0.6745,0.6777432280131821,0.1421925,0.1428762104510962,0.2315921534264278,0.2308608905889929,0.1421925,0.1428762104510962,0.10502289583333334,0.10552788204206898,297.15,293.15,296.90403455799606,297.10506707215245,297.5563116095865,296.79145936173313,296.70266331412313,297.0119071831183,5942.555079397479,1511.0739675551474,114.21753109347577,139.52471877371627,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028140.0,21028140.0,292.34356875,285.9596502782637,0.47731428571428575,619.3487356651376,2.0,2.0,1.0,4.0,0.48371641978630925,283.15,283.15,283.14999920000014,287.8635111980839,3.9682539682539675,1.0919138483139814,53000.00000000227,287.3177174999999,287.34684365212524,1.30078207364313,0.6745,0.6777516243615882,0.1421925,0.14287798049968142,0.23274436442092084,0.2320197127626524,0.1421925,0.14287798049968142,0.10502289583333334,0.10552918939392077,297.15,293.15,296.90533538207376,297.1097420236028,297.55515243516066,296.79338187480096,296.7039127916766,297.01350490146297,5933.564662731751,1511.0739675551474,114.21753109347479,139.91778545164473,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028176.0,21028176.0,292.3631264,285.96392455746417,0.47647039999999996,620.1721502752293,2.0,2.0,1.0,4.0,0.4837164197011858,283.15,283.15,283.1499991999999,287.833231817516,3.9682539682539675,1.0919138483139788,53000.00000000198,287.2942483199999,287.32092836138906,1.301942460141162,0.6745,0.6777596365669085,0.1421925,0.1428796695664049,0.23388648342934668,0.23316826092784942,0.1421925,0.1428796695664049,0.10502289583333334,0.10553043693284551,297.15,293.15,296.906474495415,297.1142533934821,297.5539010409878,296.79515166984714,296.70500690078643,297.0149575001037,5924.692333463939,1511.0739675551474,114.2175310934739,140.30339035928108,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028212.0,21028212.0,292.38267045,285.9681794942615,0.47562739047619046,620.9911991055046,2.0,2.0,1.0,4.0,0.4837164196160623,283.15,283.15,283.1499991999998,287.8035456732892,3.9682539682539675,1.0919138483139759,53000.000000001746,287.27079545999993,287.2954833297389,1.303086405197689,0.6745,0.6777670878521019,0.1421925,0.142881240384596,0.23501332530589775,0.23430121104914453,0.1421925,0.142881240384596,0.10502289583333334,0.10553159713380726,297.15,293.15,296.9073839521544,297.1185284107313,297.5525170520866,296.7967053751011,296.7058809439225,297.0162031467992,5916.024484487191,1511.0739675551474,114.21753109347308,140.67767355169048,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028248.0,21028248.0,292.40219879999995,285.9724149873446,0.4747853714285714,621.8061005504587,2.0,2.0,1.0,4.0,0.48371641953093886,283.15,283.15,283.1499991999997,287.7744221329365,3.9682539682539675,1.091913848313974,53000.00000000157,287.24736143999996,287.27051827110705,1.3042149322847765,0.6745,0.6777740350210005,0.1421925,0.14288270492916771,0.2361259110539881,0.23541950102125034,0.1421925,0.14288270492916771,0.10502289583333334,0.105532678841436,297.15,293.15,296.9080910772075,297.12259561712267,297.55101680674863,296.7980690445489,296.7065620045015,297.01726691002585,5907.542509938684,1511.0739675551474,114.21753109347252,141.0416473370772,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028284.0,21028284.0,292.42170934999996,285.97663094559056,0.47394445714285716,622.6170730045872,2.0,2.0,1.0,4.0,0.48371641944581534,283.15,283.15,283.1499991999995,287.7455611697919,3.9682539682539675,1.0919138483139723,53000.0000000014,287.22394877999994,287.2458154147471,1.3053310355830625,0.6745,0.6777806036208511,0.1421925,0.14288408966695013,0.23722684770894714,0.236525936305887,0.1421925,0.14288408966695013,0.10502289583333334,0.1055337016040422,297.15,293.15,296.90864938950557,297.1265139872818,297.54942787573407,296.79929353196655,296.7071014840161,297.01819725370086,5899.15412501476,1511.0739675551474,114.21753109347195,141.3977778153165,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028320.0,21028320.0,292.4412,285.9808272880734,0.47310476190476186,623.4243348623853,2.0,2.0,1.0,4.0,0.4837164193606919,283.15,283.15,283.14999920000025,287.7166721335472,3.9682539682539675,1.0919138483139705,53000.00000000122,287.20055999999994,287.2211498749758,1.3064362529591527,0.6745,0.6777868622116835,0.1421925,0.14288540905120056,0.23831737046505683,0.23762195150844476,0.1421925,0.14288540905120056,0.10502289583333334,0.10553467609675242,297.15,293.15,296.9090848835067,297.13031245520267,297.54776157806526,296.8004032969919,296.70752394779294,297.01901723231185,5890.77125686625,1511.0739675551474,114.21753109347138,141.7473735736279,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028356.0,21028356.0,292.46066865,285.98500394406983,0.47226640000000003,624.2281045183486,2.0,2.0,1.0,4.0,0.4837164192755684,283.15,283.15,283.14999920000184,287.6883367172702,3.9682539682539675,1.091913848313969,53000.00000000105,287.1771976199999,287.1968316068952,1.307527240448113,0.6745,0.677792732495355,0.1421925,0.14288664657575353,0.2393945167961089,0.23870431998347041,0.1421925,0.14288664657575353,0.10502289583333334,0.10553559012816909,297.15,293.15,296.9093696906465,297.1339689690743,297.5460027573516,296.8013721070324,296.7078031289912,297.01970333061917,5882.589454358227,1511.0739675551474,114.21753109347084,142.08849774464977,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
