,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21028392.0,21028392.0,292.4801132,285.98916085306155,0.4714294857142857,625.0286003669725,2.0,2.0,1.0,4.0,0.48371641919044495,283.15,283.15,283.1499992000012,287.6602321400412,3.9682539682539675,1.0919138483139679,53000.00000000093,287.1538641599999,287.1727602309878,1.3086051030509291,0.6745,0.6777982633229063,0.1421925,0.14288781253898047,0.2404592788463158,0.23977407329207842,0.1421925,0.14288781253898047,0.10502289583333334,0.1055364513046343,297.15,293.15,296.9095257731444,297.1375054344477,297.5441637472872,296.8022206274573,296.7079608247451,297.02027528141633,5874.485703857161,1511.0739675551474,114.21753109347047,142.42209635555875,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028428.0,21028428.0,292.49953155,285.99329796473427,0.47059413333333333,625.8260408027523,2.0,2.0,1.0,4.0,0.4837164191053215,283.15,283.15,283.14999920000156,287.63232451011845,3.9682539682539675,1.0919138483139665,53000.000000000815,287.13056213999994,287.1488618985458,1.309670053610576,0.6745,0.6778034835547073,0.1421925,0.1428889130249855,0.24151172563875606,0.24083138087207887,0.1421925,0.1428889130249855,0.10502289583333334,0.10553726411984657,297.15,293.15,296.9095659978671,297.1409343818844,297.54224960807574,296.8029608895954,296.7080099531352,297.02074416611157,5866.459527236203,1511.0739675551474,114.21753109347009,142.74860742544348,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028464.0,21028464.0,292.5189216,285.99741523897364,0.4697604571428572,626.6206442201835,2.0,2.0,1.0,4.0,0.4837164190201979,283.15,283.15,283.1499992000014,287.60459555310354,3.9682539682539675,1.0919138483139654,53000.0000000007,287.1072940799999,287.125112540236,1.31072322122644,0.6745,0.6778084375488482,0.1421925,0.14288995738497345,0.2425529420481613,0.24187730482098088,0.1421925,0.14288995738497345,0.10502289583333334,0.10553803548057393,297.15,293.15,296.90950651727695,297.1442730236559,297.5402711726738,296.80360756246375,296.70796588182566,297.0211248315792,5858.505741514862,1511.0739675551474,114.2175310934697,143.06888760615732,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028500.0,21028500.0,292.53828124999995,286.0015126458573,0.4689285714285715,627.4126290137615,2.0,2.0,1.0,4.0,0.4837164189350744,283.15,283.15,283.149999200001,287.5769997435294,3.9682539682539675,1.0919138483139645,53000.00000000064,287.08406249999996,287.1014723397182,1.3117673889906916,0.6745,0.6778131992228205,0.1421925,0.14289096120161732,0.24358555291847866,0.24291451733918004,0.1421925,0.14289096120161732,0.10502289583333334,0.10553877689612556,297.15,293.15,296.9093752697497,297.14754681324206,297.53824560023133,296.80418679688535,296.70785520975113,297.02144193797193,5850.611028079988,1511.0739675551474,114.21753109346949,143.38464563988992,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,2.0,2.0,1.0,4.0,0.4837164188499509,283.15,283.15,283.1499992000011,287.54956110846973,3.9682539682539675,1.0919138483139639,53000.00000000058,287.0608699199999,287.0779608148186,1.3128008192150693,0.6745,0.6778177376971501,0.1421925,0.14289191796516237,0.24460785683157363,0.24394132707522143,0.1421925,0.14289191796516237,0.10502289583333334,0.1055394835584188,297.15,293.15,296.9091620971771,297.150746299832,297.53616510493055,296.8046890369511,296.7076689975923,297.02168630729665,5842.781903004836,1511.0739675551474,114.2175310934693,143.69500399803084,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,2.0,2.0,1.0,4.0,0.4837164187648274,283.15,283.15,283.14999920000093,287.52230939567676,3.9682539682539675,1.091913848313963,53000.000000000466,287.0377188599999,287.05460572683,1.3138178739260933,0.6745,0.6778219635244876,0.1421925,0.1428928088190596,0.24561438140692715,0.2449522297265929,0.1421925,0.1428928088190596,0.10502289583333334,0.10554014154007078,297.15,293.15,296.9088369690028,297.1538439809665,297.5340073996399,296.8050855392816,296.7073802571334,297.0218308292049,5835.025641092141,1511.0739675551474,114.21753109346895,143.99731226033137,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,2.0,2.0,1.0,4.0,0.48371641867970394,283.15,283.15,283.14999920000076,287.4951281868123,3.9682539682539675,1.0919138483139628,53000.000000000466,287.01461183999993,287.0313094570671,1.3148264221022052,0.6745,0.6778260461906868,0.1421925,0.1428936694929121,0.24661268881716364,0.24595484012228136,0.1421925,0.1428936694929121,0.10502289583333334,0.10554077723084464,297.15,293.15,296.90845740837557,297.15689334393653,297.53181255062174,296.80543025053606,296.7070409675041,297.02192690419486,5827.3092413493105,1511.0739675551474,114.21753109346892,144.29580618462347,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,2.0,2.0,1.0,4.0,0.4837164185945804,283.15,283.15,283.1499992000006,287.46802411122445,3.9682539682539675,1.091913848313962,53000.00000000035,286.9915513799999,287.0080773855834,1.3158253242692175,0.6745,0.6778299678844902,0.1421925,0.14289449623189823,0.2476016445771781,0.24694804534563586,0.1421925,0.14289449623189823,0.10502289583333334,0.10554138785744184,297.15,293.15,296.90801761948865,297.1598882093598,297.5295752654454,296.805717789312,296.7066461075673,297.0219689982346,5819.634325011198,1511.0739675551474,114.21753109346861,144.58992581477787,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,2.0,2.0,1.0,4.0,0.48371641850945696,283.15,283.15,283.1499992000004,287.44091062341437,3.9682539682539675,1.091913848313962,53000.00000000035,286.9685399999999,286.9848421724157,1.3168100583207412,0.6745,0.6778336788299315,0.1421925,0.14289527854266126,0.24857671095522332,0.2479273976675304,0.1421925,0.14289527854266126,0.10502289583333334,0.1055419656695049,297.15,293.15,296.90749915723705,297.16281038278413,297.5272780092721,296.8059302713148,296.7061809110329,297.0219397463282,5811.9749215646825,1511.0739675551474,114.21753109346861,144.8778372856501,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,2.0,2.0,1.0,4.0,0.4837164184243335,283.15,283.15,283.1499992000004,287.4137798924321,3.9682539682539675,1.0919138483139614,53000.00000000035,286.9455802199999,286.9615912283159,1.3177884578943335,0.6745,0.6778373039075775,0.1421925,0.14289604275148732,0.24954560361923686,0.24890054362953598,0.1421925,0.14289604275148732,0.10502289583333334,0.10554253011153898,297.15,293.15,296.90694527346193,297.1657013256574,297.5249551871836,296.8061086207974,296.70568415148614,297.02187891171724,5804.330454308681,1511.0739675551479,114.2175310934684,145.16322170368247,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,2.0,2.0,1.0,4.0,0.48371641833921,283.15,283.15,283.1499992000004,287.38651936951254,3.9682539682539675,1.0919138483139612,53000.00000000029,286.9226745599999,286.93825050822034,1.3187574811702283,0.6745,0.677840802862557,0.1421925,0.1428967803721781,0.25050522129295194,0.2498645017338537,0.1421925,0.1428967803721781,0.10502289583333334,0.10554307491566699,297.15,293.15,296.9063416484615,297.1685468026306,297.52259301759284,296.8062392448373,296.70514456800885,297.02177305630624,5796.66562640658,1511.0739675551479,114.21753109346825,145.44477521845695,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,2.0,2.0,1.0,4.0,0.4837164182540865,283.15,283.15,283.14999920000076,287.3587850920065,3.9682539682539675,1.0919138483139612,53000.00000000029,286.89982553999994,286.9145339971282,1.3197114097967737,0.6745,0.6778441227860185,0.1421925,0.14289748025092794,0.25144965974491434,0.2508136323176184,0.1421925,0.14289748025092794,0.10502289583333334,0.10554359184372607,297.15,293.15,296.90566309608744,297.1713220731987,297.5201642317808,296.806297501522,296.7045430010362,297.02159798072506,5788.883027007491,1511.0739675551479,114.21753109346825,145.7203828757673,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,2.0,2.0,1.0,4.0,0.483716418168963,283.15,283.15,283.1499992000009,287.3314148338983,3.9682539682539675,1.0919138483139608,53000.00000000023,286.87703567999995,286.8909794622572,1.3206616822957524,0.6745,0.6778474042378607,0.1421925,0.14289817201940994,0.25239061719000006,0.2517591640419905,0.1421925,0.14289817201940994,0.10502289583333334,0.10554410278156895,297.15,293.15,296.90496768290194,297.17408197958747,297.5177223041209,296.80633935398095,296.70392843073694,297.02140795026565,5781.240312391988,1511.0739675551479,114.21753109346808,145.9948246826369,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,2.0,2.0,1.0,4.0,0.48371641808383953,283.15,283.15,283.1499992000014,287.30336615987767,3.9682539682539675,1.0919138483139608,53000.00000000023,286.85430749999995,286.86705940937225,1.3215965400606327,0.6745,0.6778505170047262,0.1421925,0.1428988282271231,0.2533162179638806,0.2526895324614163,0.1421925,0.1428988282271231,0.10502289583333334,0.10554458745434919,297.15,293.15,296.90420166840835,297.17677585439594,297.5152177944842,296.8063122890251,296.70325890400755,297.02115330206425,5773.401520941221,1511.0739675551479,114.21753109346808,146.26346204630266,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,2.0,2.0,1.0,4.0,0.483716417998716,283.15,283.15,283.1499992000003,287.2757640364696,3.9682539682539675,1.0919138483139599,53000.000000000175,286.83164351999994,286.8432760406331,1.3225210644896344,0.6745,0.6778535264638975,0.1421925,0.1428994626563643,0.25423176848748896,0.25360972119967423,0.1421925,0.1428994626563643,0.10502289583333334,0.10554505604162429,297.15,293.15,296.9033925686829,297.1794285560755,297.5126768220608,296.8062428830513,296.70255673843957,297.02085951366206,5765.74273935194,1511.0739675551479,114.21753109346787,146.52842683607685,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,2.0,2.0,1.0,4.0,0.48371641791359254,283.15,283.15,283.1499992000014,287.2482452186779,3.9682539682539675,1.0919138483139599,53000.000000000175,286.8090462599999,286.8193303371596,1.3234328146368017,0.6745,0.6778564195943607,0.1421925,0.1429000725621514,0.25513458897726754,0.2545173085514974,0.1421925,0.1429000725621514,0.10502289583333334,0.10554550651595974,297.15,293.15,296.9025315772754,297.18203063058525,297.51008685366446,296.80612201962396,296.70181391482527,297.0205169991949,5758.167665959002,1511.0739675551479,114.21753109346787,146.78900821440533,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,2.0,2.0,1.0,4.0,0.4837164178284691,283.15,283.15,283.14999920000025,287.2201672605379,3.9682539682539675,1.0919138483139599,53000.000000000175,286.7865182399999,286.7956296354193,1.324337982002753,0.6745,0.6778592372131516,0.1421925,0.14290066654919353,0.25603140520982903,0.25541842591139186,0.1421925,0.14290066654919353,0.10502289583333334,0.10554594523276446,297.15,293.15,296.9016478698799,297.1846113576071,297.5074844627897,296.80597842423583,296.70105471581473,297.0201553660655,5750.328392735098,1511.0739675551479,114.21753109346787,147.04731173186119,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,2.0,2.0,1.0,4.0,0.4837164177433456,283.15,283.15,283.1499992000001,287.1929747565682,3.9682539682539675,1.0919138483139594,53000.00000000012,286.76406197999995,286.7720409633168,1.325231889998222,0.6745,0.6778619460936327,0.1421925,0.1429012376129264,0.25691716879822946,0.2563084455620276,0.1421925,0.1429012376129264,0.10502289583333334,0.10554636701849106,297.15,293.15,296.90072422322606,297.1871528513786,297.5048493313928,296.8057947493782,296.7002631009762,297.01975685127036,5742.866869412466,1511.0739675551479,114.21753109346768,147.30169905651493,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,2.0,2.0,1.0,4.0,0.48371641765822215,283.15,283.15,283.14999920000054,287.1659656597934,3.9682539682539675,1.0919138483139594,53000.00000000012,286.7416799999999,286.7487653947137,1.3261124011826797,0.6745,0.6778645271757128,0.1421925,0.14290178173525947,0.2577900508457892,0.2571852583920264,0.1421925,0.14290178173525947,0.10502289583333334,0.10554676890539162,297.15,293.15,296.89976064324605,297.1896535264143,297.5021858917422,296.80557033241064,296.69943440785596,297.01932096033386,5735.445366183726,1511.0739675551479,114.21753109346768,147.55138456658923,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,2.0,2.0,1.0,4.0,0.4837164175730987,283.15,283.15,283.1499992000005,287.13884368361107,3.9682539682539675,1.0919138483139594,53000.00000000012,286.7193748199999,286.7254272750925,1.3269863235866406,0.6745,0.677867047289119,0.1421925,0.14290231300468204,0.25865643685298456,0.2580555730980371,0.1421925,0.14290231300468204,0.10502289583333334,0.10554716129917628,297.15,293.15,296.8987770042864,297.19213416022313,297.49950730361957,296.8053252534357,296.6985853482814,297.0188658139692,5728.013316785026,1511.0739675551479,114.21753109346768,147.7989346284852,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029112.0,21029112.0,292.8607092,286.06814883145773,0.4551712,640.6873453211009,2.0,2.0,1.0,4.0,0.4837164174879752,283.15,283.15,283.1499992000004,287.11221306001676,3.9682539682539675,1.0919138483139588,53000.00000000006,286.69714895999994,286.7024490005712,1.3278479667499727,0.6745,0.677869453203995,0.1421925,0.14290282019971692,0.25951099062287075,0.2589137782793329,0.1421925,0.14290282019971692,0.10502289583333334,0.10554753591170025,297.15,293.15,296.89776260772385,297.1945825687521,297.49680926338965,296.8050479550496,296.69770549164514,297.0183815773121,5720.736765868776,1511.0739675551479,114.21753109346749,148.04226104495564,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029148.0,21029148.0,292.87916255,286.07189499132903,0.4543910857142857,641.4695403440367,2.0,2.0,1.0,4.0,0.4837164174028517,283.15,283.15,283.1499992000007,287.0857673459705,3.9682539682539675,1.0919138483139588,53000.00000000006,286.6750049399999,286.67965430555415,1.3286994044740064,0.6745,0.6778717638048252,0.1421925,0.14290330730143452,0.2603556105295132,0.2597619197253474,0.1421925,0.14290330730143452,0.10502289583333334,0.10554789568336857,297.15,293.15,296.89672613099196,297.1970065664178,297.4940969743333,296.80474692089484,296.69680597502605,297.0178765135328,5713.529327992513,1511.0739675551479,114.21753109346749,148.28214973261694,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,2.0,2.0,1.0,4.0,0.4837164173177282,283.15,283.15,283.14999920000025,287.059529152941,3.9682539682539675,1.0919138483139588,53000.00000000006,286.65294527999987,286.6570277426527,1.329542099657481,0.6745,0.6778739946373691,0.1421925,0.14290377758706316,0.2611917270592875,0.2606014371321187,0.1421925,0.14290377758706316,0.10502289583333334,0.1055482430347309,297.15,293.15,296.89567270527345,297.19941150650857,297.49137490906975,296.80442709705943,296.695894874308,297.01735621844387,5706.398802503814,1511.0739675551479,114.21753109346749,148.51915099396072,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,2.0,2.0,1.0,4.0,0.4837164172326047,283.15,283.15,283.1499992000001,287.0335353232424,3.9682539682539675,1.0919138483139588,53000.00000000006,286.6309724999999,286.6346136652099,1.3303721310316416,0.6745,0.6778761168018782,0.1421925,0.14290422496419727,0.2620154323517435,0.26142845199059334,0.1421925,0.14290422496419727,0.10502289583333334,0.10554857346595725,297.15,293.15,296.89459954148555,297.20179231649286,297.48864121934264,296.80408404320195,296.6949767963299,297.0168187833706,5699.35214861956,1511.0739675551479,114.21753109346749,148.7519414873589,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,2.0,2.0,1.0,4.0,0.4837164171474812,283.15,283.15,283.1499992000003,287.007646932867,3.9682539682539675,1.0919138483139588,53000.00000000006,286.6090891199999,286.61229025034686,1.331196590622701,0.6745,0.6778781949799633,0.1421925,0.142904663068478,0.2628336690243892,0.2622499601492025,0.1421925,0.142904663068478,0.10502289583333334,0.10554889704828571,297.15,293.15,296.8935182364103,297.204162845658,297.4859025957622,296.80373123115896,296.6940566042166,297.0162743026412,5692.352294420111,1511.0739675551479,114.21753109346749,148.98302016921704,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,2.0,2.0,1.0,4.0,0.4837164170623577,283.15,283.15,283.1499991999996,286.98197000076544,3.9682539682539675,1.0919138483139583,53000.0,286.5872976599999,286.5901702433258,1.3320085406914344,0.6745,0.6778801776756591,0.1421925,0.14290508104395275,0.2636395806752684,0.26305910020303347,0.1421925,0.14290508104395275,0.10502289583333334,0.1055492057635467,297.15,293.15,296.8924238490898,297.20651379201695,297.48315510379916,296.8033606364504,296.6931411977649,297.01571891582427,5685.422724027967,1511.0739675551479,114.21753109346731,149.2100571297387,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,2.0,2.0,1.0,4.0,0.4837164169772342,283.15,283.15,283.14999920000025,286.9565203568723,3.9682539682539675,1.0919138483139583,53000.0,286.5656006399999,286.5681764996864,1.3328145511998795,0.6745,0.6778821144887498,0.1421925,0.14290548934683697,0.26443968629390074,0.2638623687692148,0.1421925,0.14290548934683697,0.10502289583333334,0.10554950733466527,297.15,293.15,296.8913229494343,297.2088559857353,297.4804047302343,296.8029810119654,296.6922294916596,297.0151588338058,5678.585079735457,1511.0739675551479,114.21753109346731,149.4352959315567,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,2.0,2.0,1.0,4.0,0.48371641689211076,283.15,283.15,283.1499992000003,286.93123056259014,3.9682539682539675,1.0919138483139583,53000.0,286.5440005799999,286.546359614011,1.3336086250562071,0.6745,0.6778839796181434,0.1421925,0.14290588253795827,0.2652279806650688,0.2646538061551422,0.1421925,0.14290588253795827,0.10502289583333334,0.10554979774428727,297.15,293.15,296.8902140457468,297.2111831089762,297.47764878263786,296.8025876286229,296.6913283502011,297.01459238323696,5671.798821145638,1511.0739675551479,114.21753109346731,149.65678891595073,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,2.0,2.0,1.0,4.0,0.48371641680698724,283.15,283.15,283.1499992000003,286.9060618615734,3.9682539682539675,1.0919138483139583,53000.0,286.5224999999999,286.5246481215228,1.3343945181092063,0.6745,0.6778857993669609,0.1421925,0.14290626616232258,0.26600816243126585,0.26543712936205494,0.1421925,0.14290626616232258,0.10502289583333334,0.10555008108793516,297.15,293.15,296.88910047451793,297.21350040323193,297.4748891650931,296.8021854392441,296.6904348126652,297.0140220589505,5665.063065326669,1511.0739675551479,114.21753109346731,149.87580235267203,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,2.0,2.0,1.0,4.0,0.4837164167218638,283.15,283.15,283.14999920000025,286.8810670564646,3.9682539682539675,1.0919138483139583,53000.0,286.50110141999994,286.50305703967155,1.3351750348770648,0.6745,0.677887594044329,0.1421925,0.14290664450133173,0.2667830799149252,0.2662151129577143,0.1421925,0.14290664450133173,0.10502289583333334,0.10555036052783771,297.15,293.15,296.8879847256108,297.215812406658,297.47212931157173,296.8017778447136,296.68954576805834,297.0134500113225,5658.394988490745,1511.0739675551479,114.21753109346731,150.09327665472415,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,2.0,2.0,1.0,4.0,0.4837164166367403,283.15,283.15,283.1499992000003,286.8562852242304,3.9682539682539675,1.0919138483139583,53000.0,286.4798073599999,286.4816744876601,1.3359401634636339,0.6745,0.6778893134574995,0.1421925,0.1429070069737665,0.26754272366301346,0.2669778186361153,0.1421925,0.1429070069737665,0.10502289583333334,0.10555062824874255,297.15,293.15,296.8868650685297,297.21811025581593,297.4693668602321,296.8013569446181,296.6886688641463,297.0128735986684,5651.795784769913,1511.0739675551479,114.21753109346731,150.30601212460897,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,2.0,2.0,1.0,4.0,0.48371641655161685,283.15,283.15,283.1499992000003,286.8315777085117,3.9682539682539675,1.0919138483139583,53000.0,286.4586203399999,286.46035141640243,1.3367014087952496,0.6745,0.6778910157784278,0.1421925,0.1429073658429564,0.2682985158785176,0.26773666597617873,0.1421925,0.1429073658429564,0.10502289583333334,0.105550893308303,297.15,293.15,296.88574570114395,297.2204053597422,297.4666041611858,296.8009334685264,296.68779580461444,297.0122968990426,5645.2336623453375,1511.0739675551479,114.21753109346731,150.5177367305619,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,2.0,2.0,1.0,4.0,0.4837164164664933,283.15,283.15,283.14999920000037,286.80703292777815,3.9682539682539675,1.0919138483139583,53000.0,286.43754287999997,286.4391400242547,1.3374544369500396,0.6745,0.6778926765413147,0.1421925,0.14290771595122445,0.2690461696667591,0.2684873571548364,0.1421925,0.14290771595122445,0.10502289583333334,0.10555115189707641,297.15,293.15,296.8846260972845,297.22269431386815,297.46384112373187,296.8005038478675,296.6869300480345,297.01171908615737,5638.737815672485,1511.0739675551479,114.21753109346731,150.72708247771715,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,2.0,2.0,1.0,4.0,0.48371641638136986,283.15,283.15,283.1499992000001,286.7825768098231,3.9682539682539675,1.0919138483139583,53000.0,286.41657749999996,286.4180461983429,1.338199361917771,0.6745,0.6778942938374509,0.1421925,0.14290805689619235,0.2697857988498822,0.2692300090728676,0.1421925,0.14290805689619235,0.10502289583333334,0.10555140371786757,297.15,293.15,296.8835067561678,297.2249780865455,297.4610788405922,296.8000671880136,296.68607277621726,297.0111407295073,5632.2697003016165,1511.0739675551479,114.21753109346731,150.93408939994663,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,2.0,2.0,1.0,4.0,0.48371641629624634,283.15,283.15,283.14999920000054,286.7585723461211,3.9682539682539675,1.0919138483139583,53000.0,286.3957267199999,286.39726790828337,1.338934336244261,0.6745,0.6778958632782116,0.1421925,0.14290838775268655,0.270515700262262,0.2699627803682402,0.1421925,0.14290838775268655,0.10502289583333334,0.10555164808734649,297.15,293.15,296.88239127172284,297.2272579757291,297.45832157403316,296.7996243187991,296.6852288337982,297.01056479481645,5625.949972713831,1511.0739675551479,114.21753109346731,151.13818597888493,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,2.0,2.0,1.0,4.0,0.48371641621112293,283.15,283.15,283.1499992000007,286.73903895645975,3.9682539682539675,1.0919138483139583,53000.0,286.3749930599999,286.3774969322094,1.3396637387720478,0.6745,0.6778974026602296,0.1421925,0.14290871227244578,0.27124058701483866,0.27069002405532455,0.1421925,0.14290871227244578,0.10502289583333334,0.10555188777653451,297.15,293.15,296.8812821127994,297.2295391931689,297.4555756330669,296.7991823333911,296.68439699436055,297.0099952533574,5621.443761707637,1511.0739675551479,114.21753109346731,151.34069346917087,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,2.0,2.0,1.0,4.0,0.48371641612599947,283.15,283.15,283.1499992000008,286.74619825219867,3.9682539682539675,1.0919138483139583,53000.0,286.3543790399999,286.37807436786943,1.340390700026702,0.6745,0.6778989001458261,0.1421925,0.14290902795994867,0.27198476352371725,0.2714148893322197,0.1421925,0.14290902795994867,0.10502289583333334,0.10555212094224813,297.15,293.15,296.88028476722263,297.2319274881383,297.45312876207237,296.79884783711907,296.68369914426995,297.00957759976444,5623.558397955618,1511.0739675551479,114.21753109346731,151.54225281983227,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,2.0,2.0,1.0,4.0,0.48371641604087595,283.15,283.15,283.14999920000065,286.75185843805235,3.9682539682539675,1.0919138483139583,53000.0,286.33388717999986,286.38559191744963,1.3410936926527983,0.6745,0.6779005804757116,0.1421925,0.14290938219316918,0.2727671466320284,0.2721155030618874,0.1421925,0.14290938219316918,0.10502289583333334,0.10555238257769736,297.15,293.15,296.8795418258763,297.2345524566633,297.45127325956497,296.79875792304995,296.6833020522901,297.0094855034889,5624.946934981406,1511.0739675551479,114.21753109346731,151.74062657978732,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,2.0,2.0,1.0,4.0,0.4837164159557525,283.15,283.15,283.1499992000004,286.7561393565999,3.9682539682539675,1.0919138483139583,53000.0,286.3135199999999,286.3898171031821,1.341730520147754,0.6745,0.6779030131959847,0.1421925,0.1429098950390957,0.27357371071890724,0.2727487966916645,0.1421925,0.1429098950390957,0.10502289583333334,0.10555276136395066,297.15,293.15,296.87899131350383,297.2373486470789,297.4497951382438,296.7988529664829,296.68312812821955,297.0096232387058,5626.054574207017,1511.0739675551479,114.21753109346731,151.93416927837444,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029796.0,21029796.0,293.19726664999996,286.1363525737092,0.4411372571428571,655.739878551022,2.0,2.0,1.0,4.0,0.48371641587062897,283.15,283.15,283.1499992000004,286.75983737008346,3.9682539682539675,1.0919138483139583,53000.0,286.29328001999994,286.39318582051294,1.3422765535676,0.6745,0.6779064619251951,0.1421925,0.14291062207160607,0.27440507662346103,0.2732897468397378,0.1421925,0.14291062207160607,0.10502289583333334,0.10555329834768472,297.15,293.15,296.87864066424174,297.24031634784586,297.4486974005672,296.79913971739836,296.6831816772079,297.0099951614522,5627.020562505699,1511.0739675551479,114.21753109346731,152.11991776917756,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,2.0,2.0,1.0,4.0,0.48371641578550545,283.15,283.15,283.1499992000004,286.76333718971114,3.9682539682539675,1.0919138483139583,53000.0,286.2731697599999,286.3964804604647,1.3427234941356645,0.6745,0.6779109909715466,0.1421925,0.14291157684762287,0.27525700744105897,0.27372995163931607,0.1421925,0.14291157684762287,0.10502289583333334,0.10555400354199633,297.15,293.15,296.87843605179603,297.24340540738757,297.44790012055256,296.7995660779722,296.6833989858416,297.0105413287101,5627.937681600046,1511.0739675551479,114.21753109346731,152.29734841426412,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,2.0,2.0,1.0,4.0,0.483716415700382,283.15,283.15,283.1499992000004,286.7666711761468,3.9682539682539675,1.0919138483139583,53000.0,286.25319173999986,286.3996046388322,1.3430801082981298,0.6745,0.6779163696231795,0.1421925,0.14291271073038392,0.2761318742940643,0.2740785325387071,0.1421925,0.14291271073038392,0.10502289583333334,0.10555484102393878,297.15,293.15,296.8783795744737,297.2466143119995,297.4474244339975,296.800133351016,296.6837813449888,297.0112666032951,5628.812371453076,1511.0739675551479,114.21753109346731,152.46511350255986,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,2.0,2.0,1.0,4.0,0.48371641561525847,283.15,283.15,283.14999920000037,286.7698455796268,3.9682539682539675,1.0919138483139583,53000.0,286.23334847999996,286.4025531399292,1.3433624787742031,0.6745,0.6779223486775968,0.1421925,0.14291397118508403,0.2770320448984317,0.2743519568579254,0.1421925,0.14291397118508403,0.10502289583333334,0.10555577199148397,297.15,293.15,296.87847911916947,297.24994718181046,297.4472935815308,296.80084845784023,296.68433682297405,297.012181032665,5629.646127840045,1511.0739675551479,114.21753109346731,152.62218153967075,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029940.0,21029940.0,293.26363125,286.1499946929299,0.43843333333333334,658.8938624154997,2.0,2.0,1.0,4.0,0.483716415530135,283.15,283.15,283.1499992000004,286.77288651249063,3.9682539682539675,1.0919138483139583,53000.0,286.2136424999999,286.40536458367404,1.3435900974604116,0.6745,0.6779284995961564,0.1421925,0.14291526787075828,0.2779557441949044,0.2745703581273091,0.1421925,0.14291526787075828,0.10502289583333334,0.1055567297191032,297.15,293.15,296.8787291279794,297.2533933827373,297.4474686195404,296.8017012008393,296.6850534838552,297.0132691629903,5630.445301822266,1511.0739675551479,114.21753109346731,152.76904537198772,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21029976.0,21029976.0,293.2799364,286.153372123286,0.4377732571428572,659.6803592467407,2.0,2.0,1.0,4.0,0.4837164154450115,283.15,283.15,283.1499992000004,286.7758053694371,3.9682539682539675,1.0919138483139583,53000.0,286.1940763199999,286.40806917005466,1.3437967148921997,0.6745,0.6779345174548919,0.1421925,0.14291653650586317,0.27889509640046944,0.27476795637519924,0.1421925,0.14291653650586317,0.10502289583333334,0.1055576667286675,297.15,293.15,296.87909525120006,297.2569179321291,297.44783680927105,296.8026507389321,296.68588358708195,297.01447686372285,5631.211531504065,1511.0739675551479,114.21753109346731,152.9087694766667,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,2.0,2.0,1.0,4.0,0.4837164153598881,283.15,283.15,283.1499992000005,286.77856572239614,3.9682539682539675,1.0919138483139583,53000.0,286.1746524599999,286.41064214312394,1.3439917014886724,0.6745,0.6779402017979319,0.1421925,0.1429177348319532,0.27985000516265957,0.27495442694540734,0.1421925,0.1429177348319532,0.10502289583333334,0.10555855180823308,297.15,293.15,296.8795901301032,297.2605253051245,297.44839069735764,296.8037031931928,296.68683422306185,297.015808709768,5631.933754962264,1511.0739675551479,114.21753109346731,153.04123640831722,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030048.0,21030048.0,293.3121888,286.16008963603053,0.43647299047619054,661.250961129889,2.0,2.0,1.0,4.0,0.4837164152747646,283.15,283.15,283.14999920000037,286.7807374823624,3.9682539682539675,1.0919138483139583,53000.0,286.1553734399999,286.412808756746,1.3441722164460848,0.6745,0.6779454652107785,0.1421925,0.1429188444210283,0.2808197107288405,0.2751270558063478,0.1421925,0.1429188444210283,0.10502289583333334,0.1055593713469419,297.15,293.15,296.8802176902044,297.2642183866138,297.4491105633351,296.80486271865044,296.68790976256946,297.0172638242746,5632.488388846728,1511.0739675551479,114.21753109346731,153.16609191204338,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030084.0,21030084.0,293.32813185,286.1634304210491,0.43583302857142864,662.0350682339449,2.0,2.0,1.0,4.0,0.48371641518964115,283.15,283.15,283.1499992000004,286.78241091451616,3.9682539682539675,1.0919138483139583,53000.0,286.1362417799999,286.41448569534197,1.3443430416130586,0.6745,0.6779504480452675,0.1421925,0.14291989486089948,0.2817992632258961,0.27529041509373825,0.1421925,0.14291989486089948,0.10502289583333334,0.10556014719825027,297.15,293.15,296.88094231828035,297.26797383577974,297.44993049345726,296.8061011965848,296.68907686320557,297.01880494146155,5632.918203390631,1511.0739675551479,114.21753109346731,153.28493674524614,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,2.0,2.0,1.0,4.0,0.4837164151045177,283.15,283.15,283.1499992000004,286.78374807526535,3.9682539682539675,1.0919138483139583,53000.0,286.11725999999993,286.41581608548057,1.3445039560269347,0.6745,0.6779551434194931,0.1421925,0.14292088470078024,0.28278787254540066,0.2754442945105128,0.1421925,0.14292088470078024,0.10502289583333334,0.10556087829061231,297.15,293.15,296.88175888791613,297.2717883625779,297.4508343483334,296.8074151887595,296.6903311635433,297.020425590226,5633.263297680644,1511.0739675551479,114.21753109346731,153.39767688472963,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,2.0,2.0,1.0,4.0,0.4837164150193942,283.15,283.15,283.1499992000004,286.7847773538065,3.9682539682539675,1.0919138483139583,53000.0,286.09843061999993,286.41684572724233,1.344653809642854,0.6745,0.6779595171961259,0.1421925,0.14292180674412178,0.28378629030594055,0.2755875951533131,0.1421925,0.14292180674412178,0.10502289583333334,0.10556155930868157,297.15,293.15,296.88267384117074,297.27566660226825,297.45182388815664,296.8088105858028,296.69167891725533,297.0221307669308,5633.5296129651615,1511.0739675551479,114.21753109346731,153.50356680993428,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,2.0,2.0,1.0,4.0,0.4837164149342707,283.15,283.15,283.14999920000093,286.7803180592984,3.9682539682539675,1.091947989369213,53003.31437177007,286.07975615999993,286.41599753849647,1.3447952384227988,0.6745,0.6779636459552704,0.1421925,0.142922677134907,0.2847903566721837,0.27572283833363265,0.1421925,0.142922677134907,0.10502289583333334,0.10556220217634878,297.15,293.15,296.88364967342375,297.27958279555935,297.45285083758824,296.8102561448859,296.69308390543756,297.023884671379,5631.815811295668,1511.0738688953293,114.2283438695819,153.6044606214803,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,2.0,2.0,1.0,4.0,0.48371641484914724,283.15,283.15,283.14999920000594,286.62123812896886,3.9682539682539675,1.2133592406492437,52214.74967738526,286.06123913999994,286.33604455379594,1.3449278143545178,0.6745,0.677967516670668,0.1421925,0.1429234931270481,0.2857182652607859,0.2758496154771958,0.1421925,0.1429234931270481,0.10502289583333334,0.10556280486536289,297.15,293.15,296.8843029378681,297.2831625611295,297.45285830566803,296.8113717032086,296.6941029316612,297.0251596879071,5687.730591567386,1510.7304251157955,125.12683848544297,153.7001541338451,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,2.0,2.0,1.0,4.0,0.4837164147640237,283.15,283.15,283.14999920002606,286.54246983455795,3.9682539682539675,1.2488635785297153,52039.161550879304,286.0428820799999,286.2535905937482,1.345051432272143,0.6745,0.6779711258366714,0.1421925,0.14292425398151354,0.28649647080387686,0.2759678266856124,0.1421925,0.14292425398151354,0.10502289583333334,0.10556336682987766,297.15,293.15,296.88418869864915,297.2859964320795,297.45095211415577,296.81172514558597,296.6942358285306,297.02541964380026,5695.902550572081,1510.6327903375814,128.38180127335968,153.79065667145179,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,2.0,2.0,1.0,4.0,0.4837164146789002,283.15,283.15,283.14999920001424,286.4457989904657,3.9682539682539675,1.2530992415069593,52135.370100896456,286.02468749999997,286.181013356334,1.3451666809464835,0.6745,0.6779744902816147,0.1421925,0.14292496324591325,0.2872051173401692,0.276078035533924,0.1421925,0.14292496324591325,0.10502289583333334,0.10556389069014574,297.15,293.15,296.8835828958473,297.28838213210065,297.4482286728044,296.8115993473103,296.693822898402,297.02512318929297,5671.096786975206,1510.6212270771102,129.06119665453048,153.87645899199268,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,2.0,2.0,1.0,4.0,0.48371641459377673,283.15,283.15,283.1499992000031,286.3787936328422,3.9682539682539675,1.301543162701876,51892.54348133411,286.0066579199999,286.1304233341816,1.3452119749674625,0.6745,0.6779757745613206,0.1421925,0.1429252339871172,0.2878785819007855,0.2761214372002542,0.1421925,0.1429252339871172,0.10502289583333334,0.10556409065867617,297.15,293.15,296.8826122321948,297.2904536253812,297.4451627431224,296.81112269191226,296.6930260335631,297.02447546523473,5687.9004425465455,1510.4902582782101,133.4635528281446,153.95793139759587,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,2.0,2.0,1.0,4.0,0.48371641450865316,283.15,283.15,283.14999919999445,286.3222086637035,3.9682539682539675,1.2874917795981278,52135.34851511801,285.9887958599999,286.0783330051234,1.3451605579692558,0.6745,0.6779741636560791,0.1421925,0.1429248943894248,0.2885383966482735,0.27607247461273376,0.1421925,0.1429248943894248,0.10502289583333334,0.10556383983297808,297.15,293.15,296.8813644876394,297.29229662633577,297.4420465997906,296.81038173628696,296.69196473692347,297.02361083739527,5660.477320612287,1510.5280036222186,132.63359857499674,154.03656575426706,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,2.0,2.0,1.0,4.0,0.48371641442352975,283.15,283.15,283.14999920000344,286.27303648069693,3.9682539682539675,1.2788602627520873,52314.549950322136,285.9711038399999,286.03592451924965,1.344968799212662,0.6745,0.6779683570470373,0.1421925,0.14292367028822955,0.2892084059195679,0.2758894835389904,0.1421925,0.14292367028822955,0.10502289583333334,0.10556293571600765,297.15,293.15,296.87995297736353,297.2940169825148,297.4391861151778,296.80948768009654,296.69078427206,297.0226856054425,5638.302107774673,1510.5512882730038,132.1937366054992,154.11387340360102,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030444.0,21030444.0,293.48034635,286.1962677065813,0.42983360000000004,669.832609779897,2.0,2.0,1.0,4.0,0.4837164143384063,283.15,283.15,283.1499992000079,286.2362087907469,3.9682539682539675,1.2419108575365407,52671.73938620923,285.9535843799999,285.99520742747814,1.344607152390622,0.6745,0.6779574718868795,0.1421925,0.14292137556897716,0.2898984209827129,0.27554423370605086,0.1421925,0.14292137556897716,0.10502289583333334,0.10556124084418944,297.15,293.15,296.87843773534536,297.29566292616977,297.4366866732915,296.8084984117637,296.68956506548557,297.0217701624112,5600.065511501052,1510.6518101793367,129.2271448886156,154.19207155436644,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,2.0,2.0,1.0,4.0,0.48371641425328277,283.15,283.15,283.14999920000474,286.2099663316861,3.9682539682539675,1.1985139610465234,53021.87322710932,285.9362399999999,285.959799246237,1.3441075729649485,0.6745,0.6779424671240372,0.1421925,0.14291821238922855,0.29062090713114225,0.2750672181973656,0.1421925,0.14291821238922855,0.10502289583333334,0.10555890453040886,297.15,293.15,296.8768678669509,297.2972768255344,297.43469904378037,296.80746216362616,296.68838104110915,297.02093738820025,5561.067455945913,1510.7716242096794,125.51180241561772,154.2726828907084,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
