,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,2.0,2.0,1.0,4.0,0.48371641416815936,283.15,283.15,283.1499992000061,286.1924207870046,3.9682539682539675,1.1538008242258453,53322.4717006085,285.9190732199999,285.92995750584566,1.3435901153729255,0.6745,0.677926923782418,0.1421925,0.14291493567076566,0.2913825410077342,0.2745730796610601,0.1421925,0.14291493567076569,0.10502289583333334,0.10555648435732101,297.15,293.15,296.87527841983876,297.29888843493916,297.4332996886663,296.8064126040595,296.68728682508674,297.0202331945181,5524.6429281693145,1510.8970512814585,121.48421981499705,154.35630329760767,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,2.0,2.0,1.0,4.0,0.4837164140830359,283.15,283.15,283.14999920000577,286.17702240253425,3.9682539682539675,1.120763343149819,53503.059419956524,285.90208655999993,285.9052157882401,1.343028240365521,0.6745,0.6779101156782331,0.1421925,0.14291139232554056,0.2921777599582863,0.27403650656031253,0.1421925,0.14291139232554062,0.10502289583333334,0.10555386725461532,297.15,293.15,296.8737374819988,297.3005543525455,297.43238021097727,296.80541354056504,296.6863361310025,297.0196843434178,5497.440737670128,1510.9910167302617,118.38260638873577,154.44076526884263,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,2.0,2.0,1.0,4.0,0.48371641399791243,283.15,283.15,283.14999920000395,286.15847809335065,3.9682539682539675,1.0979289553204465,53585.538451259665,285.88528253999993,285.88058807995475,1.3427787809942506,0.6745,0.6779024843609912,0.1421925,0.1429097835544851,0.293000050110806,0.273798263709521,0.1421925,0.14290978355448514,0.10502289583333334,0.1055526790217973,297.15,293.15,296.8722286727693,297.3022518446392,297.4318416085564,296.80444580755113,296.68551461304196,297.0192565093116,5477.126015054948,1511.0566033478597,116.13305235015103,154.52930410260547,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,2.0,2.0,1.0,4.0,0.48371641391278886,283.15,283.15,283.1499992000016,286.14951693753363,3.9682539682539675,1.0971974490449188,53514.158423653746,285.8686636799999,285.86331973343994,1.3428929303218573,0.6745,0.6779057899087418,0.1421925,0.14291048040266677,0.2938110887653155,0.273907455839622,0.1421925,0.1429104804026668,0.10502289583333334,0.10555319371148905,297.15,293.15,296.87076451759435,297.30399352378197,297.43118116140874,296.8035147531791,296.684776330878,297.0188460573685,5474.7799895085145,1511.058713093885,115.8989748694019,154.6109612488847,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,2.0,2.0,1.0,4.0,0.48371641382766534,283.15,283.15,283.1499992000133,286.13739583422813,3.9682539682539675,1.1224364552622488,53277.917650070274,285.8522324999999,285.8578215325753,1.343002627595188,0.6745,0.6779089722173899,0.1421925,0.14291115127060222,0.2946323103241224,0.27401238487775004,0.1421925,0.14291115127060222,0.10502289583333334,0.10555368921225945,297.15,293.15,296.8694861881785,297.30591671690985,297.4306776832261,296.80275978011656,296.68426051876287,297.0186201774388,5487.5673692144865,1510.9862316916547,118.05693765091779,154.68790564190797,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,2.0,2.0,1.0,4.0,0.4837164137425419,283.15,283.15,283.149999199978,286.1226982997963,3.9682539682539675,1.1174305870088905,53268.32519331598,285.8359915199999,285.8400002321611,1.343106240429276,0.6745,0.6779119786436909,0.1421925,0.1429117850604789,0.29544330957831244,0.2741114930681,0.1421925,0.1429117850604789,0.10502289583333334,0.10555415732730211,297.15,293.15,296.868292183956,297.30791506250756,297.4300617817803,296.80207739920314,296.6838391497378,297.018437115437,5482.647745731748,1511.0005566699228,117.50502366363274,154.76080001805764,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,2.0,2.0,1.0,4.0,0.48371641365741835,283.15,283.15,283.1499991999818,286.08536400665224,3.9682539682539675,1.1255913418785748,53198.52074969036,285.8199432599999,285.8233281264312,1.3432038429949218,0.6745,0.6779148112113472,0.1421925,0.14291238219891694,0.2962537826866121,0.27420485154011326,0.1421925,0.14291238219891694,0.10502289583333334,0.1055545983717171,297.15,293.15,296.8672202962396,297.31002310707584,297.429462649264,296.8015030958723,296.68354817859563,297.01835146540947,5477.482876613295,1510.9772164844082,118.21317577941666,154.8296684841212,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,2.0,2.0,1.0,4.0,0.4837164135722948,283.15,283.15,283.149999199994,286.07959339348207,3.9682539682539675,1.1522329287790485,52991.88588424947,285.8040902399999,285.8107253058843,1.3432958582657943,0.6745,0.6779174821094544,0.1421925,0.14291294525552053,0.29705389233819235,0.27429286499393973,0.1421925,0.14291294525552053,0.10502289583333334,0.10555501424340528,297.15,293.15,296.86621141924473,297.31218201633584,297.42875529377443,296.8009775568707,296.68331293185673,297.0182878436165,5493.760939210324,1510.9014859154706,120.55853676494617,154.89477169044136,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,2.0,2.0,1.0,4.0,0.48371641348717126,283.15,283.15,283.14999919998723,286.0507996235739,3.9682539682539675,1.1652915427092112,52906.46704046684,285.78843497999986,285.79522510399204,1.3433826394507353,0.6745,0.6779200015191474,0.1421925,0.1429134763765921,0.2978516006443487,0.27437587137102426,0.1421925,0.1429134763765921,0.10502289583333334,0.1055554065276184,297.15,293.15,296.8652918082589,297.3144171653006,297.42804438936065,296.8005265246214,296.6831599704587,297.01828797160005,5494.401513839727,1510.8646263212686,121.73726899211287,154.9563227513839,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,2.0,2.0,1.0,4.0,0.48371641340204774,283.15,283.15,283.14999919998684,286.0314560605614,3.9682539682539675,1.170321047888888,52884.40948477498,285.77297999999996,285.7787423983017,1.3434645113219457,0.6745,0.6779223788233673,0.1421925,0.14291397754016552,0.2986422008504257,0.274454181374482,0.1421925,0.14291397754016552,0.10502289583333334,0.10555577668532552,297.15,293.15,296.8644312963213,297.3166984554337,297.42727067871067,296.8001198936194,296.68305121597564,297.0183143080122,5493.007954762125,1510.8504756047541,122.21541299969505,155.01451303245648,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,2.0,2.0,1.0,4.0,0.4837164133169243,283.15,283.15,283.1499991999924,286.0121538297614,3.9682539682539675,1.1882560032509502,52781.33904992748,285.7577278199999,285.7646333996027,1.3435399867701001,0.6745,0.677924570674207,0.1421925,0.14291443960799433,0.29942859232152685,0.2745263728544059,0.1421925,0.14291443960799433,0.10502289583333334,0.10555611796704889,297.15,293.15,296.86366554927974,297.3190573276305,297.4264853381809,296.7997882180274,296.6830158421611,297.01840245505593,5499.351026274139,1510.8002217775684,123.85924961416053,155.06829905027035,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,2.0,2.0,1.0,4.0,0.4837164132318008,283.15,283.15,283.14999919999536,285.99141122739894,3.9682539682539675,1.201208408832733,52723.35219591868,285.7426809599999,285.74976844294986,1.3436109024342964,0.6745,0.6779266304729638,0.1421925,0.14291487383769738,0.30021158664123954,0.2745942024066338,0.1421925,0.14291487383769738,0.10502289583333334,0.1055564386876275,297.15,293.15,296.86296397208355,297.3214675376029,297.4256907803495,296.79950584433175,296.683024483309,297.0185305235354,5502.106471971216,1510.7641300457394,125.08143473394232,155.1189034528994,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,2.0,2.0,1.0,4.0,0.4837164131466773,283.15,283.15,283.1499991999981,285.97111647421343,3.9682539682539675,1.2138814097120423,52675.07447241247,285.72784193999996,285.7350340980482,1.3436770204611974,0.6745,0.6779285512882095,0.1421925,0.14291527876804852,0.3009912349859113,0.2746574425554792,0.1421925,0.14291527876804852,0.10502289583333334,0.10555673776780462,297.15,293.15,296.86233058189566,297.3239318172321,297.42489301904897,296.7992754815571,296.6830774349834,297.01870166694346,5504.720729211227,1510.7289800065034,126.29500218638026,155.16612112797984,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,2.0,2.0,1.0,4.0,0.48371641306155383,283.15,283.15,283.14999919999974,285.95101741270116,3.9682539682539675,1.2262342793203254,52632.5001886391,285.71321327999993,285.7204455717753,1.3437408206941739,0.6745,0.6779304051880493,0.1421925,0.14291566959184832,0.30176941187184103,0.2747184651490577,0.1421925,0.14291566959184832,0.10502289583333334,0.10555702642893104,297.15,293.15,296.8617307544966,297.32642317203135,297.42409658840836,296.79907078678576,296.6831518107511,297.01889462249466,5507.069236695779,1510.6948731818304,127.48669471461021,155.21168049135065,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,2.0,2.0,1.0,4.0,0.48371641297643037,283.15,283.15,283.1499992,285.93124302145094,3.9682539682539675,1.239323023077003,52592.47309716721,285.6987974999999,285.7061709722528,1.3437991247702212,0.6745,0.677932099878449,0.1421925,0.14291602685243343,0.3025443153734336,0.2747742301100975,0.1421925,0.14291602685243343,0.10502289583333334,0.10555729030038147,297.15,293.15,296.86121192116235,297.32897998018973,297.42331063837213,296.7989278914018,296.6832757327545,297.01914123277606,5509.865406775244,1510.6589018535763,128.75982771019352,155.25325192413402,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,2.0,2.0,1.0,4.0,0.4837164128913069,283.15,283.15,283.14999920000054,285.91160080411413,3.9682539682539675,1.251843735398452,52558.58045168524,285.6845971199999,285.69201002089625,1.3438557513862972,0.6745,0.6779337462590083,0.1421925,0.14291637392873838,0.3033182269200413,0.27482838996867354,0.1421925,0.14291637392873838,0.10502289583333334,0.10555754664975726,297.15,293.15,296.86071902374835,297.3315576419493,297.4225296293906,296.7988047258096,296.68341516129357,297.01940523643833,5512.223670759263,1510.6246526997568,129.98689846770827,155.29357376195966,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,2.0,2.0,1.0,4.0,0.48371641280618344,283.15,283.15,283.14999920000093,285.89223078412607,3.9682539682539675,1.26449365984744,52527.77342393459,285.6706146599999,285.67808301916733,1.3439091766662943,0.6745,0.6779353001317532,0.1421925,0.14291670150331257,0.3040902904239964,0.27487948705996945,0.1421925,0.14291670150331257,0.10502289583333334,0.10555778859522122,297.15,293.15,296.8602759327379,297.33417546881975,297.4217591628836,296.79871947476045,296.6835842343203,297.0197028547044,5514.633200545279,1510.5902100467556,131.23374222194457,155.33149464903,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,2.0,2.0,1.0,4.0,0.48371641272106,283.15,283.15,283.1499992000004,285.8731711039597,3.9682539682539675,1.2775235969615208,52498.08174254035,285.65685263999995,285.6644341603504,1.3439593352403603,0.6745,0.6779367597233745,0.1421925,0.14291700920232162,0.30486063851418743,0.27492745862547,0.1421925,0.14291700920232162,0.10502289583333334,0.1055580158606605,297.15,293.15,296.85988641887946,297.3368378360868,297.42100560899814,296.7986752994549,296.6837846607644,297.0200379648368,5517.261660715438,1510.5549007978093,132.5217902894578,155.36688041880507,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,2.0,2.0,1.0,4.0,0.4837164126359365,283.15,283.15,283.14999920000025,285.8542128427174,3.9682539682539675,1.2898118809793624,52475.05928136676,285.6433135799999,285.6508732936898,1.3440083772852507,0.6745,0.6779381872372134,0.1421925,0.14291731013895845,0.3056303755193496,0.2749743617086677,0.1421925,0.14291731013895845,0.10502289583333334,0.10555823813143472,297.15,293.15,296.8595151535844,297.3395152448949,297.4202574189935,296.79864507852545,296.6839957827555,297.0203857357508,5519.345915652335,1510.5217576077337,133.74807425560275,155.40140688776796,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,2.0,2.0,1.0,4.0,0.48371641255081305,283.15,283.15,283.14999919999724,285.83562378403036,3.9682539682539675,1.302471159686331,52452.051399113145,285.6299999999999,285.63760816278676,1.3440548513245,0.6745,0.677939540929904,0.1421925,0.14291759551323258,0.30639867713203167,0.27501880728936196,0.1421925,0.14291759551323258,0.10502289583333334,0.10555844890790089,297.15,293.15,296.8591907984613,297.3422310264883,297.4195254531184,296.7986506353716,296.6842347880904,297.020766540306,5521.668015587188,1510.4877724413582,135.01220646480016,155.4338038965704,296.94567916209456,297.5213512318328,296.53384524916714,296.6390154477519,296.58247840750744,7322.601798389917,13045.67538458569,0.4829155250457446,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,2.0,1.0,4.0,0.48371641255081305,283.15,283.15,283.14999919999724,285.83562378403036,3.9682539682539675,1.302471159686331,52452.051399113145,285.6299999999999,285.63760816278676,1.3440548513245,0.6745,0.677939540929904,0.1421925,0.14291759551323258,0.30639867713203167,0.27501880728936196,0.1421925,0.14291759551323258,0.10502289583333334,0.10555844890790089,297.15,293.15,296.8591907984613,297.3422310264883,297.4195254531184,296.7986506353716,296.6842347880904,297.020766540306,5521.668015587188,1510.4877724413582,135.01220646480016,155.4338038965704,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031236.0,21031236.0,293.76099999999997,286.2664835099149,0.41963726875,686.7125853754225,1.0,2.0,1.0,4.0,0.4837164124656895,283.15,283.15,283.14999919999997,285.81711491909886,3.9682539682539675,1.3151733952160864,52430.3494884267,285.61679999999996,285.6244598419472,1.3440997188479344,0.6745,0.6779408484583536,0.1421925,0.142917871155544,0.30716614086342325,0.27506171549360775,0.1421925,0.142917871155544,0.10502289583333334,0.10555865249637257,297.15,293.15,296.85889483694854,297.34497104448224,297.4188045389196,296.7986778122731,296.6844915934081,297.02116796520636,5523.9299349722305,1510.453833779896,136.28325395119342,155.46489806783944,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,2.0,1.0,4.0,0.483716412380566,283.15,283.15,283.1499992000003,285.79854867446187,3.9682539682539675,1.3284540180385862,52409.18934769399,285.6035999999999,285.6113689513067,1.3441404937639312,0.6745,0.6779420376628705,0.1421925,0.1429181218537846,0.3079304246782365,0.2751007083798017,0.1421925,0.1429181218537846,0.10502289583333334,0.10555883766123858,297.15,293.15,296.8586644116065,297.34776517431453,297.4180997292615,296.7987531821788,296.6847918964177,297.02161487875577,5526.417571494776,1510.4185230864503,137.61522830672743,155.49283667037602,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,2.0,1.0,4.0,0.48371641229544254,283.15,283.15,283.14999920000065,285.7799824298248,3.9682539682539675,1.3416176409373965,52388.05131308606,285.59039999999993,285.5982780606662,1.3441812673808562,0.6745,0.677943226990679,0.1421925,0.14291837257801648,0.3086947075417381,0.27513969977737773,0.1421925,0.14291837257801648,0.10502289583333334,0.10555902284530164,297.15,293.15,296.8584339822632,297.35055935077236,297.41739490717066,296.79882855322677,296.68509220533355,297.0220617997533,5528.722435159598,1510.3836983387037,138.93409728067837,155.52077834170004,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.48369225016188094,283.15,283.15,283.15101604362724,284.56458910242674,3.9682539682539675,2.4752299294807982,41241.84087235952,285.5771999999999,287.3363557998436,0.5668569453703869,0.6745,0.3189305765300243,0.1421925,0.06723430096848848,0.13502943750000002,0.06384747461162274,0.1421925,0.06723430096848848,0.10502289583333334,0.049659025525541425,297.15,293.15,296.88347980848334,297.3795924520593,297.5334903608609,296.8261000206701,296.71711366261565,297.0679552609379,0.0,1971.1623221864659,202.79420009667064,11.507671489114552,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.4836312376789737,283.15,283.15,283.14949594848036,284.37858839899764,3.9682539682539675,1.115812629663941,55345.417405714164,285.56399999999996,285.00831416202976,0.5736830442128664,0.6745,0.32275565196414796,0.1421925,0.068040671670737,0.13502943750000002,0.06461308016846765,0.1421925,0.068040671670737,0.10502289583333334,0.05025460817768763,297.15,293.15,296.9376714268623,297.4318310758351,297.710445892749,296.8781739696281,296.7785022129299,297.1473249156009,0.0,1881.9298298003266,121.9535842539802,11.865149388938423,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.48358428997597075,283.15,283.15,283.1504367115672,285.0111828512521,3.9682539682539675,1.1128738352354854,55054.26706347964,285.5507999999999,284.4754186372327,0.5919290826144197,0.6745,0.3330208994770625,0.1421925,0.07020470607693433,0.13502943750000002,0.06666808800963275,0.1421925,0.07020470607693433,0.10502289583333334,0.05185295661393995,297.15,293.15,296.98539948515986,297.4751281094543,297.8326786908314,296.92292920721985,296.8315712228423,297.20954134310153,0.0,1862.8598829735772,120.98413362403605,12.87105076009377,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.4835280890420336,283.15,283.15,283.1504854445071,285.7824110725391,3.9682539682539675,1.1103018495021229,54800.08701354987,285.5375999999999,284.82474515772856,0.6124368876352051,0.6745,0.34455907444486417,0.1421925,0.07263708849963135,0.13502943750000002,0.06897793632483845,0.1421925,0.07263708849963135,0.10502289583333334,0.053649505980508105,297.15,293.15,297.0303868632128,297.5144931530689,297.9217384373986,296.9644362036058,296.8802847305189,297.26226787756104,0.0,1987.8212979423674,120.13988787270455,14.070440904770406,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.483455675922679,283.15,283.15,283.1501740872584,286.0135827944817,3.9682539682539675,1.108042984300173,54577.33661319042,285.52439999999996,285.37807052976444,0.6512482159640873,0.6745,0.36639531504815204,0.1421925,0.07724042377314212,0.13502943750000002,0.07334937478949535,0.1421925,0.07724042377314212,0.10502289583333334,0.05704951372294059,297.15,293.15,297.07343362700254,297.55127724038556,297.9897458701766,297.00364221659015,296.92541003909264,297.3087017986495,0.0,2083.6207866497703,119.40165040786687,16.53318792106074,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.48337761453786837,283.15,283.15,283.1497589331605,285.413224756079,3.9682539682539675,1.1060631729721269,54382.47721087909,285.5111999999999,285.44446269000855,0.6994148570898524,0.6745,0.39349532254869374,0.1421925,0.08295342275982971,0.13502943750000002,0.07877457681649146,0.1421925,0.08295342275982971,0.10502289583333334,0.061269115301609146,297.15,293.15,297.1117541835346,297.5832162142699,298.03943101535623,297.03803538518025,296.96403419128177,297.34729419792455,0.0,2057.1360507714694,118.75708971010145,19.963493639194915,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.4833071321299509,283.15,283.15,283.1501507662596,285.59209407729736,3.9682539682539675,1.104327283328428,54211.91208836902,285.49799999999993,285.08559162135987,0.757278554522346,0.6745,0.42605142635747517,0.1421925,0.089816630752165,0.13502943750000002,0.08529204514029064,0.1421925,0.089816630752165,0.10502289583333334,0.06633825733133314,297.15,293.15,297.14169889802855,297.6072506784535,298.07115431668046,297.0643038813764,296.99256403582297,297.3753943620724,0.0,2018.382724871672,118.19384223132424,24.602589070225875,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.48323193856389396,283.15,283.15,283.15031924971584,286.3277835618618,3.9682539682539675,1.102805618196764,54062.61659599439,285.4847999999999,285.47673474148297,0.8091916003981555,0.6745,0.4552598356216399,0.1421925,0.095974105525026,0.13502943750000002,0.0911393321279949,0.1421925,0.095974105525026,0.10502289583333334,0.07088614721066264,297.15,293.15,297.1655705223226,297.626025628182,298.09219951592337,297.0848956191102,297.0141716816713,297.39657259344193,0.0,2110.6555589498116,117.70156279551392,29.28560687611564,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.4831462528294959,283.15,283.15,283.1498343412429,285.9061521458388,3.9682539682539675,1.1014706859084196,53931.811582128226,285.4715999999999,285.74923411031205,0.8582300465812878,0.6745,0.48285101678479647,0.1421925,0.10179064967260515,0.13502943750000002,0.09666286314715217,0.1421925,0.10179064967260515,0.10502289583333334,0.07518222689222948,297.15,293.15,297.1864766187602,297.6425823377043,298.1085953577751,297.10284334520156,297.0325457661711,297.41460868512246,0.0,2128.092994215375,117.27081423100395,34.16188597742052,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.48306390810731475,283.15,283.15,283.1498200951573,285.7578485570289,3.9682539682539675,1.1002998433928393,53817.215528997185,285.4583999999999,285.44735134557203,0.908048589515658,0.6745,0.5108811139637337,0.1421925,0.10769972245706134,0.13502943750000002,0.10227425843088532,0.1421925,0.10769972245706183,0.10502289583333334,0.07954664790960717,297.15,293.15,297.200419227318,297.6531651085711,298.11586574702767,297.11433250068904,297.04340653935157,297.4254378245915,0.0,2087.873247053771,116.89387408029779,39.511880744656416,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.4829848741123623,283.15,283.15,283.1500268414505,285.85690881090017,3.9682539682539675,1.0992759996808028,53717.10685005516,285.4451999999999,285.4349070955846,0.9612525350828479,0.6745,0.5408147133859441,0.1421925,0.11401007580894122,0.13502943750000002,0.10826672488743959,0.1421925,0.11401007580894122,0.10502289583333334,0.08420745338630936,297.15,293.15,297.2078331129491,297.65845120388616,298.11608157820706,297.1199116559446,297.047617605495,297.42997903129645,0.0,2086.867250297008,116.56491721383087,45.40194104859061,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.48290466995163844,283.15,283.15,283.1500811515493,286.01810499568654,3.9682539682539675,1.0983742317864864,53629.01160585461,285.43199999999996,285.5685177199577,1.013728317922819,0.6745,0.5703385070488538,0.1421925,0.12023403730695943,0.13502943750000002,0.1141771500938493,0.1421925,0.12023403730695943,0.10502289583333334,0.08880445013421821,297.15,293.15,297.21075211822506,297.66039221148264,298.11247862658456,297.1215289386823,297.0475630952941,297.43054299805374,0.0,2105.249553271769,116.27569129622482,51.82876774932581,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.4828207668333875,283.15,283.15,283.15008816200015,286.17512845315844,3.9682539682539675,1.0975875487342444,53552.21824181109,285.4187999999999,285.72550096034155,1.0655123867329364,0.6745,0.5994731223220587,0.1421925,0.12637595544222288,0.13502943750000002,0.12000966419231836,0.1421925,0.12637595544222288,0.10502289583333334,0.0933408499340433,297.15,293.15,297.2096915049218,297.6594854114239,298.10593700874267,297.11965189699976,297.04387868670244,297.42772890175814,0.0,2132.578656597665,116.02376541792545,58.80828095286576,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031812.0,21031812.0,293.93699999999995,286.3318397682669,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.48273284215252954,283.15,283.15,283.150080922865,286.31603085094923,3.9682539682539675,1.0968931526208758,53484.479337295925,285.40559999999994,285.8693396697426,1.116714066601876,0.6745,0.6282800920108552,0.1421925,0.1324488020507836,0.13502943750000002,0.1257765862366788,0.1421925,0.1324488020507836,0.10502289583333334,0.09782623373967787,297.15,293.15,297.2053625095442,297.656252609532,298.0970923097967,297.1148861329406,297.037267858919,297.4221722841465,0.0,2160.1632688363816,115.8016940278887,66.36126227414404,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.48264087654742993,283.15,283.15,283.1500705751101,286.4415933946504,3.9682539682539675,1.0962835776951352,53425.05014259543,285.3923999999999,285.99890897813424,1.1673255529472817,0.6745,0.6567550582699576,0.1421925,0.1384516584478146,0.13502943750000002,0.1314770438746798,0.1421925,0.1384516584478146,0.10502289583333334,0.10225992301364013,297.15,293.15,297.1978935270004,297.6507883675626,298.08607255925733,297.1073409218135,297.027891177157,297.41399731055816,0.0,2185.5557362592017,115.60698113564875,74.50452231070268,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.4825393022098281,283.15,283.15,283.15024745720837,286.06953235122154,3.9682539682539675,1.5807926292715846,49821.24175499828,285.3791999999999,285.96882500092556,1.1999155971244075,0.6745,0.6750948573804872,0.1421925,0.1423179029030021,0.13502943750000002,0.13514852313006662,0.1421925,0.1423179029030021,0.10502289583333334,0.10511551799005184,297.15,293.15,297.18715388703345,297.6429236186825,298.07260719751383,297.0968893848559,297.01561326137636,297.40303746989247,0.0,2296.5643816443294,155.8539391180025,83.21722894935374,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.48242892010980204,283.15,283.15,283.1499858365169,286.0305668145345,3.9682539682539675,1.4142314512387182,51407.497184950975,285.36599999999993,285.77360227019864,1.2008734244605979,0.6745,0.6756544782667223,0.1421925,0.14243587754031267,0.13502943750000002,0.1352605546993499,0.1421925,0.14243587754031267,0.10502289583333334,0.10520265365504994,297.15,293.15,297.17432196902837,297.63380266687994,298.05848620601125,297.0848070861563,297.0018608121336,297.3906557480419,0.0,2268.897096629195,143.7568107112397,91.34682502729163,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.4823176799662205,283.15,283.15,283.1499814836138,285.74558617810015,3.9682539682539675,1.61543259447275,50151.30734195927,285.3527999999999,285.69064245107995,1.2020007313317007,0.6745,0.6763121243175506,0.1421925,0.1425745170304274,0.13502943750000002,0.13539221011271899,0.1421925,0.14257451703042745,0.10502289583333334,0.10530505230989257,297.15,293.15,297.16129035974535,297.62513306025926,298.0458705779519,297.0728751027213,296.98865306232744,297.3787644326011,0.0,2309.2909717787024,160.36563102476805,99.19093855767485,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.48220578432463457,283.15,283.15,283.14999938025386,285.72775449764345,3.9682539682539675,1.6115316246835025,50503.6992286077,285.33959999999996,285.5908221788973,1.2029689848415863,0.6745,0.6768771371980619,0.1421925,0.14269362836328459,0.13502943750000002,0.13550532111558877,0.1421925,0.1426936283632845,0.10502289583333334,0.10539302753434684,297.15,293.15,297.1479227283994,297.616527928148,298.0337842224245,297.06077617000847,296.97554547529666,297.3669113048554,0.0,2287.0509282306684,161.10666504610862,106.80213659059477,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.4820942301899483,283.15,283.15,283.15000892095685,285.57739479981774,3.9682539682539675,1.7386219020284905,49932.32515031041,285.3263999999999,285.54040662352577,1.2055497627474612,0.6745,0.6773938623596745,0.1421925,0.14280256007943365,0.2326903683401365,0.1373056445153213,0.1421925,0.14280256007943365,0.10502289583333334,0.10547348412859814,297.15,293.15,297.13497986142573,297.60859346958745,298.0228189733247,297.04917237695696,296.96325670823074,297.35576427790517,0.0,2300.2671833901827,171.96005867949447,114.12351472382177,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.4819819706303872,283.15,283.15,283.15005500778744,285.5552690663832,3.9682539682539675,1.799862784793041,49854.23573047295,285.31319999999994,285.48927538681,1.2725879233508546,0.6745,0.6769129761924385,0.1421925,0.14270118364305903,0.2314782733509716,0.20508999050996551,0.1421925,0.14270118364305903,0.10502289583333334,0.10539860783823594,297.15,293.15,297.1223047175298,297.60129715898375,297.9728493609977,297.037980945018,296.95140868918367,297.3371681743426,0.0,2299.954215557757,177.79834028927488,121.79090675306101,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.48186703228009015,283.15,283.15,283.15003809389464,285.4492995851817,3.9682539682539675,1.931551923129964,49268.73722383112,285.2999999999999,285.46815428782946,1.2937522501099517,0.6745,0.6768296844230156,0.1421925,0.14268362476251986,0.22765529714757451,0.2263795494149606,0.1421925,0.14268362476251986,0.10502289583333334,0.1053856389089196,297.15,293.15,297.10931670168804,297.5947391147936,297.891612800741,297.02698287860284,296.9389925798751,297.31232881514006,0.0,2326.3262064479295,188.68819277395144,125.34148148869886,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.48174972229444213,283.15,283.15,283.149986652692,285.3894130747859,3.9682539682539675,1.9409306391831342,49676.765503873816,285.2867999999999,285.41195874064175,1.294329667491483,0.6745,0.6768618009462569,0.1421925,0.14269039530177996,0.22488593903407644,0.2269088749524257,0.1421925,0.14269039530178002,0.10502289583333334,0.1053906396061396,297.15,293.15,297.09573984640326,297.58843440495934,297.8271202806644,297.01579071053163,296.92564956306506,297.29054696112473,0.0,2327.274590848654,191.1924245660691,126.04247623388292,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.4816332266025126,283.15,283.15,283.1499702965243,285.3370145266885,3.9682539682539675,1.9475655958026938,50057.83672220737,285.27359999999993,285.3660256873624,1.2923269844239447,0.6745,0.6768220992798728,0.1421925,0.14268202572550523,0.22348131438166086,0.22496583999704178,0.1421925,0.14268202572550526,0.10502289583333334,0.10538445786563097,297.15,293.15,297.08209603658355,297.5823710217476,297.78264539954796,297.00466549862244,296.91219443688254,297.2727944786768,0.0,2318.9360189034874,193.3320528161396,125.21790823912336,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.4815187444015086,283.15,283.15,283.1499551521201,285.29423907098294,3.9682539682539675,1.9288773779459298,50592.266503644874,285.2603999999999,285.32047209192393,1.291181645557211,0.6745,0.6769009919569062,0.1421925,0.14269865722584488,0.22299580674927014,0.2237005017041954,0.1421925,0.14269865722584488,0.10502289583333334,0.10539674183509293,297.15,293.15,297.0686988567103,297.57655020140646,297.75168234176545,296.993764745721,296.89913786157354,297.25796680143543,0.0,2304.040250134838,193.5132721093664,126.32431989486166,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.4814070239893276,283.15,283.15,283.1499486104757,285.2622055573946,3.9682539682539675,1.900354234754658,51132.4370055818,285.24719999999996,285.28053483035484,1.2907781956197517,0.6745,0.676970949029633,0.1421925,0.14271340499613946,0.2230131967890139,0.22319158694205274,0.1421925,0.14271340499613946,0.10502289583333334,0.10540763448796436,297.15,293.15,297.0557306975947,297.5709981597015,297.7282834669598,296.9832012269407,296.88675834567977,297.2449943793753,0.0,2286.1130724105205,192.66978406062157,127.52023454105604,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.48129829997384593,283.15,283.15,283.14994829283705,285.2391848143583,3.9682539682539675,1.867005576700649,51634.415177371004,285.2339999999999,285.2469716376581,1.2908993680025773,0.6745,0.677027746374687,0.1421925,0.14272537854170894,0.22337300310991492,0.22322723361780847,0.1421925,0.14272537854170894,0.10502289583333334,0.10541647810790987,297.15,293.15,297.043322919643,297.5657649827364,297.71017422867686,296.97305363781936,296.8751777365925,297.23349870109365,0.0,2267.3815955315204,191.12403846289007,128.66104278595125,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.4811928207456161,283.15,283.15,283.1499554985683,285.22517487390445,3.9682539682539675,1.8361681900571654,52039.25447204639,285.2207999999999,285.2212169918583,1.291421725601777,0.6745,0.6770762220408811,0.1421925,0.14273559777990805,0.22398715294974397,0.2236765717910378,0.1421925,0.14273559777990805,0.10502289583333334,0.1054240260024112,297.15,293.15,297.03163659729563,297.5609259990124,297.6961356932212,296.9634191736451,296.86453462058796,297.22333041675245,0.0,2249.85232529702,189.41869570517065,129.73716640975482,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.4810897235187541,283.15,283.15,283.14995880914284,285.2105413198712,3.9682539682539675,1.8085677065340022,52369.86123151175,285.2075999999999,285.1998561133698,1.3004209706440428,0.6745,0.6769865059080565,0.19909932078241466,0.15127385299209797,0.2247041756119827,0.22425958804342072,0.1421925,0.14271668456831924,0.10502289583333334,0.10541005676879783,297.15,293.15,297.02069969675284,297.5556643846339,297.6839181588721,296.9543288929577,296.85477353119313,297.21387693288193,0.0,2234.709046878256,187.7362214781547,130.93060964651795,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.48098864843541916,283.15,283.15,283.15001162401825,285.22250629148635,3.9682539682539675,1.8253205988468926,52318.32096188009,285.1943999999999,285.1936630741205,1.3362003746495517,0.6745,0.6765729635681883,0.19838668596294123,0.18841989517647859,0.2255302802647825,0.2234328717328171,0.1421925,0.1426295049995102,0.10502289583333334,0.1053456662364292,297.15,293.15,297.0104948808172,297.5310161031117,297.67357299832923,296.9459145743337,296.84607002784236,297.20141371688686,0.0,2227.047611594997,189.30435664392476,133.4707475501289,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.48088720994787354,283.15,283.15,283.15001873297757,285.19764554473113,3.9682539682539675,1.8767301571010098,52028.457936731924,285.18119999999993,285.19417480905025,1.3437734407693829,0.6745,0.6765778326920597,0.19680933574781262,0.1966587012249714,0.22661291090822644,0.22276037326878848,0.1421925,0.1426305314678513,0.10502289583333334,0.10534642438244719,297.15,293.15,297.00075693479465,297.4969169451464,297.6669236247371,296.938123160328,296.8383075030312,297.1882056336075,0.0,2235.5938711288336,193.60336896413241,135.352101526918,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.48078475131675324,283.15,283.15,283.15000801010115,285.1802495093053,3.9682539682539675,1.8954307310031029,52012.18269399437,285.1679999999999,285.1826173449988,1.3474442390618933,0.6745,0.6766319847229849,0.195543840129992,0.19677061884862396,0.227556229437946,0.22624945321429624,0.1421925,0.14264194735021946,0.10502289583333334,0.10535485611425302,297.15,293.15,296.99141046310444,297.46795602176877,297.65874195470155,296.9307831249193,296.8311815192325,297.1760146167453,0.0,2239.587119999481,195.48971089589557,137.0155277485725,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.4806817538771598,283.15,283.15,283.15000810481854,285.1625084034008,3.9682539682539675,1.9226119816981313,51931.179611397674,285.15479999999997,285.17329716333165,1.348135976811454,0.6745,0.676721788783801,0.19469883663398677,0.1958598356718233,0.22837402233846044,0.22773537541338645,0.1421925,0.14266087909805872,0.10502289583333334,0.10536883903867776,297.15,293.15,296.982489441005,297.44519669125873,297.649275467259,296.92381266546516,296.8245118998894,297.1650572329754,0.0,2242.7465061923012,198.00991091109714,138.52205435026988,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.48057839537173297,283.15,283.15,283.1499999737799,285.150080376319,3.9682539682539675,1.9287490387959552,52023.29880566755,285.1499999999999,285.16494597820565,1.34829248884581,0.6745,0.6768113890421481,0.19423198149186421,0.19503903630735614,0.22921035832110132,0.22859696089145756,0.1421925,0.14267976788195055,0.10502289583333334,0.10538279023007736,297.15,293.15,296.9740823195338,297.427960228234,297.6404248233758,296.9172076190063,296.8183056362722,297.1555961252845,0.0,2243.891908942469,199.00226554288776,139.88151810150492,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.4804749346366273,283.15,283.15,283.1500015595637,285.14714391860485,3.9682539682539675,1.934203142608345,52106.316613248666,285.1499999999999,285.1623370745885,1.3488283087557724,0.6745,0.6768898192066113,0.19408332776682075,0.19463222321178536,0.23004678176004162,0.229437966687525,0.1421925,0.14269630187922322,0.10502289583333334,0.10539500218410643,297.15,293.15,296.96633980633806,297.41535935590497,297.6319782253962,296.9110357452062,296.812646998687,297.1474720263065,0.0,2244.1366466046356,199.89053014754535,141.16491217391166,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.4803713501182757,283.15,283.15,283.15000321156526,285.14327391324196,3.9682539682539675,1.9423977966782733,52158.40595587046,285.1499999999999,285.16118133534144,1.3496226353375067,0.6745,0.6769589733845724,0.1941164262583523,0.19448363183691503,0.23090869003695466,0.23029150389614897,0.1421925,0.1427108803898974,0.10502289583333334,0.10540576982239916,297.15,293.15,296.9591694326601,297.4054133999318,297.6241653424567,296.9052516741386,296.80744443558257,297.14028885695393,0.0,2245.087992671545,200.9472775007828,142.37892578700047,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
