,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.4802676016769964,283.15,283.15,283.15000353844727,285.1394207632669,3.9682539682539675,1.9499817286183583,52208.954356803384,285.1499999999999,285.1601434388548,1.3506046030356842,0.6745,0.6770210628262529,0.1942849466506918,0.1945157174343014,0.2317873414872489,0.23116118903322194,0.1421925,0.14272396957141875,0.10502289583333334,0.10541543744725602,297.15,293.15,296.9525338339147,297.3974521929115,297.6168399086074,296.89984109694717,296.8026641005697,297.1338662265901,0.0,2246.249385754794,201.9359171328096,143.5368421287461,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.48016362340196445,283.15,283.15,283.15000356880995,285.13609889608205,3.9682539682539675,1.9571352857775608,52254.97309926496,285.1499999999999,285.1593332686912,1.351779843861752,0.6745,0.6770751259722149,0.19459593383991922,0.19473271320937,0.23268172773759457,0.2320496624858114,0.1421925,0.14273536671579562,0.10502289583333334,0.10542385533924534,297.15,293.15,296.94656763171577,297.39158413276823,297.6100502666102,296.8949076790262,296.7984107707196,297.128304096168,0.0,2247.5259495426076,202.86340113758675,144.62620626589535,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.48005944063397815,283.15,283.15,283.15000376931386,285.1331045191225,3.9682539682539675,1.964378938658485,52294.43962487206,285.1499999999999,285.1587829541998,1.3530598820583315,0.6745,0.6771240024230253,0.19498768095955846,0.19505122063024924,0.23358322605548837,0.2329481578366825,0.1421925,0.142745670444086,0.10502289583333334,0.10543146563784012,297.15,293.15,296.9411110298394,297.3869067698689,297.603601749116,296.8903520455636,296.7945596237824,297.1233062436341,0.0,2248.863082659998,203.77600427517768,145.66711251796272,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.47995497937163684,283.15,283.15,283.1500039302021,285.13032493547405,3.9682539682539675,1.9716064635583308,52327.78740577918,285.1499999999999,285.1584275995388,1.3544373462751085,0.6745,0.6771672202458086,0.195457409381113,0.1954668466062859,0.23449044792824258,0.23385430734384116,0.1421925,0.14275478126731228,0.10502289583333334,0.10543819486082055,297.15,293.15,296.93625734744575,297.38337949890797,297.5975285925039,296.8862588307715,296.79118837657956,297.1189225292418,0.0,2250.269414169594,204.66403593333357,146.65083048002708,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.4798503116934059,283.15,283.15,283.15000401597973,285.1276719730202,3.9682539682539675,1.9787587139042258,52357.608166692895,285.1499999999999,285.15816596136335,1.355871662525518,0.6745,0.6772067897901102,0.19597402098802683,0.1959402897249637,0.2354006544447927,0.23476422763910848,0.1421925,0.14276312299070457,0.10502289583333334,0.10544435602928513,297.15,293.15,296.93181601944667,297.38054309198736,297.59170377643756,296.8824886767108,296.78814732008897,297.11493977693425,0.0,2251.713971867011,205.53124880048557,147.59678981984723,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.4797454483800991,283.15,283.15,283.150004070428,285.12514325214806,3.9682539682539675,1.9858647628298796,52384.31014956592,285.1499999999999,285.15797953783334,1.3573479207993455,0.6745,0.6772433180056823,0.19652649919761453,0.1964573420410169,0.23631276610651356,0.23567643101808108,0.1421925,0.14277082356637952,0.10502289583333334,0.10545004364823103,297.15,293.15,296.9277330852976,297.37823339724247,297.58609072193735,296.8790059543516,296.7853952876807,297.111291689302,0.0,2253.180472113617,206.38214396894347,148.51033208405144,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.47964035934382315,283.15,283.15,283.1500041300234,285.1227215133403,3.9682539682539675,1.9929524826016902,52407.70023250487,285.1499999999999,285.157863661025,1.3588608183783049,0.6745,0.6772767900612494,0.19711164627430516,0.19701361317983013,0.23722599368964425,0.23659002150962644,0.1421925,0.14277787986773047,0.10502289583333334,0.1054552554083573,297.15,293.15,296.92402364597405,297.376400517924,297.5806947263505,296.8758297493692,296.7829465892738,297.10797904577834,0.0,2254.6686385612297,207.21873936158858,149.3897979114719,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.4795349925068315,283.15,283.15,283.1500041758031,285.12039724726924,3.9682539682539675,2.0000243194086886,52427.50764936488,285.1499999999999,285.1578119255153,1.360409787456373,0.6745,0.6773068670062808,0.19773031817517744,0.1976096266251048,0.23813973567824892,0.23750434710070015,0.1421925,0.14278422044001568,0.10502289583333334,0.10545993853343516,297.15,293.15,296.9207361872802,297.3750530371972,297.57554295557236,296.87300601253776,296.78084246861124,297.1050361322398,0.0,2256.179386894435,208.0400689550428,150.2299629020012,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.47942931529938465,283.15,283.15,283.15000420787277,285.11815562813,3.9682539682539675,2.007081286445569,52443.966970966605,285.1499999999999,285.1578083617295,1.3619889183173544,0.6745,0.6773336489273113,0.1983789272830473,0.19824046009087895,0.23905294753125125,0.23841828885864036,0.1421925,0.14278986638264893,0.10502289583333334,0.10546410860741974,297.15,293.15,296.9178657738395,297.37413174130575,297.5706337086405,296.870538009699,296.7790813259978,297.10245011189653,0.0,2257.708478066025,208.8470238553926,151.03071860155367,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.4793234320910607,283.15,283.15,283.1500042257553,285.1159582881977,3.9682539682539675,2.0141113595156805,52458.58437613776,285.1499999999999,285.1578263233281,1.3635828471138356,0.6745,0.6773585304959953,0.1990434641285823,0.19888945475903383,0.23996517910362714,0.23933133218175207,0.1421925,0.1427951117087499,0.10502289583333334,0.10546798278739906,297.15,293.15,296.91524408905195,297.37343259606735,297.56586899805677,296.8682861473641,296.7775258975218,297.10007154561237,0.0,2259.246168920016,209.64424457685462,151.808707017894,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.47921731907822623,283.15,283.15,283.1500042380909,285.1138044076012,3.9682539682539675,2.021133529049557,52471.35231575859,285.1499999999999,285.15786453510106,1.3651889980321297,0.6745,0.6773815494665841,0.19972261051880957,0.19955480843938767,0.24087559631012018,0.24024265507655426,0.1421925,0.14279996437735695,0.10502289583333334,0.10547156695189179,297.15,293.15,296.91286679122896,297.37293095557396,297.56124696054883,296.86625007223734,296.7761780219606,297.0978945603099,0.0,2260.790073640464,210.43361652065943,152.563837758069,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033036.0,21033036.0,294.311,286.52855074628246,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.4791108750185387,283.15,283.15,283.15000424813763,285.11170521918336,3.9682539682539675,2.0281613143508723,52481.52212612372,285.1499999999999,285.15792777317745,1.3668119602048392,0.6745,0.6774019187697969,0.20042232754749265,0.20024300895948674,0.24178334665260326,0.24115137850526872,0.1421925,0.1428042584650472,0.10502289583333334,0.10547473855042332,297.15,293.15,296.9108324398898,297.3727052860774,297.55682731374924,296.8645184255746,296.77512190491416,297.09600107404106,0.0,2262.3431121364815,211.2134556627576,153.28552954991315,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.4790041738586838,283.15,283.15,283.1500042549417,285.109635365784,3.9682539682539675,2.035187576339345,52490.14126880042,285.1499999999999,285.15800237111876,1.368442994443742,0.6745,0.6774206092409811,0.20113428266522593,0.20094444830427313,0.24268801362103076,0.24205711179525874,0.1421925,0.1428081986352827,0.10502289583333334,0.10547764874672912,297.15,293.15,296.9090183816087,297.3726333479455,297.5525389973903,296.8629921265262,296.7742580527432,297.0942881812428,0.0,2263.9008670823264,211.98715173288673,153.98584739940793,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.4788972928986566,283.15,283.15,283.1500042597532,285.10758578368865,3.9682539682539675,2.0421936465588995,52497.7791263907,285.1499999999999,285.15808467458186,1.3700793480838969,0.6745,0.6774381679999502,0.201854552870887,0.20165486029572652,0.2435904308664382,0.24296065900620556,0.1421925,0.14281190022732826,0.10502289583333334,0.10548038272999696,297.15,293.15,296.90735436883597,297.3726648276235,297.54834021753413,296.86160628410084,296.77352531741906,297.09269820310277,0.0,2265.4623664516866,212.7549936829982,154.67209031693164,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.47879011650787545,283.15,283.15,283.15000426047413,285.10556667534576,3.9682539682539675,2.049212440368458,52503.85980588291,285.1499999999999,285.1581771967711,1.3717223142066652,0.6745,0.6774540187517365,0.20258702896256048,0.20237822514095755,0.24448865399471464,0.24386008034334528,0.1421925,0.14281524175145482,0.10502289583333334,0.10548285076832717,297.15,293.15,296.90591167533535,297.37284132133044,297.5442751981673,296.86043182762796,296.7729871687501,297.0912894382422,0.0,2267.026737638918,213.51804898166995,155.33609094220506,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.4786826345236708,283.15,283.15,283.15000425972295,285.1035723938079,3.9682539682539675,2.056245480692014,52508.55951099476,285.1499999999999,285.15827692910943,1.3733704324080742,0.6745,0.6774682846876316,0.20333090511893986,0.20311355838332165,0.24538203598326708,0.2447547393905188,0.1421925,0.14281824917782956,0.10502289583333334,0.1054850720431967,297.15,293.15,296.9046731144141,297.37314624356446,297.5403351901077,296.85945495675134,296.7726288412092,297.09004766920935,0.0,2268.5937029045554,214.2771350524765,155.97920771738686,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.47857497674121374,283.15,283.15,283.1500042584427,285.10159161542686,3.9682539682539675,2.0632587574401,52512.62688900734,285.1499999999999,285.15838037301694,1.3750209923045293,0.6745,0.6774817065480537,0.20408093998237273,0.20385532771058998,0.24627246410431403,0.24564649780090386,0.1421925,0.14282107866320848,0.10502289583333334,0.10548716189145319,297.15,293.15,296.9035450918618,297.37351830517434,297.53646301724694,296.8585860447687,296.77236808171125,297.08889610815265,0.0,2270.162817714412,215.03169489459972,156.61161627043342,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.47846702644139244,283.15,283.15,283.1500042557029,285.09963149076077,3.9682539682539675,2.070290454918611,52515.638659838936,285.1499999999999,285.158489374438,1.3766739762977407,0.6745,0.6774938766852795,0.20484009558276206,0.20460653939038356,0.24715741233744232,0.24653286017857204,0.1421925,0.14282364427067695,0.10502289583333334,0.10548905684038445,297.15,293.15,296.90257563445107,297.3739822514922,297.532689608729,296.85794970448796,296.7721337911726,297.0878661980666,0.0,2271.732695728291,215.7839721396997,157.22731562451742,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.4783587591729466,283.15,283.15,283.1500042534238,285.09768716435786,3.9682539682539675,2.0773383629190842,52517.654530771775,285.1499999999999,285.1586010379192,1.378329085961747,0.6745,0.6775047714880637,0.20560881655553806,0.20536757484204543,0.24803625630273407,0.247413176466181,0.1421925,0.1428259410227079,0.10502289583333334,0.10549075321360597,297.15,293.15,296.90176633456764,297.37453927898923,297.5290178777151,296.8575549918114,296.77192038669125,297.0869597739549,0.0,2273.304134092178,216.53393730155784,157.82575609705447,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.4782502679599059,283.15,283.15,283.15000425219466,285.09574853015636,3.9682539682539675,2.084372211954999,52519.18210154632,285.1499999999999,285.15871203124294,1.3799850430153398,0.6745,0.677514856277627,0.20638378447847533,0.2061350249917761,0.248910518094688,0.24828897427344931,0.1421925,0.1428280670144647,0.10502289583333334,0.10549232346387108,297.15,293.15,296.90105904430516,297.37515323159056,297.52541148204745,296.85733586364364,296.77169065479603,297.08613005527656,0.0,2274.877735140591,217.28047212392525,158.41340741825897,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.47814152924564535,283.15,283.15,283.1500042404811,285.0938302635431,3.9682539682539675,2.091409592304281,52520.095454644295,285.1499999999999,285.1588271810804,1.381641347474896,0.6745,0.6775241019267568,0.2071652491433253,0.20690914808444902,0.2497794462836279,0.24915953366188293,0.1421925,0.14283001610558985,0.10502289583333334,0.10549376305593255,297.15,293.15,296.9004549386222,297.3758229783654,297.5218712914883,296.85729457758976,296.7714489140674,297.0853785400266,0.0,2276.449659355634,218.0248818274165,158.98980480204597,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.4780325227715609,283.15,283.15,283.1500042344825,285.0919244498968,3.9682539682539675,2.098457496737783,52520.41390721995,285.1499999999999,285.15894599150334,1.3832974405147207,0.6745,0.6775325368253187,0.20795345063411086,0.20769003843542747,0.2506424400054317,0.25002416423636054,0.1421925,0.1428317942809994,0.10502289583333334,0.10549507641022914,297.15,293.15,296.8999498159605,297.3765467666973,297.5183970761784,296.85742431277464,296.7712003546465,297.0847036652515,0.0,2278.021910799999,218.76795710905532,159.55507892535442,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.47792332294053963,283.15,283.15,283.15000421844576,285.0900367101617,3.9682539682539675,2.105500110907939,52520.34285647335,285.1499999999999,285.1590704531381,1.3849531547597502,0.6745,0.6775404242325267,0.20874634159165606,0.208475653897321,0.25150100345393595,0.2508844004146558,0.1421925,0.1428334570388192,0.10502289583333334,0.10549630451748725,297.15,293.15,296.8995111801284,297.37730629145346,297.514967222161,296.8576688091939,296.7709499644227,297.08408069347195,0.0,2279.5922428522395,219.5088703957552,160.11313955912445,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.4778138956883759,283.15,283.15,283.15000421605356,285.08815942051666,3.9682539682539675,2.112546818504562,52519.84110360028,285.1499999999999,285.15919945436013,1.3866080927894953,0.6745,0.6775477192417889,0.20954445234010266,0.20926658446703486,0.2523541698524807,0.25173931185531434,0.1421925,0.1428349949122136,0.10502289583333334,0.10549744038553446,297.15,293.15,296.89914450102026,297.37810288634086,297.5115853040168,296.85803710828395,296.7706999269528,297.0835139453229,0.0,2281.1635674998893,220.24841911164498,160.66308531202696,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.47770413071513823,283.15,283.15,283.1500042196872,285.08628492144305,3.9682539682539675,2.119618985138936,52518.77412534435,285.1499999999999,285.1593278768649,1.388261513393304,0.6745,0.6775541810714173,0.21035010168858764,0.21006513518131104,0.25319922212340734,0.2525861636411464,0.1421925,0.14283635714158263,0.10502289583333334,0.10549844652350325,297.15,293.15,296.8988772278453,297.3789504071211,297.5082710213398,296.8585761412789,296.77045191950003,297.08302534341703,0.0,2282.7366148107685,220.9882652164269,161.20106923900053,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.47759412101899146,283.15,283.15,283.15000420490253,285.0844206428276,3.9682539682539675,2.126687197012122,52517.45011970791,285.1499999999999,285.15945594093023,1.3899134137348779,0.6745,0.6775601088961881,0.21116094000144564,0.2108688930867112,0.25403821325289366,0.2534269792700462,0.1421925,0.14283760679647328,0.10502289583333334,0.105499369514346,297.15,293.15,296.89867317570673,297.3798296302066,297.5050007841213,296.85922326938044,296.7702082740991,297.0825870267028,0.0,2284.3077714704314,221.72659534367878,161.73158924733835,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.4774839015991055,283.15,283.15,283.1500041899507,285.0825693988722,3.9682539682539675,2.1337475901213225,52515.911980047415,285.1499999999999,285.1595869694747,1.3915637774354317,0.6745,0.6775656185675251,0.21197602899706625,0.2116769434970906,0.25487186990300426,0.2542625068500022,0.1421925,0.14283876829972245,0.10502289583333334,0.10550022739668684,297.15,293.15,296.89851883113965,297.38073267540346,297.50176516357175,296.85995494865136,296.76997004148745,297.0821883320508,0.0,2285.877351154252,222.46317411476215,162.25632091551225,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.4773733700639768,283.15,283.15,283.1500041905777,285.08072678532085,3.9682539682539675,2.1408322147991052,52513.95948337426,285.1499999999999,285.15972113783687,1.3932115519788588,0.6745,0.6775705491502615,0.21279722059988354,0.21249115848563124,0.25569746296067875,0.25509002945596176,0.1421925,0.14283980772431215,0.10502289583333334,0.10550099511214588,297.15,293.15,296.8984324922713,297.3816672568587,297.49857760300995,296.86080169424264,296.76974060918513,297.08184393111355,0.0,2287.446767076172,223.20051105401117,162.77249270678453,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.47726255693632513,283.15,283.15,283.15000418272984,285.07888786934376,3.9682539682539675,2.147922295096366,52511.78745044395,285.1499999999999,285.1598545907601,1.394856746592505,0.6745,0.6775750067402615,0.2136237904849076,0.21331073814267276,0.25651571805918516,0.255910219036134,0.1421925,0.14284074743649314,0.10502289583333334,0.10550168918035972,297.15,293.15,296.8984016009267,297.3826276007493,297.49543070968906,296.86174177180516,296.76951915976616,297.08154416858724,0.0,2289.015675470409,223.93744629454739,163.28165563911907,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391766,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.47715154679969746,283.15,283.15,283.1500041595233,285.07706445739086,3.9682539682539675,2.1549989826537876,52509.50820236001,285.1499999999999,285.1599914545082,1.3964999783548326,0.6745,0.6775791643420251,0.21445399601111476,0.21413395458236634,0.25732873233886844,0.25672519717690234,0.1421925,0.14284162390764032,0.10502289583333334,0.10550233653896154,297.15,293.15,296.89840600298,297.3836037043423,297.4923098293905,296.8627408651339,296.7693043355336,297.08127294747607,0.0,2290.58139785872,224.67246903249043,163.78658981197796,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.4770402940251841,283.15,283.15,283.15000415559354,285.07525003623647,3.9682539682539675,2.1620808021543545,52507.01627021027,285.1499999999999,285.1601330821495,1.3981405413591022,0.6745,0.6775829861949951,0.21528843870457556,0.2149614691944203,0.25813515317071695,0.2575336420759128,0.1421925,0.1428424295990094,0.10502289583333334,0.10550293161986053,297.15,293.15,296.8984497192565,297.3845955051696,297.4892178527265,296.8638050227856,296.769098462681,297.0810333125238,0.0,2292.147133109488,225.40706958082808,164.28653015337218,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033756.0,21033756.0,294.53099999999995,286.65573848445484,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.4769286757142286,283.15,283.15,283.1500041574401,285.0734329725822,3.9682539682539675,2.169190382269771,52504.26018590166,285.1499999999999,285.16027247464234,1.3997770250511337,0.6745,0.6775863207574033,0.21612931611033126,0.21579538500668374,0.25893172917667073,0.2583322358494737,0.1421925,0.1428431325638207,0.10502289583333334,0.1055034508272741,297.15,293.15,296.898549307409,297.38561104672596,297.4861693267455,296.86496139975793,296.76890474864376,297.08083916585645,0.0,2293.7134490411154,226.14339752897814,164.77877582555706,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.47681682240266593,283.15,283.15,283.15000414389465,285.0716249486248,3.9682539682539675,2.1762888025524734,52501.4785316934,285.1499999999999,285.1604119553302,1.4014106543743179,0.6745,0.6775893854368958,0.21697411272915973,0.2166332323821347,0.25972183413579464,0.25912439245568913,0.1421925,0.1428437786341524,0.10502289583333334,0.10550392801261896,297.15,293.15,296.8986797377524,297.38663828531975,297.4831452187488,296.86616791365714,296.76871977107174,297.08067018531,0.0,2295.2771364443356,226.87838028247137,165.26698424000145,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.476704740089785,283.15,283.15,283.150004125873,285.0698337439884,3.9682539682539675,2.183384823635984,52498.5744863103,285.1499999999999,285.1605571011495,1.4030413430248816,0.6745,0.677592205089099,0.217822596535524,0.21747480314645998,0.26050553738903215,0.25991020161187145,0.1421925,0.14284437304986167,0.10502289583333334,0.10550436704603572,297.15,293.15,296.8988380461453,297.3876749307629,297.48014299478774,296.8674192682762,296.7685444219903,297.0805239323925,0.0,2296.8374597014717,227.6125171027581,165.7515171684245,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.47659237106174446,283.15,283.15,283.15000412622265,285.0680480994529,3.9682539682539675,2.1904943973247475,52495.489157398464,285.1499999999999,285.1607062438668,1.4046682338226215,0.6745,0.6775947426077388,0.2186756634868784,0.21832093439562816,0.2612812401917419,0.26068801640270495,0.1421925,0.14284490798851132,0.10502289583333334,0.10550476214989901,297.15,293.15,296.89902848456205,297.38872254540183,297.4771673546499,296.86872181366834,296.7683809680905,297.0804042332745,0.0,2298.3977332456006,228.3472240111326,166.231521846919,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.4764797106447409,283.15,283.15,283.150004112047,285.06626335549794,3.9682539682539675,2.197606471551094,52492.35992806411,285.1499999999999,285.16085359136093,1.4062880960766968,0.6745,0.6775970804068707,0.21953329166926241,0.21917161829621434,0.2620491019475111,0.2614545075822826,0.1421925,0.14284540082394953,0.10502289583333334,0.10550512615647384,297.15,293.15,296.899248272449,297.38977963244724,297.4742211763528,296.8700703869582,296.7682291742157,297.08030972848456,0.0,2299.9557187959717,229.08193174416445,166.70704516826274,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.47636676375668896,283.15,283.15,283.1500040713512,285.06446700030665,3.9682539682539675,2.204683280977097,52489.546078718384,285.1499999999999,285.1609841794535,1.4078645709885114,0.6745,0.6775998675163528,0.22039515826949707,0.2200267548924902,0.26281321614227127,0.2621725736558352,0.1421925,0.14284598837927204,0.10502289583333334,0.10550556012283233,297.15,293.15,296.89949445709664,297.39084231317133,297.4713532326531,296.8714581264768,296.7680889884447,297.08024742356855,0.0,2301.499582382875,229.8142433323309,167.17574947815575,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21033972.0,21033972.0,294.597,286.6923066742925,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.4762535956597829,283.15,283.15,283.1500040078868,285.06265946246117,3.9682539682539675,2.2116950664380863,52487.23577342497,285.1499999999999,285.1610960228378,1.40936179478046,0.6745,0.6776034008814165,0.22126024529422372,0.22088532801042085,0.2635766696088111,0.26280695830692147,0.1421925,0.14284673325401157,0.10502289583333334,0.10550611028477602,297.15,293.15,296.89976003968684,297.3919082010619,297.4685729493707,296.87287413386804,296.76795784318125,297.08021463343374,0.0,2303.0270414442507,230.5418704872124,167.63799588169098,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.4761401339959424,283.15,283.15,283.1500039272238,285.0608446137589,3.9682539682539675,2.2186128674037926,52485.727044890344,285.1499999999999,285.16117320037785,1.4107716641683428,0.6745,0.6776076574717823,0.22212976265334827,0.2217484687366103,0.2643444303892576,0.2633484692270175,0.1421925,0.14284763059311548,0.10502289583333334,0.10550677305637957,297.15,293.15,296.90004946243926,297.3929789767647,297.46597128634824,296.8743337508299,296.7678402857867,297.0802347524338,0.0,2304.519079935242,231.2631053582124,168.08970347274743,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034044.0,21034044.0,294.61899999999997,286.70417337136985,0.40443848125000004,746.5673472991228,1.0,1.0,1.0,3.0,0.4760264276142073,283.15,283.15,283.15000383795103,285.05902729684226,3.9682539682539675,2.2254298414228275,52484.96183336008,285.1499999999999,285.1612244482301,1.4120987707841333,0.6745,0.6776126772877228,0.22300284783534424,0.22261541194115633,0.2651184765574959,0.26380240894668633,0.1421925,0.14284868882910975,0.10502289583333334,0.10550755466587793,297.15,293.15,296.900358592333,297.3940512100223,297.46354827962955,296.8758294697683,296.76773597255516,297.0803047048617,0.0,2305.9787801686816,231.9770035305161,168.5314016037529,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034080.0,21034080.0,294.63,286.7100364512558,0.4042666666666667,747.4169236842106,1.0,1.0,1.0,3.0,0.47591249906618527,283.15,283.15,283.15000374077874,285.0572157110671,3.9682539682539675,2.232139557138459,52484.89781332365,285.1499999999999,285.161254450404,1.4133527085474609,0.6745,0.6776183311970809,0.22387912965208012,0.22348575250399208,0.2659008856337328,0.264178950181392,0.1421925,0.14284988073942315,0.10502289583333334,0.10550843500677273,297.15,293.15,296.9006869578011,297.3951230735699,297.4613152483,296.8773531837275,296.76764624834925,297.0804249423496,0.0,2307.405129227829,232.68272981470045,168.96276985731262,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034116.0,21034116.0,294.64099999999996,286.7158497788296,0.40409176875,748.2650932447368,1.0,1.0,1.0,3.0,0.47579831036050657,283.15,283.15,283.15000364423605,285.0554110010407,3.9682539682539675,2.2387342879924033,52485.59671974508,285.1499999999999,285.16125956925873,1.4145452968573193,0.6745,0.6776244231792313,0.2247594651986466,0.22436015586468153,0.26669374331954093,0.2644895131335779,0.1421925,0.14285116500061204,0.10502289583333334,0.10550938355770943,297.15,293.15,296.9010384471524,297.3961977377839,297.4593100682381,296.8789080022357,296.76757449787016,297.08060575065605,0.0,2308.7933893291456,233.37977394079897,169.38199928129995,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034152.0,21034152.0,294.652,286.7216111688454,0.40391365,749.1114817122807,1.0,1.0,1.0,3.0,0.47568389590269927,283.15,283.15,283.15000356948775,285.0536363078338,3.9682539682539675,2.245242047519036,52486.675519037875,285.1499999999999,285.16126071959474,1.4156827771193876,0.6745,0.677630556751796,0.2256432802003575,0.22523804243326098,0.26749446920580844,0.2647414106169381,0.1421925,0.14285245802954744,0.10502289583333334,0.10551033858447378,297.15,293.15,296.90141128613004,297.39727321539465,297.4574793571054,296.8804851769623,296.76752250976807,297.0808343090721,0.0,2310.1554861553145,234.06939816306524,169.79159150779475,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034188.0,21034188.0,294.66299999999995,286.7273184317367,0.40373217291666663,749.955714818421,1.0,1.0,1.0,3.0,0.47556926579493725,283.15,283.15,283.1500035045882,285.0518872720138,3.9682539682539675,2.251675188359548,52487.98179868562,285.1499999999999,285.1612638383619,1.4167893153708406,0.6745,0.6776367005911726,0.2265303651611109,0.22611922807679594,0.2683020731918071,0.26495905074522813,0.1421925,0.14285375322284702,0.10502289583333334,0.10551129520983016,297.15,293.15,296.90180467904736,297.39834817051576,297.4558012714717,296.8820800229353,296.76749251445466,297.081105331685,0.0,2311.497032750657,234.75223180952497,170.19200014907267,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034224.0,21034224.0,294.674,286.7329693735724,0.4035472,750.7974182947369,1.0,1.0,1.0,3.0,0.4754543959165198,283.15,283.15,283.1500034562503,285.05017061815613,3.9682539682539675,2.2580447319939023,52489.366952222656,285.1499999999999,285.1612739468551,1.4178818073501025,0.6745,0.6776425266147647,0.22742123218865146,0.22700406509023516,0.26911593663192424,0.26515940851055364,0.1421925,0.14285498141685682,0.10502289583333334,0.10551220234973945,297.15,293.15,296.902220920581,297.39942388715264,297.4542705794912,296.8836920398472,296.7674887505911,297.0814192355326,0.0,2312.820551887066,235.42877340879747,170.58300472389882,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034260.0,21034260.0,294.685,286.73856179601097,0.40335859375,751.636217872807,1.0,1.0,1.0,3.0,0.47533931929299217,283.15,283.15,283.1500034221679,285.0484877778551,3.9682539682539675,2.264358693192451,52490.77393838414,285.1499999999999,285.1612949513428,1.418964534542956,0.6745,0.6776479928661525,0.22831551647256543,0.2278921596371143,0.26993403814134365,0.2653472076431357,0.1421925,0.1428561337666722,0.10502289583333334,0.10551305347138527,297.15,293.15,296.9026567964837,297.40050182365184,297.452849294846,296.88531752385046,296.7675082577775,297.08176673932195,0.0,2314.132385007898,236.09961092191458,170.96655866894017,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034296.0,21034296.0,294.69599999999997,286.7440934962526,0.4031662166666667,752.4717392842106,1.0,1.0,1.0,3.0,0.4752239803905455,283.15,283.15,283.15000339873217,285.04684300958854,3.9682539682539675,2.2706410904643093,52491.9049518425,285.1499999999999,285.1613342400028,1.4200365792717113,0.6745,0.6776530498837743,0.22921389276967535,0.22878429744000572,0.2707550295331094,0.2655208078603678,0.1421925,0.14285719984521655,0.10502289583333334,0.10551384087336439,297.15,293.15,296.9031161170471,297.4015792188456,297.4515286188577,296.8869555330724,296.7675578351069,297.08214746458594,0.0,2315.435131667797,236.76592417934683,171.3413023511032,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034332.0,21034332.0,294.707,286.7495622669903,0.40296993125,753.3036082605263,1.0,1.0,1.0,3.0,0.4751084433554477,283.15,283.15,283.15000338094524,285.04522390802595,3.9682539682539675,2.2768880311567417,52492.89933687361,285.1499999999999,285.16138613538226,1.4211013050938341,0.6745,0.6776578213453611,0.2301153208434574,0.22967941402638445,0.2715771060392473,0.26568447808704704,0.1421925,0.14285820572520422,0.10502289583333334,0.10551458381289473,297.15,293.15,296.9035914785103,297.4026556174674,297.4502663740432,296.88859999578364,296.76762915023426,297.0825485232078,0.0,2316.73290267823,237.4279249799386,171.71005952957842,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034368.0,21034368.0,294.71799999999996,286.75496589635816,0.40276960000000006,754.1314505333333,1.0,1.0,1.0,3.0,0.47499267955049373,283.15,283.15,283.1500033615702,285.0436313283355,3.9682539682539675,2.2831026252066233,52493.71129683062,285.1499999999999,285.1614509397679,1.4221578458920567,0.6745,0.6776622646433943,0.23102048822348445,0.23057811827859073,0.2724003656047642,0.2658367982106363,0.1421925,0.14285914242447123,0.10502289583333334,0.10551527565578055,297.15,293.15,296.9040850653588,297.4037336960426,297.44906965261396,296.8902517751458,296.76772525485666,297.08297308880356,0.0,2318.025339120987,238.08572654769557,172.07194235861647,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034404.0,21034404.0,294.729,286.760302167878,0.4025650854166667,754.9548918342106,1.0,1.0,1.0,3.0,0.47487671127710696,283.15,283.15,283.1500033467363,285.04206090285413,3.9682539682539675,2.2892852396447267,52494.38703262468,285.1499999999999,285.161526357574,1.4232076290574003,0.6745,0.6776664322697701,0.2319288091046834,0.23147994851790601,0.27322393900961905,0.2659795896292204,0.1421925,0.14286002100892406,0.10502289583333334,0.10551592457526275,297.15,293.15,296.90459355746674,297.4048105586413,297.4479198985292,296.8919078273477,296.76784243745703,297.08341485588846,0.0,2319.3139829279276,238.73957106566084,172.42812318308947,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034440.0,21034440.0,294.73999999999995,286.7655688604048,0.40235624999999997,755.7735578947369,1.0,1.0,1.0,3.0,0.4747605477938939,283.15,283.15,283.1500033317431,285.0405109343158,3.9682539682539675,2.2954362275918196,52494.94997988921,285.1499999999999,285.16161147802137,1.4242512986730231,0.6745,0.6776703476664124,0.232840043776667,0.23238469485228172,0.2740474781586527,0.26611367618968007,0.1421925,0.14286084642039487,0.10502289583333334,0.10551653422136166,297.15,293.15,296.9051153523495,297.4058850588753,297.4468094658027,296.89356670425127,296.76797885556334,297.08387108736844,0.0,2320.598902400038,239.38959743171074,172.77912398384873,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034476.0,21034476.0,294.751,286.7707637480692,0.40214295625,756.5870744464912,1.0,1.0,1.0,3.0,0.4746440854193833,283.15,283.15,283.150003319331,285.0389869857389,3.9682539682539675,2.3015809629669812,52495.10312494135,285.1499999999999,285.161708851461,1.4252864415256572,0.6745,0.6776738965572446,0.23375594054742194,0.23329395442026019,0.274870510048405,0.2662351947534413,0.1421925,0.14286159456814826,0.10502289583333334,0.10551708680074222,297.15,293.15,296.9056552043164,297.4069583311078,297.44575076607424,296.89522746529315,296.7681423542957,297.08434682421745,0.0,2321.8784955126926,240.03710932612125,173.12254544904252,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034512.0,21034512.0,294.762,286.77588460021883,0.40192506666666666,757.3950672210526,1.0,1.0,1.0,3.0,0.47452748339266276,283.15,283.15,283.1500033070675,285.0374801509634,3.9682539682539675,2.3076894292866403,52495.26628314506,285.1499999999999,285.1618143898722,1.4263179798594872,0.6745,0.6776772875080944,0.23467390528490345,0.2342052655408998,0.27569307317277447,0.26635126066597614,0.1421925,0.14286230942030348,0.10502289583333334,0.10551761478810749,297.15,293.15,296.9062025428408,297.4080296680139,297.4447123056596,296.89688785121643,296.7683169782075,297.0848298691876,0.0,2323.1555361483684,240.68086302255136,173.46291068421556,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034548.0,21034548.0,294.77299999999997,286.7809291813572,0.40170244375,758.19716195,1.0,1.0,1.0,3.0,0.4744106281225935,283.15,283.15,283.15000329272004,285.0359925680646,3.9682539682539675,2.3137860053433417,52495.15897740197,285.1499999999999,285.1619291971775,1.4273431686970846,0.6745,0.6776803975674031,0.2355954738824183,0.23512020463869063,0.2765146123928196,0.2664577107962011,0.1421925,0.14286296505723195,0.10502289583333334,0.1055180990393081,297.15,293.15,296.9067625281521,297.40909584163404,297.44370751043425,296.898547047946,296.7685113786363,297.08532486136056,0.0,2324.428857444878,241.32213114790278,173.79758634568176,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034584.0,21034584.0,294.784,286.7858952510813,0.40147495,758.9929843649123,1.0,1.0,1.0,3.0,0.47429360306779506,283.15,283.15,283.1500032822239,285.03451721130256,3.9682539682539675,2.3198506236905616,52495.04911034729,285.1499999999999,285.1620499661838,1.4283644150117334,0.6745,0.6776833289780444,0.23651953390727315,0.23603755863879164,0.2773353861568077,0.2665580334839281,0.1421925,0.14286358303292893,0.10502289583333334,0.1055185554740515,297.15,293.15,296.9073302482883,297.4101595194623,297.4427236397575,296.90020471227103,296.768718048673,297.08582723369045,0.0,2325.7004824383334,241.96003006073883,174.12876290358474,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034620.0,21034620.0,294.79499999999996,286.79078056401636,0.4012424479166667,759.7821601973684,1.0,1.0,1.0,3.0,0.4741762626852765,283.15,283.15,283.1500032718632,285.0330638918864,3.9682539682539675,2.325925228511724,52494.47671149165,285.1499999999999,285.16218108030165,1.4293790098397292,0.6745,0.677685946192077,0.23744810566184887,0.23695937869225983,0.27815440430376775,0.26664764330729573,0.1421925,0.1428641347723008,0.10502289583333334,0.10551896298687095,297.15,293.15,296.90790998162566,297.411217310294,297.44177246057524,296.90185742923154,296.76894452830095,297.0863403420055,0.0,2326.967578738479,242.59684215120868,174.4536732728355,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034656.0,21034656.0,294.806,286.79558286974964,0.4010048,760.5643151789474,1.0,1.0,1.0,3.0,0.4740587457138441,283.15,283.15,283.15000326172833,285.03162180947777,3.9682539682539675,2.3319728302999665,52493.89913974109,285.1499999999999,285.1623175148059,1.4303902721481903,0.6745,0.6776884036705296,0.23837897687185622,0.2378835316073445,0.2789722324194417,0.26673179344646575,0.1421925,0.14286465283754154,0.10502289583333334,0.10551934562809193,297.15,293.15,296.9084952016517,297.41226926858116,297.4408360973619,296.9035060199646,296.76918050944295,297.0868574194005,0.0,2328.2328665353757,243.23078271645028,174.77554627466688,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034692.0,21034692.0,294.81699999999995,286.80029991276086,0.40076186874999997,761.339075041228,1.0,1.0,1.0,3.0,0.47394105014819055,283.15,283.15,283.15000325244455,285.030194271301,3.9682539682539675,2.3379955222341735,52493.29440444708,285.1499999999999,285.1624606380805,1.4313982413697022,0.6745,0.6776907010567697,0.23931224640555318,0.2388100610866461,0.2797888615584241,0.2668104800747883,0.1421925,0.1428651371534688,0.10502289583333334,0.105519703342185,297.15,293.15,296.909085770582,297.41331623562996,297.4399146549823,296.90515019477766,296.7694255610766,297.08737848340974,0.0,2329.4958055716725,243.86196923459852,175.0943808455427,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034728.0,21034728.0,294.828,286.8049294323524,0.4005135166666667,762.1060655157895,1.0,1.0,1.0,3.0,0.4738231047374459,283.15,283.15,283.1500032393677,285.0287860195153,3.9682539682539675,2.344018837800832,52492.39783118077,285.1499999999999,285.162613611626,1.4324020651500218,0.6745,0.6776927872723649,0.24024890511810132,0.2397399023179563,0.2806036758280167,0.2668819814928582,0.1421925,0.14286557695215082,0.10502289583333334,0.10552002817599247,297.15,293.15,296.90968225883057,297.4143569193163,297.439011336667,296.9067876677958,296.7696807103731,297.08790377859657,0.0,2330.755460815695,244.49185171864013,175.40920106771782,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034764.0,21034764.0,294.839,286.80946916257557,0.40025960624999996,762.8649123342105,1.0,1.0,1.0,3.0,0.4737049885067316,283.15,283.15,283.1500032331304,285.027385519747,3.9682539682539675,2.350015197799961,52491.540961889084,285.1499999999999,285.16277132473925,1.4334032415730773,0.6745,0.6776947363356962,0.24118775041678692,0.24067194363172048,0.2814171663609514,0.2669488120232985,0.1421925,0.1428659878375292,0.10502289583333334,0.10552033165453244,297.15,293.15,296.9102823627212,297.4153918386984,297.4381190772213,296.9084207176465,296.76994238159745,297.088431275577,0.0,2332.014638081921,245.11906941480834,175.72149787797963,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
