,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.473586579434369,283.15,283.15,283.15000322461646,285.0259997462363,3.9682539682539675,2.356022181515984,52490.346011362795,285.1499999999999,285.16293615777937,1.4344001286348849,0.6745,0.6776964630041024,0.24213005487822126,0.24160753130100107,0.28222816679614265,0.2670080933459653,0.1421925,0.14286635183945265,0.10502289583333334,0.10552060050511236,297.15,293.15,296.91088712714344,297.4164138968956,297.4372421442731,296.91004634419727,296.77021252750075,297.08896040800204,0.0,2333.2705842804544,245.74580523156195,176.0295711677055,297.0788502982361,297.5989270965621,296.518877403735,297.24457835576504,296.3044328218192,2755.0459606797217,4568.323754874045,0.4464894241500999,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.473586579434369,283.15,283.15,283.15000322461646,285.0259997462363,3.9682539682539675,2.356022181515984,52490.346011362795,285.1499999999999,285.16293615777937,1.4344001286348849,0.6745,0.6776964630041024,0.24213005487822126,0.24160753130100107,0.28222816679614265,0.2670080933459653,0.1421925,0.14286635183945265,0.10502289583333334,0.10552060050511236,297.15,293.15,296.91088712714344,297.4164138968956,297.4372421442731,296.91004634419727,296.77021252750075,297.08896040800204,0.0,2333.2705842804544,245.74580523156195,176.0295711677055,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21034836.0,21034836.0,294.861,286.8182811750894,0.39973526875,764.3566779289474,1.0,1.0,1.0,3.0,0.4734680138093546,283.15,283.15,283.150003213698,285.0246289325343,3.9682539682539675,2.3620030855071765,52489.19420303212,285.1499999999999,285.16310802457167,1.435395102371619,0.6745,0.6776980801514867,0.24307445053675664,0.24254506966316922,0.2830378348926403,0.2670636516324982,0.1421925,0.1428666927530619,0.10502289583333334,0.10552085230274216,297.15,293.15,296.9114936191319,297.4174322474971,297.4363730332994,296.9116680808036,296.770484609758,297.089490318098,0.0,2334.524646701275,246.36997818820117,176.33574626555205,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21034872.0,21034872.0,294.87199999999996,286.8225735350408,0.39946615,765.088848168421,1.0,1.0,1.0,3.0,0.4733491879870599,283.15,283.15,283.150003207651,285.0232692007517,3.9682539682539675,2.3679875140850006,52487.80961200851,285.1499999999999,285.1632866964169,1.4363868980535306,0.6745,0.6776995187617059,0.24402191356162428,0.24348571299854538,0.28384512351895896,0.26711315683587156,0.1421925,0.14286699602894565,0.10502289583333334,0.10552107630127618,297.15,293.15,296.9121024304023,297.4184397260472,297.4355145284477,296.9132832586932,296.7707593056534,297.0900198498488,0.0,2335.777180105584,246.99340358190767,176.63866415547,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21034908.0,21034908.0,294.883,286.8267955534732,0.39919275625,765.8113776780701,1.0,1.0,1.0,3.0,0.4732301410128009,283.15,283.15,283.1500032007535,285.0219195813652,3.9682539682539675,2.373963276803672,52486.34137487295,285.1499999999999,285.16347062960864,1.437376269283079,0.6745,0.6777008199350841,0.24497171776996193,0.244428767341709,0.2846502192664291,0.26715800360006225,0.1421925,0.14286727033153365,0.10502289583333334,0.10552127890023269,297.15,293.15,296.9127120175781,297.4194353735874,297.43466243447847,296.91489260523747,296.77103356936124,297.09054720004855,0.0,2337.028079742009,247.61549545912527,176.93914211696642,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21034944.0,21034944.0,294.894,286.83094887491063,0.3989152,766.5238921894737,1.0,1.0,1.0,3.0,0.4731109617848069,283.15,283.15,283.1500031906153,285.0205805355225,3.9682539682539675,2.3799023577142764,52485.072499468166,285.1499999999999,285.1636594032621,1.4383643129305694,0.6745,0.6777020412117305,0.2459230788616064,0.24537330750563968,0.2854540337438108,0.26720013977475615,0.1421925,0.14286752779095474,0.10502289583333334,0.10552146905888356,297.15,293.15,296.91332200053705,297.42042586924396,297.433814547254,296.91649852092877,296.7713072787577,297.0910736433443,0.0,2338.2778516928724,248.2346443435258,177.23830976161602,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21034980.0,21034980.0,294.905,286.83503514698236,0.39863359375,767.2260174342106,1.0,1.0,1.0,3.0,0.472991418983861,283.15,283.15,283.1500031852882,285.01925850489175,3.9682539682539675,2.385883820245372,52483.207157114055,285.1499999999999,285.1638585945767,1.4393489792008485,0.6745,0.6777030532389154,0.24687839554969426,0.24632181872395542,0.28625408258491336,0.267235197121705,0.1421925,0.14286774113813858,0.10502289583333334,0.10552162663638635,297.15,293.15,296.9139313969355,297.4213992406149,297.43297455902945,296.9180947895806,296.77157729929615,297.0915954570913,0.0,2339.5249331937734,248.855394585398,177.53373219606877,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035016.0,21035016.0,294.916,286.8390560204656,0.39834805000000006,767.9173791438596,1.0,1.0,1.0,3.0,0.4728717620939367,283.15,283.15,283.1500031796005,285.0179414053976,3.9682539682539675,2.391821105073986,52481.656532071414,285.1499999999999,285.1640605480879,1.4403327817542744,0.6745,0.6777040094916889,0.2478347841143474,0.24727142855028292,0.28705286209875547,0.2672683638789223,0.1421925,0.14286794272742323,0.10502289583333334,0.10552177552954485,297.15,293.15,296.9145400804909,297.42236562017405,297.4321358226454,296.91968786818865,296.7718456415273,297.0921150066053,0.0,2340.772036799068,249.47295793808163,177.82833226807256,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035052.0,21035052.0,294.92699999999996,286.8430131493273,0.39805868125000005,768.59760305,1.0,1.0,1.0,3.0,0.47275186910999295,283.15,283.15,283.1500031757172,285.01663601377436,3.9682539682539675,2.3977555734593214,52480.003588388965,285.1499999999999,285.1642686860064,1.4413146903042184,0.6745,0.6777048457222327,0.24879345915105278,0.24822335848266208,0.28784903035205306,0.26729747109128954,0.1421925,0.1428681190146161,0.10502289583333334,0.10552190573466465,297.15,293.15,296.91514730391293,297.4233183395253,297.43129988125105,296.92127437004734,296.77211050733985,297.0926300804153,0.0,2342.017459559826,250.0897058814418,178.1208747311839,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035088.0,21035088.0,294.938,286.84690819076536,0.39776560000000005,769.2663148842105,1.0,1.0,1.0,3.0,0.4726316785838149,283.15,283.15,283.1500031656123,285.0153471885946,3.9682539682539675,2.40371299773975,52477.976239682524,285.1499999999999,285.16448661074696,1.4422946404007613,0.6745,0.6777055420141859,0.24975513944622119,0.2491782409814421,0.2886417936402544,0.2673218476179124,0.1421925,0.14286826580111509,0.10502289583333334,0.10552201415067246,297.15,293.15,296.91575159479686,297.4242563558571,297.4304658597669,296.9228526281323,296.77237049658754,297.09313938702815,0.0,2343.2605827072516,250.7070435280273,178.41108143548908,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035124.0,21035124.0,294.94899999999996,286.850742805249,0.39746891875,769.9231403780702,1.0,1.0,1.0,3.0,0.47251138460510383,283.15,283.15,283.1500031620507,285.0140609621114,3.9682539682539675,2.4096208293424146,52476.35114225524,285.1499999999999,285.16470678482887,1.4432740288904837,0.6745,0.6777061955351147,0.25071775122929824,0.25013406447357156,0.2894333374388036,0.26734477648610416,0.1421925,0.14286840357098116,0.10502289583333334,0.10552211590702594,297.15,293.15,296.916354728812,297.4251880912244,297.42963205020544,296.924427948992,296.77262893471607,297.09364635079,0.0,2344.5045175887194,251.32105210950385,178.7007155251894,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035160.0,21035160.0,294.96,286.8545186565582,0.39716875,770.5677052631579,1.0,1.0,1.0,3.0,0.4723907536029018,283.15,283.15,283.15000315490914,285.01279414544797,3.9682539682539675,2.4155645800649537,52474.23563634942,285.1499999999999,285.16493763879373,1.444251374689573,0.6745,0.6777067071646626,0.25168318468052586,0.25109282293640967,0.29022080818586304,0.2673629105362851,0.1421925,0.14286851142848225,0.10502289583333334,0.10552219557020863,297.15,293.15,296.91695351362773,297.42609750899817,297.4287976634685,296.9259934551109,296.7728819301871,297.09414481427854,0.0,2345.745410537607,251.93644765937287,178.98795718535166,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035196.0,21035196.0,294.971,286.8582374118221,0.39686520625,771.1996352710527,1.0,1.0,1.0,3.0,0.4722699818761301,283.15,283.15,283.1500031496748,285.01153237282966,3.9682539682539675,2.4214727616129053,52472.39063369419,285.1499999999999,285.16517220376903,1.4452282467495157,0.6745,0.6777071682475128,0.2526500536031376,0.2520528820375566,0.291006541325314,0.267379335251215,0.1421925,0.14286860863014747,0.10502289583333334,0.10552226736302724,297.15,293.15,296.91755007635146,297.4270013480803,297.4279626101951,296.9275549962787,296.77313318050346,297.09464044228184,0.0,2346.9865893304554,252.54936153575346,179.27453241306037,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035232.0,21035232.0,294.98199999999997,286.86190074155695,0.3965584,771.8185561333333,1.0,1.0,1.0,3.0,0.47214897966984626,283.15,283.15,283.15000314269776,285.0102857679812,3.9682539682539675,2.4273783581044617,52470.464313322445,285.1499999999999,285.1654152727748,1.4462040631715807,0.6745,0.6777075418178491,0.25361890768735407,0.25301495567623655,0.2917894100242213,0.26739280252121456,0.1421925,0.14286868738314973,0.10502289583333334,0.10552232552972626,297.15,293.15,296.91814315553586,297.42789140611393,297.4271262225177,296.9291098673122,296.7733812048355,297.0951303712631,0.0,2348.22604873498,253.16157236270115,179.5597655001829,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035268.0,21035268.0,294.993,286.8655103197031,0.39624844375,772.424093581579,1.0,1.0,1.0,3.0,0.47202777437605603,283.15,283.15,283.1500031366538,285.0090483298009,3.9682539682539675,2.433271203875544,52468.58092964435,285.1499999999999,285.16566445355073,1.4471791159967555,0.6745,0.6777078495670272,0.25458924944976236,0.2539785760947799,0.29256965429589954,0.26740404416959385,0.1421925,0.14286875226028095,0.10502289583333334,0.10552237344775427,297.15,293.15,296.9187327082488,297.42876721095786,297.4262875176301,296.93065863540124,296.77362738323643,297.0956146910949,0.0,2349.46490808847,253.7726100131139,179.84403139654364,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035304.0,21035304.0,295.00399999999996,286.86906782366077,0.39593545,773.0158733473684,1.0,1.0,1.0,3.0,0.47190637142404596,283.15,283.15,283.1500031309939,285.00782246657354,3.9682539682539675,2.4391490722399545,52466.761075058836,285.1499999999999,285.1659207142459,1.448153533955467,0.6745,0.6777080941015764,0.25556121679208904,0.2549437799575765,0.29334734877715385,0.26741314888033346,0.1421925,0.14286880381102804,0.10502289583333334,0.10552241152296034,297.15,293.15,296.919318818579,297.42963139170655,297.4254466541622,296.9322016254098,296.77387194746194,297.09609408746394,0.0,2350.7030493036978,254.38234174915343,180.12738704519163,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035340.0,21035340.0,295.015,286.8725749343255,0.39561953125000004,773.5935211622807,1.0,1.0,1.0,3.0,0.47178463173059343,283.15,283.15,283.15000312590263,285.00661601843586,3.9682539682539675,2.445065518137756,52464.41817203129,285.1499999999999,285.16618967602375,1.4491270353041243,0.6745,0.677708235813545,0.25653587635776554,0.2559116773754562,0.2941206179956576,0.2674187760045723,0.1421925,0.1428688336855708,0.10502289583333334,0.10552243358819581,297.15,293.15,296.9198988082077,297.4304757928197,297.42460128773473,296.9337348405436,296.77411526293264,297.09656519844765,0.0,2351.9391160044424,254.99354654424846,180.40917823750797,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035376.0,21035376.0,295.02599999999995,286.87603333612213,0.3953008,774.1566627578948,1.0,1.0,1.0,3.0,0.4716628783159086,283.15,283.15,283.1500031208055,285.0054103827424,3.9682539682539675,2.450896006451941,52462.92936555273,285.1499999999999,285.16645916216527,1.4501006075333194,0.6745,0.6777083774909617,0.2575106253171703,0.2568796471741549,0.2948937015370797,0.26742440144247726,0.1421925,0.14286886355282957,0.10502289583333334,0.10552245564805134,297.15,293.15,296.92047853985406,297.4313192178571,297.42375568591876,296.9352676548044,296.77435863872296,297.0970359474315,0.0,2353.1764474045026,255.59982904052907,180.6911907240209,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035412.0,21035412.0,295.037,286.8794447170384,0.39497936875,774.7049238657895,1.0,1.0,1.0,3.0,0.4715407542194529,283.15,283.15,283.15000312204427,285.0042234148839,3.9682539682539675,2.4567776906018675,52460.783618891146,285.1499999999999,285.16674178219506,1.451073345951778,0.6745,0.6777084229993455,0.2584878426071512,0.2578501627686189,0.29566178502694684,0.26742677127835524,0.1421925,0.14286887314652993,0.10502289583333334,0.10552246273392571,297.15,293.15,296.9210512093971,297.43213683880435,297.42290390745353,296.93678938348,296.7746034394355,297.0974969557141,0.0,2354.411930526475,256.20825191145633,180.97170799083204,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035448.0,21035448.0,295.048,286.8828107686574,0.39465535,775.2379302175439,1.0,1.0,1.0,3.0,0.4714183411906484,283.15,283.15,283.1500031130547,285.0030532008122,3.9682539682539675,2.462677651794,52458.345617522544,285.1499999999999,285.16703443961745,1.4520458499222928,0.6745,0.6777084003861656,0.2594672891118899,0.25882284109599757,0.2964258573875514,0.267426831810893,0.1421925,0.14286886837940674,0.10502289583333334,0.10552245921294477,297.15,293.15,296.92161835116303,297.4329390764936,297.422046234907,296.9383029095559,296.7748517224795,297.09795165891984,0.0,2355.6456669556605,256.81711787999706,181.25131156314643,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035484.0,21035484.0,295.05899999999997,286.8861331861891,0.39432885624999997,775.7553075447369,1.0,1.0,1.0,3.0,0.47129587435734993,283.15,283.15,283.15000310661486,285.00188695190093,3.9682539682539675,2.4685037368773948,52456.6617826444,285.1499999999999,285.1673292864742,1.453018375548551,0.6745,0.677708368017296,0.2604471123930058,0.2597958846499413,0.2971891877768275,0.2674265611348461,0.1421925,0.14286886155566988,0.10502289583333334,0.105522454172956,297.15,293.15,296.9221844670584,297.43373794533517,297.4211875131482,296.93981487899026,296.7751005654239,297.0984050739912,0.0,2356.8802161951685,257.4218692577539,181.53096419519633,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035520.0,21035520.0,295.07,286.88941366850133,0.394,776.2566815789473,1.0,1.0,1.0,3.0,0.4711731040375781,283.15,283.15,283.15000310102215,285.00074068733073,3.9682539682539675,2.474356775015029,52454.5594968989,285.1499999999999,285.1676374118442,1.4539906902242077,0.6745,0.6777082774674043,0.261428694959949,0.26077076986272113,0.2979481603470481,0.26742431288253915,0.1421925,0.1428688424666922,0.10502289583333334,0.10552244007390214,297.15,293.15,296.92274483572226,297.4345152356476,297.4203212805094,296.94131791304,296.775356118588,297.09885107670146,0.0,2358.1130841973286,258.02735805096904,181.8098057172093,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035556.0,21035556.0,295.08099999999996,286.89265391814905,0.39366889375,776.7416780517544,1.0,1.0,1.0,3.0,0.47105015221846147,283.15,283.15,283.1500030974774,284.9996030069952,3.9682539682539675,2.4801851959934975,52452.66021536011,285.1499999999999,285.1679520809264,1.4549631274902135,0.6745,0.6777081534772392,0.2624116988987028,0.26174695716918156,0.2987044647465738,0.2674209282042141,0.1421925,0.14286881632811316,0.10502289583333334,0.10552242076803676,297.15,293.15,296.92330185555,297.43528434151534,297.4194499568479,296.94281600709877,296.77561646949516,297.0992937261014,0.0,2359.3460803982884,258.6312158504745,182.0883294364548,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035592.0,21035592.0,295.092,286.8958556414037,0.39333565000000004,777.2099226947369,1.0,1.0,1.0,3.0,0.4709269363388587,283.15,283.15,283.1500030921385,284.99848415554277,3.9682539682539675,2.48602096962362,52450.57894500531,285.1499999999999,285.1682785486924,1.4559356432787494,0.6745,0.677707983473794,0.2633963741222053,0.2627248500267337,0.29945688156787575,0.26741597582448007,0.1421925,0.14286878048939577,0.10502289583333334,0.10552239429768226,297.15,293.15,296.92385401350094,297.4360370142172,297.41857122625146,296.944306643258,296.7758845647082,297.09973069238714,0.0,2360.5776415650134,259.2349054856595,182.3662856308332,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035628.0,21035628.0,295.10299999999995,286.8990205482808,0.39300038125000003,777.6610412394737,1.0,1.0,1.0,3.0,0.47080365751838954,283.15,283.15,283.1500030868805,284.9973696921004,3.9682539682539675,2.4917855711914347,52449.254104128806,285.1499999999999,285.16860797988755,1.4569082772422084,0.6745,0.6777078076390187,0.2643813775621267,0.26370306940138216,0.3002083405336667,0.2674108224320734,0.1421925,0.14286874342136568,0.10502289583333334,0.10552236691936158,297.15,293.15,296.9244050857538,297.4367853153757,297.41769050364076,296.9457955106824,296.77615535758565,297.10016635460767,0.0,2361.8099924879302,259.8348203453081,182.6443533486162,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035664.0,21035664.0,295.114,286.90215035256733,0.3926632,778.0946594175439,1.0,1.0,1.0,3.0,0.47068006391891815,283.15,283.15,283.150003080468,284.99627802350386,3.9682539682539675,2.497579126066755,52447.465592990746,285.1499999999999,285.16895238914327,1.4578808762830533,0.6745,0.6777075911549199,0.265367637994872,0.2646826986317389,0.3009551632884191,0.2674042767114332,0.1421925,0.1428686977839821,0.10502289583333334,0.10552233321174563,297.15,293.15,296.9249508316925,297.4375074153765,297.4168016288136,296.9472796083842,296.7764425925345,297.10059641536026,0.0,2363.0403415040687,260.43544623236653,182.92185061134407,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035700.0,21035700.0,295.125,286.9052467718471,0.39232421875,778.5104029605263,1.0,1.0,1.0,3.0,0.47055611533389563,283.15,283.15,283.15000307628384,284.99520818207543,3.9682539682539675,2.5034143401803273,52445.04701605177,285.1499999999999,285.1693120242611,1.4588521372769263,0.6745,0.6777073546642609,0.26635217707573006,0.26566171713816916,0.30169754185251585,0.2673970291150502,0.1421925,0.14286864792898132,0.10502289583333334,0.10552229638901196,297.15,293.15,296.92549160181494,297.43816539689243,297.4159134411822,296.9487805096687,296.77676837152853,297.1010238642174,0.0,2364.2689213798026,261.03727299635165,183.19866758235145,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035736.0,21035736.0,295.13599999999997,286.90831152752645,0.39198355,778.9078976,1.0,1.0,1.0,3.0,0.47043205438747693,283.15,283.15,283.15000308150826,284.99413502403405,3.9682539682539675,2.509191836459187,52443.270729570184,285.1499999999999,285.16967261147227,1.459823396161129,0.6745,0.6777071108876714,0.26733745877195336,0.2666409940832986,0.3024380775894818,0.26738953020681894,0.1421925,0.14286859653802106,0.10502289583333334,0.10552225843182388,297.15,293.15,296.9260310469592,297.43882018880504,297.41502020922053,296.9502790217133,296.7770983317933,297.1014497596983,0.0,2365.499747578411,261.63618807099294,183.47552983576236,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035772.0,21035772.0,295.147,286.9113463448583,0.39164130625,779.2867690675439,1.0,1.0,1.0,3.0,0.4703078273904233,283.15,283.15,283.15000308467944,284.99307025923355,3.9682539682539675,2.5149324976729885,52441.87376646482,285.1499999999999,285.170038992418,1.4607942661243658,0.6745,0.67770685934832,0.2683222070974457,0.26762016630936075,0.30317641873363144,0.26738175685940174,0.1421925,0.14286854351057965,0.10502289583333334,0.10552221926593643,297.15,293.15,296.92656828643976,297.4394490004358,297.4141260488896,296.9517832085003,296.7774447086028,297.10187425057364,0.0,2366.730364606493,262.2330924729884,183.7522633546466,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035808.0,21035808.0,295.15799999999996,286.9143529529649,0.39129759999999997,779.6466430947369,1.0,1.0,1.0,3.0,0.47018321369760624,283.15,283.15,283.15000307158243,284.9920449875028,3.9682539682539675,2.5207268701666985,52439.62337387039,285.1499999999999,285.17042639155335,1.461764764195126,0.6745,0.6777065896404607,0.26930747358421525,0.2685996408031416,0.3039091072782425,0.267373332773899,0.1421925,0.142868486653004,0.10502289583333334,0.10552217727112484,297.15,293.15,296.9271011019208,297.44004188566157,297.4132234463379,296.9532949834601,296.777881131628,297.10230850980173,0.0,2367.9557928972067,262.8313299184111,184.02849761628678,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035844.0,21035844.0,295.169,286.9173330848605,0.39095254375000005,779.9871454131579,1.0,1.0,1.0,3.0,0.4700585854346229,283.15,283.15,283.1500030591054,284.99102179097315,3.9682539682539675,2.5264237476634657,52438.53556688491,285.1499999999999,285.1708147596475,1.4627353354919614,0.6745,0.6777063225546122,0.27029274553684657,0.26957909832891336,0.30464158608363867,0.26736499525084617,0.1421925,0.1428684303481789,0.10502289583333334,0.10552213568457294,297.15,293.15,296.9276337502342,297.44063322734985,297.41232056300123,296.9548070858001,296.77832049974535,297.1027430252262,0.0,2369.182269454968,263.42511825552543,184.30496992248098,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035880.0,21035880.0,295.17999999999995,286.9202884774723,0.39060625000000004,780.307901754386,1.0,1.0,1.0,3.0,0.46993368216906706,283.15,283.15,283.1500030505009,284.99002310412754,3.9682539682539675,2.5321314120290506,52437.11860360537,285.1499999999999,285.1712201981576,1.4637059084444544,0.6745,0.6777060437037138,0.2712786326439789,0.27055899463499977,0.30536997034681257,0.2673562357777387,0.1421925,0.14286837156314355,0.10502289583333334,0.10552209226614619,297.15,293.15,296.9281643928065,297.4412038259729,297.41141122704585,296.95632122520624,296.7788654553504,297.1031932252764,0.0,2370.407301331282,264.01835804074057,184.58126010277212,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035916.0,21035916.0,295.191,286.9232208716605,0.39025883125,780.60853785,1.0,1.0,1.0,3.0,0.4698085777885199,283.15,283.15,283.1500030451285,284.9890417207807,3.9682539682539675,2.537816807646733,52435.83952772524,285.1499999999999,285.17163780470537,1.46467672718525,0.6745,0.6777057544888876,0.2722654138154935,0.27153951719470276,0.3060952952507043,0.2673471092024999,0.1421925,0.1428683105932708,0.10502289583333334,0.10552204723400598,297.15,293.15,296.928693873525,297.4417646142164,297.4104964805329,296.95783694288104,296.7794836376714,297.1036551097654,0.0,2371.6317263066458,264.6099235943548,184.85752047135,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035952.0,21035952.0,295.202,286.9261320122379,0.3899104,780.8886794315789,1.0,1.0,1.0,3.0,0.469683189415755,283.15,283.15,283.1500030406688,284.9880845372131,3.9682539682539675,2.5435106424258898,52434.26406963385,285.1499999999999,285.17207222260305,1.4656478725580264,0.6745,0.6777054509188009,0.2732532412395169,0.27252089452136463,0.30681633872230774,0.2673374730609352,0.1421925,0.14286824659714095,0.10502289583333334,0.10552199996668263,297.15,293.15,296.9292226659149,297.44230946306595,297.4095747119167,296.95935376540416,296.78019520911556,297.1041311630835,0.0,2372.854930945719,265.20084773240035,185.13365088077867,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21035988.0,21035988.0,295.21299999999997,286.9290236479875,0.38956106875,781.1479522307018,1.0,1.0,1.0,3.0,0.46955780104299,283.15,283.15,283.1500030362091,284.9871273536455,3.9682539682539675,2.5490996257000917,52434.0145049846,285.1499999999999,285.1725066405007,1.4666191079280329,0.6745,0.6777051505234801,0.27424106898730094,0.2735022507480324,0.3075373817903325,0.2673279436679527,0.1421925,0.142868183270289,0.10502289583333334,0.10552195319368564,297.15,293.15,296.92975146135564,297.4428543159336,297.40865293802614,296.960870598961,296.78090678440697,297.10460721973664,0.0,2374.0794784382974,265.78744766476956,185.41004707393844,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036024.0,21036024.0,295.224,286.93189753168036,0.38921095,781.3859819789474,1.0,1.0,1.0,3.0,0.4694320877096934,283.15,283.15,283.15000302484356,284.98620777145504,3.9682539682539675,2.5547160263972377,52433.131942672364,285.1499999999999,285.1729638890645,1.4675909695664193,0.6745,0.677704833434829,0.27523033471929187,0.2744848450462332,0.3082535985229241,0.2673178242101875,0.1421925,0.14286811642428748,0.10502289583333334,0.10552190382145675,297.15,293.15,296.930281280946,297.4433851977,297.4077246047764,296.9623863761218,296.7816981772008,297.10509512734905,0.0,2375.300562521084,266.3737045788172,185.68637050284926,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036060.0,21036060.0,295.23499999999996,286.9347554200912,0.38886015625,781.6023944078947,1.0,1.0,1.0,3.0,0.46930597410716274,283.15,283.15,283.15000302310574,284.98531829748487,3.9682539682539675,2.560385471503627,52431.22338678129,285.1499999999999,285.17344499132656,1.4685637646854468,0.6745,0.6777044877344933,0.27622170468010876,0.27546939715514157,0.3089639288305585,0.2673067176387691,0.1421925,0.14286804354660776,0.10502289583333334,0.10552184999425092,297.15,293.15,296.93081336957556,297.4439033136268,297.40678931479215,296.9639001468272,296.7825710280216,297.1055954345687,0.0,2376.5211066766014,266.9602865857819,185.9626291914492,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036096.0,21036096.0,295.246,286.9375990740137,0.38850880000000004,781.7968152491228,1.0,1.0,1.0,3.0,0.469179860504632,283.15,283.15,283.150003021368,284.9844288235147,3.9682539682539675,2.565945885995754,52430.74576528865,285.1499999999999,285.17392609358865,1.4695366483818224,0.6745,0.6777041451692037,0.27721307494507397,0.2764539282809059,0.30967425873261356,0.26729571632892424,0.1421925,0.14286797132983248,0.10502289583333334,0.10552179665518684,297.15,293.15,296.9313454612389,297.4444214333282,297.4058540195074,296.9654139284757,296.78344388399904,297.10609574530986,0.0,2377.7429843564155,267.5426794340205,186.23915240598689,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036132.0,21036132.0,295.25699999999995,286.9404302582743,0.38815699375,781.9688702342105,1.0,1.0,1.0,3.0,0.46905355396252835,283.15,283.15,283.1500030165032,284.98356277623685,3.9682539682539675,2.571476856861082,52430.45767174376,285.1499999999999,285.17442086836195,1.4705100166041345,0.6745,0.6777037903124469,0.2782054413162758,0.2774393835423436,0.31038184323578916,0.2672842915420532,0.1421925,0.14286789652187187,0.10502289583333334,0.10552174140228214,297.15,293.15,296.93187889271917,297.44493375472797,297.4049167245891,296.96692587470943,296.7843458369159,297.1066002167324,0.0,2378.9631275770125,268.1229382869081,186.51579722749173,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.468926871343791,283.15,283.15,283.1500030028633,284.9827240719672,3.9682539682539675,2.5770417287309604,52429.30828253011,285.1499999999999,285.1749325996576,1.4714884186718051,0.6745,0.6777034748478075,0.27920223392676924,0.27842852787195094,0.31108316968356114,0.26727417249232194,0.1421925,0.14286783001823106,0.10502289583333334,0.1055216922829197,297.15,293.15,296.93241536557554,297.44546298226845,297.40396516709444,296.96843413528836,296.785298583839,297.1071152468132,0.0,2380.176640746911,268.7023335707138,186.79139844877224,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.4688000563719764,283.15,283.15,283.1500029953633,284.9818911665397,3.9682539682539675,2.5825447270443718,52428.87481204071,285.1499999999999,285.1754490250977,1.4724586898355323,0.6745,0.677703249465835,0.2802005202148532,0.2794063862260444,0.31178231658466654,0.2672670887548364,0.1421925,0.14286778250507154,0.10502289583333334,0.105521657189862,297.15,293.15,296.9329529191902,297.44599747182974,297.40300887713005,296.96994100152756,296.7862681464534,297.1076336832262,0.0,2381.389606641247,269.27888309794633,187.06671046274425,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.46867309519586053,283.15,283.15,283.1500029678622,284.98102934565526,3.9682539682539675,2.5879636160210238,52429.35979116341,285.1499999999999,285.1759344423076,1.473354213699544,0.6745,0.6777039711188287,0.2812102598952305,0.280276320105722,0.3124750118017879,0.26729194042054,0.1421925,0.1428679346379749,0.10502289583333334,0.10552176955470588,297.15,293.15,296.93349271627034,297.4466472473363,297.4020011549391,296.9714447716315,296.78725086221186,297.10816735047786,0.0,2382.581470093995,269.8513165761742,187.33612223170437,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.4685459537035898,283.15,283.15,283.15000290113596,284.98014226672865,3.9682539682539675,2.59331905493161,52430.45433270937,285.1499999999999,285.17639541048374,1.4741242862104957,0.6745,0.677706352357402,0.2822306556476252,0.2809626437633859,0.31316091322945033,0.26737275943289224,0.1421925,0.14286843663095608,0.10502289583333334,0.10552214032501075,297.15,293.15,296.93403418924714,297.4474055540597,297.400940375117,296.97294568292824,296.7882526053431,297.10871568133905,0.0,2383.7504732431044,270.4202394628067,187.5992102744093,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.4684186508262479,283.15,283.15,283.1500027990419,284.97920697136635,3.9682539682539675,2.5985800661575658,52432.50521144562,285.1499999999999,285.1768026494636,1.4747708438595486,0.6745,0.6777103164522069,0.28327022750721786,0.2814700917846933,0.3138369878763058,0.2675068647809269,0.1421925,0.14286927230856994,0.10502289583333334,0.10552275755364791,297.15,293.15,296.9345788867235,297.4483646296902,297.39979158727454,296.97444259279166,296.789267771551,297.1092890936062,0.0,2384.8827683643667,270.9842087151278,187.85223043098875,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.4682910569377574,283.15,283.15,283.15000268842607,284.978193121308,3.9682539682539675,2.603743347452273,52435.16674589837,285.1499999999999,285.1771064617664,1.4753108696013113,0.6745,0.6777154435327378,0.28434854309326096,0.281830551238507,0.3144944352057003,0.2676799440657557,0.1421925,0.14287035315719618,0.10502289583333334,0.10552355586475914,297.15,293.15,296.93513161034275,297.4497217462906,297.3984800114851,296.97593171843454,296.79030486513625,297.1099139903379,0.0,2385.945832957246,271.5411115425059,188.08731828445724,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.46816333215704947,283.15,283.15,283.1500025926412,284.9771733203894,3.9682539682539675,2.608812111202849,52438.67351585574,285.1499999999999,285.17738673306843,1.4757650385967802,0.6745,0.6777212057045092,0.2854448221103004,0.28208309543382887,0.3151443453348024,0.2678742209481651,0.1421925,0.14287156789049432,0.10502289583333334,0.10552445306263271,297.15,293.15,296.93569006468493,297.4512496558645,297.3971126378123,296.9774173756714,296.79135077983824,297.1105641027743,0.0,2386.984592086227,272.09252292830996,188.3142601787629,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.4680354619822673,283.15,283.15,283.1500025009704,284.97615204787166,3.9682539682539675,2.6137892327670196,52442.94316800288,285.1499999999999,285.1776400081304,1.4761858071626992,0.6745,0.6777271622248723,0.28656081536955275,0.2822956790971083,0.3157859045140123,0.2680748053319934,0.1421925,0.1428728235947519,0.10502289583333334,0.10552538052151726,297.15,293.15,296.93625476921164,297.4529653993076,297.39568310892054,296.97889918760404,296.79240664139934,297.1112418212886,0.0,2387.994760438692,272.6383397808365,188.53288252022284,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.46790736383126275,283.15,283.15,283.1500024375908,284.97516161209876,3.9682539682539675,2.618691166102965,52447.228693023266,285.1499999999999,285.1778884481465,1.476587944316055,0.6745,0.6777328800269707,0.28770355358500116,0.2824982056396528,0.31641747474079396,0.26826712943566733,0.1421925,0.14287402897440332,0.10502289583333334,0.10552627081081922,297.15,293.15,296.9368320209429,297.4549065273043,297.39420237674364,296.98037560194706,296.79347779696207,297.11195886478,0.0,2388.976107723998,273.176414057923,188.73998463523364,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036492.0,21036492.0,295.36699999999996,286.9684474376736,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.46777919308248894,283.15,283.15,283.15000238117517,284.9741826109264,3.9682539682539675,2.6235070355855683,52452.43274936348,285.1499999999999,285.1781357988397,1.4769854267229932,0.6745,0.6777385371840917,0.2888549085494363,0.28269838663787844,0.31704581885641475,0.26845722615377177,0.1421925,0.14287522156938318,0.10502289583333334,0.10552715165740638,297.15,293.15,296.9374132811412,297.4569205635146,297.3927047930859,296.98185033514295,296.7945538404943,297.1126885626758,0.0,2389.9485247774496,273.71032047575545,188.94345412598,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.4676505791710251,283.15,283.15,283.1500023517255,284.9732665406243,3.9682539682539675,2.6282794269270893,52456.02964856336,285.1499999999999,285.17840052877546,1.4773433461603056,0.6745,0.6777436368153298,0.29004857990941246,0.2828786392986465,0.3176611982396406,0.26862839844057596,0.1421925,0.14287629663137696,0.10502289583333334,0.10552794569453061,297.15,293.15,296.9380231258173,297.45921530765486,297.3911980699967,296.9833182483479,296.7956592096951,297.11348279230236,0.0,2390.890140311094,274.23133158687557,189.12681492469835,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.4675219530735581,283.15,283.15,283.1500023237947,284.97235211169163,3.9682539682539675,2.6329629644503334,52460.905378514086,285.1499999999999,285.1786657249426,1.4777001263906646,0.6745,0.6777487241454615,0.2912434055182256,0.2830583155456259,0.3182762262296699,0.2687990233509036,0.1421925,0.14287736910015347,0.10502289583333334,0.10552873781631339,297.15,293.15,296.938633761309,297.4615176414093,297.3896911629399,296.98478598412544,296.7967653920868,297.1142787883741,0.0,2391.831744717186,274.7497726861898,189.30973937644967,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.46739320102615056,283.15,283.15,283.1500022974162,284.971459086425,3.9682539682539675,2.6375744961961267,52466.19580964802,285.1499999999999,285.17893923410753,1.4780469551516644,0.6745,0.6777536736163108,0.29244846892426146,0.28323297755173854,0.31888867611022165,0.2689648866168144,0.1421925,0.1428784125065786,0.10502289583333334,0.1055295084727425,297.15,293.15,296.939252942066,297.46387038912843,297.38819593001347,296.98625255421587,296.79788029105754,297.1150904212963,0.0,2392.7669574688857,275.26290682957335,189.4875141734072,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.467264311934257,283.15,283.15,283.15000226567446,284.97060904091586,3.9682539682539675,2.6421174307257,52471.69896030589,285.1499999999999,285.1792298499912,1.4783826823743644,0.6745,0.6777584685025513,0.2936655790739455,0.2834020463222663,0.3194979187166139,0.26912543841091874,0.1421925,0.14287942332475764,0.10502289583333334,0.10553025505960414,297.15,293.15,296.9398815207035,297.46629101397303,297.3867085270217,296.98771804457294,296.7990052864663,297.11592087854746,0.0,2393.691890395791,275.77003808751726,189.65948882258655,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.467135076312412,283.15,283.15,283.150002247312,284.96981112073576,3.9682539682539675,2.6466172162832953,52475.915356486046,285.1499999999999,285.17954465171624,1.4786919668580822,0.6745,0.6777628896228683,0.294909932434516,0.28355779635909556,0.32010085044050796,0.26927334241333567,0.1421925,0.1428803553487023,0.10502289583333334,0.10553094344931285,297.15,293.15,296.9405341610465,297.46883150489776,297.385262842454,296.98918220824424,296.80015552060905,297.11679324745035,0.0,2394.6013395011,276.2659380342003,189.8175606894806,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.46700584069056705,283.15,283.15,283.1500022289495,284.96901320055565,3.9682539682539675,2.6510322944462037,52481.45502174558,285.1499999999999,285.1798594534412,1.47900123189936,0.6745,0.677767313148782,0.2961542869904503,0.28371353480962547,0.320703781502217,0.26942123541312235,0.1421925,0.14288128787977494,0.10502289583333334,0.10553163221358455,297.15,293.15,296.9411868050169,297.4713720106578,297.38381714923213,296.9906463820324,296.801305763249,297.1176656220377,0.0,2395.5115368059533,276.759988652187,189.9757184560784,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.46687650127009095,283.15,283.15,283.1500022069022,284.9682485096133,3.9682539682539675,2.6553789702194086,52487.388508583186,285.1499999999999,285.1801888170821,1.4793028193125786,0.6745,0.6777716297051041,0.2974066890358563,0.28386540517283726,0.3213050178556672,0.2695654551836264,0.1421925,0.14288219786040476,0.10502289583333334,0.10553230432217604,297.15,293.15,296.941846827291,297.47394482030506,297.3823862789163,296.99211069461256,296.80246461532573,297.1185506472902,0.0,2396.4150832780842,277.2490190537967,190.12990326508114,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.4667468891813241,283.15,283.15,283.1500021851369,284.96753154614413,3.9682539682539675,2.6596798179382346,52492.398337974795,285.1499999999999,285.18054066066,1.4795855395447284,0.6745,0.6777756791769247,0.2986790662493634,0.28400777271771105,0.32190253270468305,0.2697006508479728,0.1421925,0.14288305153649347,0.10502289583333334,0.1055329348444254,297.15,293.15,296.9425260077481,297.47658155416053,297.3810012576384,296.99357674806834,296.80364607892596,297.1194663293083,0.0,2397.306813282038,277.72842916480664,190.27419453285728,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.46661709756343933,283.15,283.15,283.1500021700535,284.9668398594711,3.9682539682539675,2.6639217145267913,52497.289247265784,285.1499999999999,285.1809048544979,1.4798560342587084,0.6745,0.6777795560093705,0.2999644150464361,0.2841439823423187,0.3224977104852793,0.2698299988022802,0.1421925,0.14288386881818,0.10502289583333334,0.10553353848589334,297.15,293.15,296.94321776987266,297.47925713027365,297.3796474943707,296.99504416788955,296.80484243505293,297.1204017994919,0.0,2398.192173298556,278.2010851692875,190.41209414531644,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.4664872866781136,283.15,283.15,283.1500021550208,284.9661554011945,3.9682539682539675,2.66808646167117,52503.29108288098,285.1499999999999,285.1812719374905,1.4801252308757489,0.6745,0.6777834161633376,0.3012512119776455,0.28427953702869796,0.32309264276200417,0.2699587248114036,0.1421925,0.14288468258384784,0.10502289583333334,0.10553413953044187,297.15,293.15,296.9439108992783,297.4819373363064,297.3782971138828,296.99651183442546,296.8060405990389,297.1213395565864,0.0,2399.0767199254324,278.67160662095284,190.54937879148528,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.4663571840456328,283.15,283.15,283.1500021345182,284.9655229549268,3.9682539682539675,2.672211844642626,52508.139259985124,285.1499999999999,285.1816632311378,1.4803761988728432,0.6745,0.6777870172934795,0.3025587485635255,0.2844059111554113,0.3236844755411651,0.27007873273899935,0.1421925,0.14288544174425954,0.10502289583333334,0.10553470024373435,297.15,293.15,296.9446243462105,297.48466753477885,297.3770025411872,296.9979842119117,296.8072654416235,297.12230881514233,0.0,2399.9488639639676,279.1319356463589,190.67711017417085,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
