,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.4662269953705103,283.15,283.15,283.15000212637773,284.9648959475601,3.9682539682539675,2.676269885898034,52513.602969105006,285.1499999999999,285.1820586205797,1.480621907142319,0.6745,0.6777905447073959,0.303872351966093,0.28452963559663413,0.32427542743372767,0.27019622446116,0.1421925,0.14288618536442754,0.10502289583333334,0.10553524947905576,297.15,293.15,296.94534372195477,297.48741158525297,297.3757245465892,296.9994580526012,296.8084979061661,297.12328716251284,0.0,2400.819882348288,279.58853383413685,190.80211095252074,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.4660965180624771,283.15,283.15,283.15000210887325,284.96432297203,3.9682539682539675,2.680289081600143,52517.95175831148,285.1499999999999,285.18247741364587,1.4808507107603937,0.6745,0.6777938314526322,0.3052059694189716,0.2846448465762898,0.32486378756010814,0.27030563159428395,0.1421925,0.14288687824881896,0.10502289583333334,0.10553576124110556,297.15,293.15,296.94608293458504,297.49019351934265,297.3745044704421,297.000937754349,296.8097577813062,297.12429529200506,0.0,2401.6781908630514,280.03517053001553,190.91826917344753,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.4659660119993494,283.15,283.15,283.15000209469594,284.9637477208421,3.9682539682539675,2.6842359738210084,52523.359373932355,285.1499999999999,285.1828959604188,1.4810782016089636,0.6745,0.6777971006872494,0.30654191192417934,0.2847593956216916,0.3254519696774184,0.2704144101386288,0.1421925,0.1428875674417668,0.10502289583333334,0.1055362702766677,297.15,293.15,296.94682405527925,297.4929815254129,297.3732900029631,297.00241887445947,296.8110207111427,297.12530703385147,0.0,2402.5372678554622,280.47992397304165,191.03378100613807,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.46583527971162353,283.15,283.15,283.15000207765735,284.96321985930774,3.9682539682539675,2.688137316584469,52528.12349990709,285.1499999999999,285.18333619317974,1.4812930552983592,0.6745,0.6778001899878958,0.3078937136099803,0.2848675803956868,0.3260383304930983,0.2705171450169005,0.1421925,0.1428882187025261,0.10502289583333334,0.10553675129564467,297.15,293.15,296.9475807386772,297.49579795369806,297.37212159683526,297.0039057809657,296.8123063930436,297.1263424926439,0.0,2403.3863624349783,280.9165141184348,191.14270493136317,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.4657045474238976,283.15,283.15,283.15000206061876,284.9626919977734,3.9682539682539675,2.691964120773463,52534.14409366064,285.1499999999999,285.18377642594066,1.4815079046851334,0.6745,0.6778032803761884,0.3092455164792045,0.28497576223592674,0.3266246907830274,0.27061987710920715,0.1421925,0.142888870192574,0.10502289583333334,0.10553723248397344,297.15,293.15,296.94833742619176,297.4986143966703,297.3709531838364,297.0053926973001,296.8135920846707,297.12737795773387,0.0,2404.236095099729,281.3520652020756,191.25166946498325,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.46557361989599694,283.15,283.15,283.1500020436384,284.96221017374006,3.9682539682539675,2.6957442738868895,52539.687474507664,285.1499999999999,285.1842393014746,1.4817124459357744,0.6745,0.6778062239149762,0.3106110729056393,0.2850787527932766,0.32720973797669173,0.2707176794337092,0.1421925,0.1428894907250263,0.10502289583333334,0.10553769080712762,297.15,293.15,296.94910756724096,297.5014530133917,297.36982556195005,297.0068855582785,296.8148989117185,297.12843412251596,0.0,2405.0772091843583,281.78022632697974,191.35529096455528,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.46544246838299563,283.15,283.15,283.15000202776827,284.96176635869085,3.9682539682539675,2.6994820469442473,52544.516033134016,285.1499999999999,285.1847231065957,1.481905830074562,0.6745,0.6778090082587176,0.3119925113872914,0.2851761246436492,0.3277935110319916,0.27081014609815457,0.1421925,0.14289007769729828,0.10502289583333334,0.10553812434284697,297.15,293.15,296.94989322039714,297.5043152238971,297.3687452898621,297.00838636276626,296.81623056691154,297.1295141327668,0.0,2405.911211131329,282.20015671635076,191.45311168344824,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.46531118510431363,283.15,283.15,283.15000201711337,284.96134067205963,3.9682539682539675,2.7031641820110526,52549.485470382555,285.1499999999999,285.1852172346695,1.4820927237404775,0.6745,0.6778117002950634,0.31338321046583106,0.285270227694226,0.3283765564297193,0.2708995086312447,0.1421925,0.14289064521009015,0.10502289583333334,0.10553854350586069,297.15,293.15,296.9506879458366,297.5071901792518,297.36769291296036,297.00989180274996,296.81757665996395,297.13060790015254,0.0,2406.741921341251,282.6150525188176,191.54756295531382,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.46517986258686134,283.15,283.15,283.1500020057035,284.9609266715871,3.9682539682539675,2.706780323281598,52555.32159530034,285.1499999999999,285.1857167888321,1.4822777008974475,0.6745,0.6778143656252583,0.31477771485548856,0.28536336517645944,0.32895888557971,0.2709879542372798,0.1421925,0.1428912070929126,0.10502289583333334,0.10553895851059814,297.15,293.15,296.9514853227628,297.5100810716817,297.36664233057576,297.01139335393367,296.81892127118175,297.1317046700272,0.0,2407.5710523308667,283.02773965608327,191.64106089684137,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.4650483454213682,283.15,283.15,283.1500019885745,284.9605526537132,3.9682539682539675,2.7103520597750395,52560.6499545899,285.1499999999999,285.1862366067312,1.4824536578309584,0.6745,0.677816902034175,0.31618968929537594,0.2854519602466664,0.3295385192792505,0.271072086258978,0.1421925,0.1428917417976196,0.10502289583333334,0.10553935344167217,297.15,293.15,296.95229551346495,297.5130307495631,297.3656107838759,297.01288155328626,296.8202655186541,297.13281682376885,0.0,2408.392863659458,283.43308498353457,191.72991889851983,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.46491661807794105,283.15,283.15,283.15000197851884,284.9602086464257,3.9682539682539675,2.7138808061416553,52565.412088364654,285.1499999999999,285.18677343709277,1.4826202392113028,0.6745,0.6778193043319711,0.3176195024014701,0.2855358340083658,0.33011586825720846,0.27115173481191346,0.1421925,0.14289224823013164,0.10502289583333334,0.10553972749099938,297.15,293.15,296.9531193022046,297.51602911653123,297.36460718374514,297.01435970208513,296.8216145069505,297.13394596230336,0.0,2409.2092765216726,283.83090913937116,191.8139155422767,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.46478485166133815,283.15,283.15,283.15000196835035,284.9598703479889,3.9682539682539675,2.7173457672858756,52571.06082482141,285.1499999999999,285.1873131972735,1.4827851866411974,0.6745,0.6778216837899629,0.3190524072841403,0.28561888459983725,0.33069295004601584,0.27123060166248875,0.1421925,0.14289274984774541,0.10502289583333334,0.10554009798405915,297.15,293.15,296.9539455594512,297.519032940635,297.36361034117175,297.0158371825736,296.82296588624246,297.1350783820148,0.0,2410.0250236601396,284.2268756249922,191.89709501709896,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.464652893087865,283.15,283.15,283.1500019557174,284.95957312360616,3.9682539682539675,2.7207666250361293,52576.21269675554,285.1499999999999,285.1878737471191,1.4829418541009431,0.6745,0.6778239446132963,0.3205011535503395,0.2856977657502669,0.33126856977284,0.27130550911099605,0.1421925,0.14289322645578373,0.10502289583333334,0.10554045000513171,297.15,293.15,296.95478419221,297.52207196981726,297.36264572803753,297.01731040278764,296.82432823865236,297.13622810630096,0.0,2410.8335964149205,284.6155731642946,191.97604797322148,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.4645207579079674,283.15,283.15,283.1500019431839,284.9593012036451,3.9682539682539675,2.724142886741851,52581.06657503784,285.1499999999999,285.1884482107266,1.4830915747590914,0.6745,0.6778261059407065,0.3219636217484986,0.2857731487389351,0.3318433592165939,0.2713770946204775,0.1421925,0.14289368208891606,0.10502289583333334,0.10554078653421023,297.15,293.15,296.9556340311949,297.52512972055666,297.36171464906033,297.0187843375608,296.82570532803646,297.13739361328186,0.0,2411.63773592757,284.9980181970321,192.05144015140382,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.46438846074388584,283.15,283.15,283.1500019335811,284.9590524810836,3.9682539682539675,2.7274717845307843,52585.769413476344,285.1499999999999,285.1890354312393,1.4832349292702192,0.6745,0.6778281760639705,0.3234386749905697,0.28584532597655615,0.3324173876028565,0.2714456358712205,0.1421925,0.14289411849514622,0.10502289583333334,0.10554110886236429,297.15,293.15,296.9564941483138,297.52820462983357,297.36081433119637,297.020258932684,296.82709593925813,297.1385735962572,0.0,2412.4379052681757,285.3747104173235,192.12356582077254,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.464256139693258,283.15,283.15,283.15000192322526,284.95881040836065,3.9682539682539675,2.730737509391133,52591.44800936943,285.1499999999999,285.1896257166435,1.4833773235666095,0.6745,0.6778302328198753,0.32491571042114775,0.2859170194364337,0.33299134010266335,0.27151371771491617,0.1421925,0.14289455208338045,0.10502289583333334,0.1055414291091562,297.15,293.15,296.9573557941561,297.5312834096591,297.3599189082551,297.0217339453995,296.82848897691,297.139756206876,0.0,2413.237394353882,285.750111385963,192.19523423447032,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.46412350514119405,283.15,283.15,283.15000191221037,284.95861862188366,3.9682539682539675,2.7339764020003448,52595.66206736752,285.1499999999999,285.1902432798415,1.4835082739929584,0.6745,0.677832124904637,0.32641686663957925,0.28598295068894714,0.33356447606847756,0.27157632762711653,0.1421925,0.14289495095700902,0.10502289583333334,0.10554172371585871,297.15,293.15,296.95823749837206,297.534386759937,297.3590861422666,297.023217186604,296.8299155502664,297.1409686274892,0.0,2414.028061230049,286.1147729495347,192.26108297430522,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.4639908457534077,283.15,283.15,283.1500019037164,284.9584287347215,3.9682539682539675,2.737153285323873,52600.86410759628,285.1499999999999,285.19086230075726,1.4836384256866573,0.6745,0.6778340058865433,0.3279198946441465,0.286048479499869,0.33413758583619246,0.271638555371047,0.1421925,0.14289534749002564,0.10502289583333334,0.1055420165937932,297.15,293.15,296.95912079048594,297.53749117145753,297.3582582418692,297.02470149671757,296.8313450798759,297.14218335608126,0.0,2414.818944844902,286.47833605165516,192.32653559074743,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.4638579933811142,283.15,283.15,283.15000189720337,284.9582708051613,3.9682539682539675,2.740288662855286,52605.63168232824,285.1499999999999,285.19149832924995,1.4837618528108376,0.6745,0.6778357901378089,0.3294376011820589,0.28611062233746987,0.3347103628509508,0.2716975677128083,0.1421925,0.1428957236310903,0.10502289583333334,0.10554229441030144,297.15,293.15,296.96001647030045,297.54060691114614,297.3574690402894,297.0261926623101,296.832797011803,297.1434164191698,0.0,2415.6045466240103,286.8352111234387,192.38859294959494,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.46372497337250435,283.15,283.15,283.15000188400415,284.9581415717845,3.9682539682539675,2.7433801909427675,52610.164468182484,285.1499999999999,285.1921498522787,1.4838797488673734,0.6745,0.6778374947812356,0.33096834654459506,0.2861699802013845,0.335283040847584,0.27175393537619136,0.1421925,0.14289608298989004,0.10502289583333334,0.10554255983148607,297.15,293.15,296.96092306128753,297.5437338484663,297.35671348468287,297.02769197929035,296.8342703162783,297.14466653800105,0.0,2416.385508147995,287.1862334693111,192.44789870270938,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.46359187064220964,283.15,283.15,283.1500018733161,284.95802784436887,3.9682539682539675,2.7464178105745725,52615.17509820982,285.1499999999999,285.1928095193724,1.483994882970217,0.6745,0.6778391598149437,0.3325054287172308,0.2862279472791158,0.3358556422169524,0.271808982315373,0.1421925,0.14289643399849722,0.10502289583333334,0.10554281908524692,297.15,293.15,296.96183503785005,297.54686532685645,297.35597441687366,297.0291950623939,296.835754058043,297.1459247804034,0.0,2417.1644181757106,287.5342373797253,192.5058322053666,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.46345862739471605,283.15,283.15,283.15000186347123,284.9579356669001,3.9682539682539675,2.7494096770321264,52620.17707118258,285.1499999999999,285.19348144181134,1.4841056434127011,0.6745,0.6778407618608844,0.33405316065026913,0.2862837121728863,0.33642819249749106,0.2718619380073966,0.1421925,0.14289677172854529,0.10502289583333334,0.10554306853150924,297.15,293.15,296.9627561990203,297.5500016011625,297.3552621684272,297.03070567473355,296.83725640695536,297.14719641005985,0.0,2417.9401007306606,287.8774244040178,192.5616021401921,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.46332530741723094,283.15,283.15,283.15000185111046,284.95786665792053,3.9682539682539675,2.7523482096581016,52625.623643019586,285.1499999999999,285.19416518228985,1.484213852564882,0.6745,0.6778423272173443,0.3356070418783853,0.2863381924384158,0.33700077200265677,0.2719136737853687,0.1421925,0.14289710172402106,0.10502289583333334,0.10554331226504288,297.15,293.15,296.96368247691817,297.5531445913278,297.3545658561035,297.0322205770627,296.83876943274885,297.1484765868322,0.0,2418.712787053955,288.2174795976537,192.61614402730584,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.46319170584684993,283.15,283.15,283.15000184336975,284.95784041254973,3.9682539682539675,2.755255698730533,52629.871647624765,285.1499999999999,285.19487485811743,1.4843136932901844,0.6745,0.6778437716721367,0.33718260926093435,0.28638845934804136,0.33757333457222893,0.2719614084586574,0.1421925,0.14289740623200933,0.10502289583333334,0.10554353717360507,297.15,293.15,296.9646273941009,297.55629903390695,297.35392192731774,297.0337523687015,296.8403204716009,297.1497842391256,0.0,2419.4793257907845,288.54773754715944,192.66652352469902,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.46305810427646893,283.15,283.15,283.150001835629,284.9578141671789,3.9682539682539675,2.7581032239218355,52635.25228979217,285.1499999999999,285.195584533945,1.4844135328238364,0.6745,0.6778452163578569,0.33875817772842315,0.2864387254922264,0.33814589688884894,0.27200914240506524,0.1421925,0.14289771078867985,0.10502289583333334,0.10554376211812383,297.15,293.15,296.9655723159419,297.55945348995095,297.35327799522616,297.03528416918823,296.84187152110917,297.1510918982833,0.0,2420.24636163922,288.8779402608895,192.71691164685768,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.46292432020540975,283.15,283.15,283.1500018269537,284.9578232791432,3.9682539682539675,2.760909799592466,52640.215274880466,285.1499999999999,285.19631350975766,1.4845080629448437,0.6745,0.6778465842151091,0.34034795982819166,0.2864863185455755,0.3387186542495551,0.27205433791975586,0.1421925,0.1428979991490095,0.10502289583333334,0.10554397510008041,297.15,293.15,296.9665294818796,297.5626156941766,297.35266854987464,297.0368279004118,296.84344957682623,297.1524182406338,0.0,2421.008283997102,289.20158074486994,192.76474573161826,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.462790402617013,283.15,283.15,283.1500018160874,284.9578561632505,3.9682539682539675,2.7636708752180157,52645.16349489428,285.1499999999999,285.19705627279893,1.4845989119606222,0.6745,0.6778478988696502,0.34194823760709925,0.286532058250057,0.3392917917082531,0.272097773449531,0.1421925,0.1428982762935845,0.10502289583333334,0.10554417979811885,297.15,293.15,296.9674958268418,297.56578372167985,297.3520859794222,297.03838091197895,296.84504963384325,297.1537592147532,0.0,2421.7671534093924,289.5203898217314,192.81079944265153,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.46265630018108805,283.15,283.15,283.15000180916167,284.95791593464133,3.9682539682539675,2.7663911950859634,52649.719452616526,285.1499999999999,285.1978153701627,1.484684833328721,0.6745,0.677849142242384,0.34356290266606765,0.28657531702411443,0.3398655066734288,0.2721388530277641,0.1421925,0.14289853841111963,0.10502289583333334,0.10554437339723687,297.15,293.15,296.9684748652632,297.5689578201406,297.3515405934734,297.03994673023567,296.84668055686103,297.1551201131948,0.0,2422.5225713218238,289.8327852504348,192.85443385483646,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.4625221551404461,283.15,283.15,283.15000180230913,284.9579855491463,3.9682539682539675,2.7690584443726984,52655.00239756884,285.1499999999999,285.19857966708224,1.4847695797082918,0.6745,0.6778503686871583,0.34518097888868726,0.28661798418914974,0.34043944690857736,0.2721793707997594,0.1421925,0.14289879696004262,0.10502289583333334,0.10554456436059013,297.15,293.15,296.9694569217924,297.57213418085644,297.35100459913417,297.0415157067069,296.8483195851529,297.1564861987286,0.0,2423.276964657346,290.14363696333186,192.89753074481456,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.46238786189700565,283.15,283.15,283.15000179105607,284.95808389285736,3.9682539682539675,2.7716825809903693,52660.13066035055,285.1499999999999,285.1993599180435,1.4848504175888437,0.6745,0.6778515384421765,0.34681085080842267,0.2866586836675687,0.3410142283416058,0.27221802000894735,0.1421925,0.14289904355810107,0.10502289583333334,0.10554474649707557,297.15,293.15,296.97044958250996,297.57531707279605,297.3505009910054,297.043095704609,296.84998721030047,297.15787011224415,0.0,2424.0273983855072,290.4491354944005,192.9387978084186,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.46225333779305267,283.15,283.15,283.1500017846473,284.9582153259079,3.9682539682539675,2.7742705150645826,52664.49410921143,285.1499999999999,285.2001605070165,1.4849256125665422,0.6745,0.6778526263701604,0.3484589530902157,0.2866965422340993,0.3415904408128037,0.2722539714194871,0.1421925,0.14289927290606233,0.10502289583333334,0.10554491589269802,297.15,293.15,296.9714589996172,297.57850735973096,297.3500472146081,297.04469297985906,296.8517002774316,297.1592813662494,0.0,2424.7737047711457,290.74663292982746,192.97733030490087,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038040.0,21038040.0,295.84,287.1204336938258,0.37181875,771.7759314285714,1.0,1.0,1.0,3.0,0.46211880426897173,283.15,283.15,283.1500017782157,284.9583481086449,3.9682539682539675,2.7768048131231664,52669.84362984152,285.1499999999999,285.2009618772634,1.4850005842748923,0.6745,0.6778537111881963,0.350107798172464,0.28673428831201486,0.34216671961993556,0.2722898160081171,0.1421925,0.14289950159841003,0.10502289583333334,0.10554508480408652,297.15,293.15,296.9724691220932,297.58169785931847,297.34959541129933,297.04629097544245,296.8534152904173,297.16069373171416,0.0,2425.520260280242,291.0439663774759,193.0157632629344,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038076.0,21038076.0,295.851,287.12532440892863,0.37160970625,771.4540065328572,1.0,1.0,1.0,3.0,0.4619840027525229,283.15,283.15,283.1500017707701,284.9585258002143,3.9682539682539675,2.7793057928478944,52674.118538658426,285.1499999999999,285.20178887775984,1.485069173114331,0.6745,0.6778547031875825,0.3517782138968292,0.28676882115278707,0.34274501971216786,0.2723226092290306,0.1421925,0.14289971072349933,0.10502289583333334,0.10554523926316467,297.15,293.15,296.97349929383495,297.58489932447975,297.3492016040557,297.0479099501716,296.85518597880315,297.162139230269,0.0,2426.260637197623,291.3318791532136,193.05121238491367,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038112.0,21038112.0,295.86199999999997,287.13030585068014,0.37140639999999997,771.13009592,1.0,1.0,1.0,3.0,0.46184917831681366,283.15,283.15,283.1500017640266,284.9587088042814,3.9682539682539675,2.7817552092285687,52679.24719624256,285.1499999999999,285.2026187116132,1.4851371947379128,0.6745,0.6778556870109247,0.3534504720674725,0.2868030684017546,0.3433234982319532,0.2723551312450583,0.1421925,0.14289991812498282,0.10502289583333334,0.10554539244919343,297.15,293.15,296.9745312318461,297.58810158129234,297.34881266871054,297.04953074949157,296.85696166294736,297.1635875788576,0.0,2427.000698015466,291.61911956327737,193.08641468308397,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038148.0,21038148.0,295.873,287.13537999561385,0.37120894375,770.8042888442857,1.0,1.0,1.0,3.0,0.46171418191616004,283.15,283.15,283.15000175378566,284.9589213850736,3.9682539682539675,2.7841647435403063,52684.04363564978,285.1499999999999,285.20346583827086,1.4852013066996659,0.6745,0.6778566139315765,0.35513650717939377,0.2868353475041442,0.3439033759434037,0.27238578426148796,0.1421925,0.14290011353071264,0.10502289583333334,0.10554553677519943,297.15,293.15,296.97557642063765,297.5913084719114,297.3484593018367,297.05116509645427,296.85877447286356,297.1650567527408,0.0,2427.7369629165355,291.90035096479846,193.11982565139593,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038184.0,21038184.0,295.88399999999996,287.1405488230625,0.37101745,770.47667456,1.0,1.0,1.0,3.0,0.4615790130843597,283.15,283.15,283.1500041975977,284.95324807038594,3.9682539682539675,2.8021594424580223,53293.38269997027,285.1499999999999,285.2023193615177,1.48526348145399,0.6745,0.6778575127556811,0.35682798604241694,0.28686665132331246,0.3444815460755586,0.2724155111253794,0.1421925,0.14290030301336126,0.10502289583333334,0.10554567672643786,297.15,293.15,296.9766164232204,297.5944972764285,297.3480932722454,297.05279496428346,296.86059302689256,297.16651899261404,0.0,2429.2304217222427,297.20563857476577,193.15231534939903,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038220.0,21038220.0,295.895,287.14581431509635,0.37083203124999997,770.1473423214286,1.0,1.0,1.0,3.0,0.4614436489929679,283.15,283.15,283.15000226307444,284.94825785042116,3.9682539682539675,2.811100583792599,53574.327604098304,285.1499999999999,285.1996050500825,1.4853232816050244,0.6745,0.6778583767781986,0.3585221444964183,0.28689675994382147,0.3450540762923948,0.27244410299971333,0.1421925,0.14290048515942771,0.10502289583333334,0.10554581125890168,297.15,293.15,296.97762853201255,297.5976342810992,297.34766673143605,297.05439962319696,296.8623956546802,297.167944964485,0.0,2430.251595769351,299.73567440512585,193.18385146529855,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038256.0,21038256.0,295.90599999999995,287.15117845645835,0.3706528,769.8163813828571,1.0,1.0,1.0,3.0,0.4613081156247578,283.15,283.15,283.15000196218455,284.94480637847107,3.9682539682539675,2.8191895249756675,53823.72543789138,285.1499999999999,285.1977359659577,1.4853799389649347,0.6745,0.6778591950181355,0.36022540409805565,0.2869252864572331,0.34562447029417165,0.272471192466878,0.1421925,0.14290065765398996,0.10502289583333334,0.1055459386627974,297.15,293.15,296.9786285006961,297.60074601277995,297.3472315641941,297.0559953301358,296.86420902770533,297.16936208710223,0.0,2431.0719549664323,302.00638263056203,193.2139303191064,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038292.0,21038292.0,295.917,287.1566432344992,0.37047986875,769.4838809985714,1.0,1.0,1.0,3.0,0.46117243746560665,283.15,283.15,283.1500056886146,284.938395762085,3.9682539682539675,2.8399479883943846,54563.47691366513,285.1499999999999,285.1956541757436,1.4854342903759064,0.6745,0.6778599796410479,0.36193559592753777,0.2869526521887773,0.3461938727932404,0.2724971796275032,0.1421925,0.1429008230616897,0.10502289583333334,0.10554606083236065,297.15,293.15,296.9796220494444,297.6038441816979,297.34679728005943,297.0575868581402,296.86603312449944,297.1707766987683,0.0,2432.4032185071187,308.43498648614263,193.24298488876508,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038328.0,21038328.0,295.928,287.16221063910973,0.37031335,769.1499304228571,1.0,1.0,1.0,3.0,0.4610364741897324,283.15,283.15,283.1500025717773,284.9298161969345,3.9682539682539675,2.8537808415807953,55060.021553819126,285.1499999999999,285.1908679978915,1.4854858352898463,0.6745,0.6778607232638477,0.36365080710135955,0.28697860520201685,0.34675701516168456,0.2725218252366539,0.1421925,0.1429009798260855,0.10502289583333334,0.10554617661800905,297.15,293.15,296.9805817140875,297.606882942969,297.3463004259705,297.0591486913167,296.8678430240746,297.1721513596837,0.0,2433.6285855621304,312.77323447239814,193.2707960195295,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038364.0,21038364.0,295.93899999999996,287.16788266265206,0.37015335625,768.81461891,1.0,1.0,1.0,3.0,0.4609003420189402,283.15,283.15,283.15000202020036,284.9237212016049,3.9682539682539675,2.8662244958599157,55505.93562414951,285.1499999999999,285.18711458487854,1.485534670583297,0.6745,0.6778614273229905,0.3653729820782877,0.2870031942579353,0.34731685589607264,0.27254517559893965,0.1421925,0.142901128249999,0.10502289583333334,0.10554628624340565,297.15,293.15,296.98151884350045,297.60988751480215,297.34578114213025,297.06069257826687,296.8696532930078,297.17350667434147,0.0,2434.5145452467314,316.69480990162526,193.29740300298786,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.46076407975401656,283.15,283.15,283.15000192348725,284.9185788787331,3.9682539682539675,2.888208924154268,56325.273980603786,285.1499999999999,285.1841693759244,1.4855812414994143,0.6745,0.6778620982871476,0.3671021921037068,0.2870266435060608,0.3478756216331676,0.27256744357217444,0.1421925,0.1429012696971019,0.10502289583333334,0.10554639071575372,297.15,293.15,296.9824451867467,297.61287820766245,297.3452652670921,297.06222919549657,296.87147340611426,297.1748582526224,0.0,2435.3325157252953,323.85868216626096,193.32302098476458,297.0071789069036,297.4215391106984,296.6600425684422,297.4937353073113,296.4187494253621,2952.514218876321,4632.505678414018,0.4369018186841152,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.46076407975401656,283.15,283.15,283.15000192348725,284.9185788787331,3.9682539682539675,2.888208924154268,56325.273980603786,285.1499999999999,285.1841693759244,1.4855812414994143,0.6745,0.6778620982871476,0.3671021921037068,0.2870266435060608,0.3478756216331676,0.27256744357217444,0.1421925,0.1429012696971019,0.10502289583333334,0.10554639071575372,297.15,293.15,296.9824451867467,297.61287820766245,297.3452652670921,297.06222919549657,296.87147340611426,297.1748582526224,0.0,2435.3325157252953,323.85868216626096,193.32302098476458,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038436.0,21038436.0,295.96099999999996,287.17955402553685,0.36985372750000006,768.14027009,1.0,1.0,1.0,3.0,0.4606275251501366,283.15,283.15,283.1500029206468,284.9064080958026,3.9682539682539675,2.905736081400569,56993.36829544976,285.1499999999999,285.17879284100815,1.4856251166936882,0.6745,0.6778627298729958,0.3681883054798857,0.28704873578554857,0.34782161175649956,0.2725884229351671,0.1421925,0.14290140284279607,0.10502289583333334,0.10554648905670959,297.15,293.15,296.9751001495883,297.60797979033975,297.3369795560073,297.0555838119552,296.86521666123815,297.16817199382575,0.0,2437.060707186193,329.70764406047397,193.347424910043,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038472.0,21038472.0,295.972,287.1855656172788,0.36971482,767.8014112914286,1.0,1.0,1.0,3.0,0.4604907891527242,283.15,283.15,283.15000180855554,284.89828293160326,3.9682539682539675,2.9215005809898833,57601.87815720518,285.1499999999999,285.1735491926372,1.4856668865054479,0.6745,0.6778633307642152,0.3693377700029925,0.2870697682308521,0.34782634997841766,0.27260839585398194,0.1421925,0.142901529517703,0.10502289583333334,0.10554658261836408,297.15,293.15,296.9683329430676,297.60401669096666,297.3297276413945,297.04959715848844,296.85972206778297,297.16227930034,0.0,2438.0204765647604,335.05250194109084,193.37086463360407,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038508.0,21038508.0,295.983,287.19169402201794,0.3695831425,767.4615485728572,1.0,1.0,1.0,3.0,0.46035389919361375,283.15,283.15,283.15000159126544,284.8916114248629,3.9682539682539675,2.93567270847132,58150.55112138903,285.1499999999999,285.1694614049361,1.4857064561412732,0.6745,0.6778638995711069,0.37054365429725267,0.28708969312412785,0.34787987362416084,0.2726273170146007,0.1421925,0.14290164942885786,0.10502289583333334,0.10554667118433435,297.15,293.15,296.9621678004549,297.60087437414535,297.3233586810015,297.044259973923,296.85495757280955,297.15712368046684,0.0,2438.8813926412427,339.89960765517503,193.39329194038314,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038544.0,21038544.0,295.99399999999997,287.1979371812866,0.36945856,767.1207711885714,1.0,1.0,1.0,3.0,0.4602167579837361,283.15,283.15,283.15000399661903,284.8808147701741,3.9682539682539675,2.96362113283442,59261.7747216975,285.1499999999999,285.16471879466235,1.4857435488546173,0.6745,0.677864432277068,0.37181010988948604,0.2871083711334377,0.34798385416107036,0.2726450541040444,0.1421925,0.1429017617295137,0.10502289583333334,0.10554675412921598,297.15,293.15,296.9566788563337,297.5986123069694,297.3179218881029,297.0396444790957,296.8509982112413,297.1527711483486,0.0,2440.3736414660984,349.721674385185,193.41456003660747,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038580.0,21038580.0,296.005,287.2042930313279,0.3693409375,766.7791683928572,1.0,1.0,1.0,3.0,0.4600793827184013,283.15,283.15,283.1500019999861,284.8713076374194,3.9682539682539675,2.981387394212201,59986.239873231214,285.1499999999999,285.15892952386537,1.485778599370917,0.6745,0.6778649352282149,0.37311622093920205,0.2871260211078712,0.3481164547808731,0.2726618149467024,0.1421925,0.1429018677575062,0.10502289583333334,0.10554683244112985,297.15,293.15,296.951709719485,297.5969201331095,297.3130589197097,297.03556239736065,296.84761787356257,297.1489738086455,0.0,2441.452589442569,356.1371070558635,193.4348804927442,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038616.0,21038616.0,296.01599999999996,287.21075950317487,0.36923014000000004,766.43682944,1.0,1.0,1.0,3.0,0.4599418534981249,283.15,283.15,283.15000176953015,284.8638949129827,3.9682539682539675,2.9972864358281006,60640.64912906446,285.1499999999999,285.15429683859173,1.4858117320375548,0.6745,0.6778654101885198,0.3744543756918752,0.28714270567089134,0.3482705048961865,0.2726776590113299,0.1421925,0.1429019678847014,0.10502289583333334,0.10554690639473492,297.15,293.15,296.9472017587653,297.5956743812169,297.30864217872204,297.0319389932365,296.84472533319405,297.14563652902694,0.0,2442.3193762436335,361.9580783857984,193.45432632005196,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038652.0,21038652.0,296.027,287.2173345227293,0.3691260325,766.0938435842858,1.0,1.0,1.0,3.0,0.4598041392774679,283.15,283.15,283.1500051992777,284.85453309970615,3.9682539682539675,3.0244548808397163,61762.10861188255,285.1499999999999,285.1501163265445,1.4858428355642235,0.6745,0.6778658555449084,0.37582474025591506,0.28715836878682643,0.34844532172789155,0.27269253308509755,0.1421925,0.1429020617710443,0.10502289583333334,0.10554697573886779,297.15,293.15,296.94317236969187,297.59486540950513,297.3046639082326,297.0287849161837,296.84232705782756,297.1427627322882,0.0,2443.6244797548243,372.0201415889263,193.47283371869727,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038688.0,21038688.0,296.03799999999995,287.224016010838,0.36902848,765.75030008,1.0,1.0,1.0,3.0,0.459666127436367,283.15,283.15,283.1500022290573,284.84403014026486,3.9682539682539675,3.0434187810151587,62576.13061442238,285.1499999999999,285.14413187809146,1.4858717698127382,0.6745,0.6778662692877312,0.3772258409109388,0.28717293988813825,0.34863692544989877,0.27270637015536414,0.1421925,0.14290214899287723,0.10502289583333334,0.10554704016061629,297.15,293.15,296.93963104419055,297.59447108008567,297.30108325811,297.0261070379467,296.84042560624914,297.1403436053164,0.0,2444.830795195536,379.3049071469391,193.4903197631288,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038724.0,21038724.0,296.049,287.23080188336934,0.3689373475,765.4062881814285,1.0,1.0,1.0,3.0,0.45952793827574656,283.15,283.15,283.15000196226634,284.8365388904281,3.9682539682539675,3.0600029551854884,63300.07175460836,285.1499999999999,285.1393558846164,1.485898800110722,0.6745,0.6778666552566166,0.37865101133383117,0.2871865525644446,0.3488408270255357,0.2727192970820623,0.1421925,0.14290223035963892,0.10502289583333334,0.10554710025782914,297.15,293.15,296.93648035373985,297.5943824302563,297.29780315712816,297.0238036301652,296.8389100763932,297.1382759295365,0.0,2445.6783188154413,385.79949907607613,193.50692470023432,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038760.0,21038760.0,296.06,287.23769005128725,0.36885249999999997,765.0618971428571,1.0,1.0,1.0,3.0,0.4593895768952412,283.15,283.15,283.1500019260782,284.8304378934154,3.9682539682539675,3.0848428778296513,64373.64433540485,285.1499999999999,285.1358208088789,1.4859238771393626,0.6745,0.6778670127527232,0.38010137768598345,0.28719918197082717,0.3490581451496151,0.2727312902718564,0.1421925,0.1429023057240053,0.10502289583333334,0.10554715592169325,297.15,293.15,296.9337238435158,297.5945999961659,297.29483618496846,297.0218755713175,296.8377810055789,297.1365633203093,0.0,2446.4817183674213,395.55040838448866,193.52261119392173,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038796.0,21038796.0,296.07099999999997,287.24467842072494,0.3687738025,764.7172162185715,1.0,1.0,1.0,3.0,0.45925097698957773,283.15,283.15,283.1500027146417,284.81811028064385,3.9682539682539675,3.1048962460490857,65275.747262245975,285.1499999999999,285.13011473920096,1.4859475387703476,0.6745,0.6778673495777832,0.3815665339342682,0.2872110989054206,0.3492810023998051,0.2727426068812055,0.1421925,0.142902376730673,0.10502289583333334,0.10554720836697598,297.15,293.15,296.9312130035773,297.59498920356407,297.2920335160941,297.0201802214159,296.8368896288276,297.1350611146958,0.0,2448.0831064960066,403.71889120966915,193.53765721062584,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038832.0,21038832.0,296.082,287.2517648930569,0.36870112,764.3723346628572,1.0,1.0,1.0,3.0,0.4591122071525173,283.15,283.15,283.15000170673596,284.8098768043298,3.9682539682539675,3.1226039803913945,66093.37693188211,285.1499999999999,285.1248086175929,1.4859697019180356,0.6745,0.6778676644992253,0.3830467972534313,0.2872222615528134,0.3495092548348886,0.2727532072011834,0.1421925,0.14290244311980146,0.10502289583333334,0.10554725740175998,297.15,293.15,296.9289485647319,297.5955479181776,297.28939581042926,297.0187180760373,296.8362368729696,297.13376944846914,0.0,2448.9885442425248,411.12275400627067,193.55202781781296,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038868.0,21038868.0,296.09299999999996,287.25894736496934,0.3686343175,764.02734173,1.0,1.0,1.0,3.0,0.4589732913742974,283.15,283.15,283.1500015701353,284.8032382833694,3.9682539682539675,3.1381767012588324,66827.3584430209,285.1499999999999,285.1207483452821,1.4859903338571883,0.6745,0.6778679570580597,0.3845439880292493,0.28723265342110504,0.34974488994757297,0.27276307557068247,0.1421925,0.14290250479463032,0.10502289583333334,0.10554730295457834,297.15,293.15,296.9269356853801,297.5962882946922,297.28694843553467,297.01749355974533,296.83582978052084,297.1326991511746,0.0,2449.800624464846,417.77496146871164,193.56569352029368,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038904.0,21038904.0,296.104,287.2662237285303,0.36857326,763.6823266742857,1.0,1.0,1.0,3.0,0.45883414124514993,283.15,283.15,283.15000359054454,284.7930949900099,3.9682539682539675,3.166673339744854,68134.80920462101,285.1499999999999,285.11630737594965,1.4860092328961516,0.6745,0.6778682243293005,0.38605977041413075,0.2872421729658017,0.3499876626061683,0.27277211556059505,0.1421925,0.14290256113853825,0.10502289583333334,0.10554734456999672,297.15,293.15,296.9252007207231,297.59722291897333,297.2847008684348,297.0165312193921,296.8356936548811,297.13186987648095,0.0,2451.1819208902652,429.8404893770874,193.57854806744157,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038940.0,21038940.0,296.11499999999995,287.2735918712571,0.36851781250000004,763.33737875,1.0,1.0,1.0,3.0,0.4586947760611644,283.15,283.15,283.15000180989045,284.78459611840964,3.9682539682539675,3.184518122151597,69012.03278991609,285.1499999999999,285.11113798267405,1.4860267041811612,0.6745,0.6778684707754306,0.38758913521233196,0.28725097379812264,0.3502338728203026,0.2727804730438507,0.1421925,0.14290261309226895,0.10502289583333334,0.1055473829428451,297.15,293.15,296.92366938497247,297.5982885354823,297.28258268812385,297.01576057374973,296.83575607524955,297.1312114515156,0.0,2452.163949569675,437.8427639666295,193.59073839430064,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21038976.0,21038976.0,296.126,287.2810496761838,0.36846784,762.9925872114286,1.0,1.0,1.0,3.0,0.45855526858435913,283.15,283.15,283.1500016166426,284.7781417018931,3.9682539682539675,3.20008220750377,69800.20883731882,285.1499999999999,285.1071573565144,1.4860428374347205,0.6745,0.6778686976769183,0.38913215740584306,0.28725910109850217,0.3504848171587757,0.27278819092488266,0.1421925,0.14290266092576012,0.10502289583333334,0.10554741827249864,297.15,293.15,296.9223202831478,297.59948019947336,297.280600535295,297.01516145882664,296.83599949506316,297.13071239436124,0.0,2452.9626940223725,445.02028910708634,193.60231464444288,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039012.0,21039012.0,296.137,287.28859502192614,0.3684232075,762.6480413128571,1.0,1.0,1.0,3.0,0.45841563721878353,283.15,283.15,283.149998652743,284.7760484660376,3.9682539682539675,3.200467396253994,69928.07520890562,285.1499999999999,285.10480051365545,1.4860575581187874,0.6745,0.6778689039563645,0.39069102981329645,0.2872665173346805,0.35074236768950784,0.2727952335621493,0.1421925,0.14290270441188338,0.10502289583333334,0.10554745039120107,297.15,293.15,296.9211661954731,297.6008153689229,297.2787810111063,297.0147457271222,296.8364391729444,297.1303894951138,0.0,2453.26663583129,445.8898599047379,193.6132336894245,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
