,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21039048.0,21039048.0,296.14799999999997,287.29622578274615,0.36838378,762.3038303085714,1.0,1.0,1.0,3.0,0.45827594484638623,283.15,283.15,283.1500012298744,284.7768670096985,3.9682539682539675,3.20479016127278,70207.94271501666,285.1499999999999,285.1058356621064,1.4860706706821116,0.6745,0.6778690867986474,0.39227276152227236,0.2872731240403916,0.3510130428018813,0.27280150744970244,0.1421925,0.14290274295717817,0.10502289583333334,0.10554747886062442,297.15,293.15,296.920262070863,297.60236424969594,297.27721747928786,297.0145652032034,296.837134305934,297.1303086617968,0.0,2453.6939600671944,448.28271046485753,193.62338428517853,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039084.0,21039084.0,296.159,287.3039398286147,0.36834942249999997,761.9600434528571,1.0,1.0,1.0,3.0,0.4581360905797152,283.15,283.15,283.15000152574277,284.7768113066748,3.9682539682539675,3.2081221408448797,70446.6568972927,285.1499999999999,285.1066504028721,1.4860821565160478,0.6745,0.6778692459380545,0.39387745478102765,0.2872789118482394,0.35129568272081524,0.2728070036920362,0.1421925,0.14290277650562908,0.10502289583333334,0.10554750363939591,297.15,293.15,296.9195946287619,297.604105582937,297.2758833117529,297.0146041605897,296.8380724217906,297.13045202116643,0.0,2454.360735278544,450.2774425600874,193.6327572651255,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039120.0,21039120.0,296.16999999999996,287.31173502527287,0.36832000000000004,761.61677,1.0,1.0,1.0,3.0,0.45799611523456113,283.15,283.15,283.1500015731244,284.77690369438955,3.9682539682539675,3.200443694384404,70202.96184876782,285.1499999999999,285.1074442958352,1.4860924875687929,0.6745,0.6778693882311206,0.3954974105074273,0.28728411835435697,0.3515852870196755,0.2728119479161858,0.1421925,0.142902806502674,0.10502289583333334,0.10554752579511105,297.15,293.15,296.91907984014176,297.6059630750344,297.27468607145596,297.0147835628626,296.8391682447274,297.1307361588444,0.0,2455.0436943099667,447.64025792565684,193.64158969066082,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039156.0,21039156.0,296.181,287.31960923429205,0.3682953775,761.2740992042857,1.0,1.0,1.0,3.0,0.45785617316019267,283.15,283.15,283.1500006208691,284.78357616968697,3.9682539682539675,3.195870837041854,70071.45546513371,285.1499999999999,285.1108190915412,1.4861020501355806,0.6745,0.6778695192899351,0.3971299444084048,0.2872889380347559,0.35188296091403815,0.27281652480127605,0.1421925,0.14290283413140709,0.10502289583333334,0.10554754620159913,297.15,293.15,296.91867827672695,297.6079270401571,297.27362117265005,297.0150679739119,296.84038366787195,297.1311356262636,0.0,2454.99799638969,446.16002890404843,193.65007646652074,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039192.0,21039192.0,296.192,287.3275603131324,0.36827542,760.93212032,1.0,1.0,1.0,3.0,0.45771611962564324,283.15,283.15,283.1500012877079,284.78732003600163,3.9682539682539675,3.1918754896078965,69955.775367236,285.1499999999999,285.11421447789246,1.4861102202328167,0.6745,0.6778696300244632,0.3987843049352655,0.2872930567626405,0.35219255808850286,0.27282043604490336,0.1421925,0.1429028574755426,0.10502289583333334,0.10554756344349804,297.15,293.15,296.91847382893167,297.61005700210484,297.2727568534008,297.0155329063067,296.841806688223,297.1317254557934,0.0,2455.5587070638608,444.8637203916662,193.65790793165118,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039228.0,21039228.0,296.203,287.33558611520004,0.3682599925,760.5909226014286,1.0,1.0,1.0,3.0,0.4575759743921354,283.15,283.15,283.1500014365336,284.7906325236498,3.9682539682539675,3.1881665455199775,69850.55473246344,285.1499999999999,285.1172320670338,1.4861175021361004,0.6745,0.6778697278020638,0.400451610677555,0.28729672838316533,0.35250806882125824,0.2728239227045667,0.1421925,0.142902878088206,0.10502289583333334,0.10554757866794097,297.15,293.15,296.91838400829283,297.612273862316,297.27199481221174,297.0161017962328,296.84335120109495,297.1324211360297,0.0,2456.1640255573707,443.67575214617324,193.66532138208353,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039264.0,21039264.0,296.214,287.343684489903,0.36824896,760.2505953028572,1.0,1.0,1.0,3.0,0.45743579376293164,283.15,283.15,283.14999959114186,284.7986174544411,3.9682539682539675,3.16963873444515,69079.18273529038,285.1499999999999,285.1215535302222,1.486123809079464,0.6745,0.6778698113473446,0.4021340936746026,0.28729990922775667,0.35283131386569033,0.27282694331153223,0.1421925,0.14290289570052972,0.10502289583333334,0.10554759167634324,297.15,293.15,296.91842211814287,297.61459507611835,297.2713585770136,297.01678703525806,296.84503321464456,297.1332392042355,0.0,2456.169874043042,436.2118123034858,193.67228155525368,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039300.0,21039300.0,296.22499999999997,287.3518532827051,0.3682421875,759.9112276785714,1.0,1.0,1.0,3.0,0.4572955769933366,283.15,283.15,283.15000110535016,284.8055520454295,3.9682539682539675,3.160408924248385,68692.83119027206,285.1499999999999,285.126955314036,1.4861290833214167,0.6745,0.6778698798325172,0.4038350184386321,0.2873025702151366,0.3531650642602491,0.2728294702495149,0.1421925,0.14290291013800624,0.10502289583333334,0.10554760233981418,297.15,293.15,296.9186068121448,297.6170453991857,297.2708810876804,297.0176055740874,296.8468748974502,297.1342027541097,0.0,2456.5810717313684,432.5016529818923,193.67875029491492,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039336.0,21039336.0,296.236,287.3600903351792,0.36823954000000003,759.5729089828571,1.0,1.0,1.0,3.0,0.4571552480554479,283.15,283.15,283.15000129311954,284.8110986123286,3.9682539682539675,3.1524230227112553,68355.35114064685,285.1499999999999,285.1315039728627,1.4861332916756722,0.6745,0.6778699327911069,0.4055533446088493,0.2873046946277468,0.3535065888711808,0.27283148764311715,0.1421925,0.14290292130229718,0.10502289583333334,0.10554761058572144,297.15,293.15,296.91892621163083,297.61959647453637,297.27052231649117,297.0185448004299,296.8488646789764,297.1352908964129,0.0,2457.1392328851366,429.2828670299099,193.6847041428364,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039372.0,21039372.0,296.24699999999996,287.36839348505805,0.36824088250000003,759.23572847,1.0,1.0,1.0,3.0,0.4570148613848332,283.15,283.15,283.1499982058639,284.81927659065474,3.9682539682539675,3.1323119108926796,67485.50178917032,285.1499999999999,285.1361959545915,1.4861367562943328,0.6745,0.6778699748970666,0.407283151230389,0.2873064446546961,0.35385276853873604,0.27283314951103965,0.1421925,0.14290293017872663,0.10502289583333334,0.10554761714182197,297.15,293.15,296.9193305325839,297.6222075114084,297.2702338205001,297.019559810322,296.85094980751063,297.136456296465,0.0,2457.249872278811,421.09974856523536,193.6903093130797,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039408.0,21039408.0,296.258,287.37676056628476,0.36824608,758.8997753942857,1.0,1.0,1.0,3.0,0.45687448489495996,283.15,283.15,283.15000104383176,284.82903482793887,3.9682539682539675,3.1194900643198356,66900.32392110716,285.1499999999999,285.14307504980445,1.4861393234163167,0.6745,0.6778700039295588,0.4090304819706479,0.28730774287907945,0.354208737430546,0.27283438233631685,0.1421925,0.14290293629911607,0.10502289583333334,0.10554762166232072,297.15,293.15,296.9198568057375,297.62492741301224,297.27008118610695,297.0206850762655,296.8531738561948,297.13774486746337,0.0,2457.4566851609325,415.72861213780646,193.6954831859496,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039444.0,21039444.0,296.269,287.3851894090605,0.3682549975,758.56513901,1.0,1.0,1.0,3.0,0.4567340409638439,283.15,283.15,283.1500014083681,284.8365748563094,3.9682539682539675,3.10808672355188,66372.33025448426,285.1499999999999,285.1491995176434,1.4861411702379574,0.6745,0.6778700224596726,0.41079096363228984,0.287308678506719,0.3545710502354348,0.27283527083095527,0.1421925,0.14290294020548108,0.10502289583333334,0.10554762454754862,297.15,293.15,296.92047213951076,297.62771813060965,297.270014422079,297.0218898042942,296.85550061244584,297.13911902178796,0.0,2457.971681412907,410.9299681658934,193.70031351071648,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039480.0,21039480.0,296.28,287.39367783989184,0.36826749999999997,758.2319085714286,1.0,1.0,1.0,3.0,0.45659349858949877,283.15,283.15,283.15000157961185,284.8433071882418,3.9682539682539675,3.0876692800836425,65458.72155197209,285.1499999999999,285.1545230339066,1.4861422206064818,0.6745,0.6778700293954482,0.41256481724105865,0.28730921318938385,0.3549379762760101,0.2728357785785473,0.1421925,0.14290294166762382,0.10502289583333334,0.10554762562748224,297.15,293.15,296.92117133130506,297.6305610141815,297.2700076940969,297.02316809095595,296.8579277681379,297.14056717973546,0.0,2458.5128290963553,402.59338715446205,193.7047551955453,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039516.0,21039516.0,296.291,287.402223681636,0.3682834525,757.9001733328571,1.0,1.0,1.0,3.0,0.45645295112962897,283.15,283.15,283.1500008312481,284.8565693702486,3.9682539682539675,3.0723718467309507,64733.103185611544,285.1499999999999,285.16215722256646,1.4870130791043337,0.6745,0.6778826183426317,0.4143425428611105,0.2877476114958812,0.3552942287057907,0.2732520922148311,0.1421925,0.14290559556513666,0.10502289583333334,0.10554958578713936,297.15,293.15,296.9219877899942,297.6333238031259,297.2698664655098,297.02455566230026,296.860499069576,297.1420465581012,0.0,2458.400707203724,396.14419183381233,194.17570126813885,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039552.0,21039552.0,296.30199999999996,287.41082475354443,0.36830272000000003,757.5700225485714,1.0,1.0,1.0,3.0,0.45631231540020883,283.15,283.15,283.1500023393728,284.86682982822975,3.9682539682539675,3.059090569267338,64078.63125986437,285.1499999999999,285.17042188921533,1.488396646159506,0.6745,0.6779026595678693,0.4161076803985715,0.28844415471769397,0.3556219104307057,0.273913546506976,0.1421925,0.14290982049014717,0.10502289583333334,0.10555270630235136,297.15,293.15,296.922875965404,297.63583909710485,297.269365824205,297.02601985847747,296.8631753334144,297.14345521572113,0.0,2459.1439693807883,390.4314818430404,194.92361747196364,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039588.0,21039588.0,296.313,287.4194788713053,0.36832516750000005,757.2415454728572,1.0,1.0,1.0,3.0,0.45617150156838043,283.15,283.15,283.1500029775037,284.87617712834975,3.9682539682539675,3.047603827901716,63493.370577848575,285.1499999999999,285.1782687984869,1.490168455380894,0.6745,0.6779283954187321,0.41785248322488155,0.28933612532674247,0.35591068516587654,0.27476058337324083,0.1421925,0.14291524590893706,0.10502289583333334,0.10555671349817693,297.15,293.15,296.9238123771827,297.63801827723756,297.26839294764335,297.02755167960515,296.86594916238255,297.1447448888103,0.0,2460.1989964184286,385.4018019079084,195.8834828047003,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039624.0,21039624.0,296.32399999999996,287.4281838470841,0.36835066,756.91483136,1.0,1.0,1.0,3.0,0.4560305277092494,283.15,283.15,283.1500012985587,284.89029603029496,3.9682539682539675,3.022734837317805,62334.226301293296,285.1499999999999,285.18752778147564,1.4923787618544198,0.6745,0.6779606115114015,0.41957270484582726,0.2904487834079838,0.3561533726517868,0.2758171904013179,0.1421925,0.14292203743859888,0.10502289583333334,0.10556172969883605,297.15,293.15,296.92480159553156,297.63980233680195,297.26687068572215,297.02916545022913,296.8688414422885,297.14589630211464,0.0,2460.849405516173,375.2546378842767,197.0845952138431,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039660.0,21039660.0,296.335,287.4369374895628,0.3683790625,756.5899694642857,1.0,1.0,1.0,3.0,0.4558893984209523,283.15,283.15,283.15000354123856,284.9034657759173,3.9682539682539675,3.0081411189847853,61585.704552274256,285.1499999999999,285.19832187996633,1.4949441649039978,0.6745,0.6779981568855715,0.42127054157482463,0.2917401013979112,0.3563555519145377,0.2770434572002948,0.1421925,0.1429299524432196,0.10502289583333334,0.10556757569427042,297.15,293.15,296.9258308786595,297.641246270451,297.2648852217758,297.03085568829493,296.8718443102962,297.1469324738955,0.0,2462.0920616199132,368.9438594727771,198.4846255956579,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039696.0,21039696.0,296.346,287.4457376039774,0.36841024,756.26704904,1.0,1.0,1.0,3.0,0.45574801047579044,283.15,283.15,283.15000410159814,284.91500280797084,3.9682539682539675,2.9954749250257517,60916.840750070696,285.1499999999999,285.20839133299916,1.4978351479891272,0.6745,0.6780406643186465,0.4229425595748344,0.293195183331118,0.356513576619664,0.2784252382011024,0.1421925,0.142938913507975,0.10502289583333334,0.10557419430615472,297.15,293.15,296.92687248161997,297.64232701727406,297.26241091099075,297.0326037815871,296.8749371766921,297.1478302736328,0.0,2463.6849119058375,363.3871741997467,200.0705183054258,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039732.0,21039732.0,296.35699999999997,287.4545819921537,0.36844405750000003,755.9461593414286,1.0,1.0,1.0,3.0,0.45560627258864833,283.15,283.15,283.15000781904286,284.9223520290419,3.9682539682539675,2.9978715468955395,60861.863516123616,285.1499999999999,285.217242214387,1.5010741178065972,0.6745,0.6780885360827569,0.42458314481785636,0.29482526035338047,0.35661923914821514,0.2799731987714403,0.1421925,0.14294900543654174,0.10502289583333334,0.10558164817019552,297.15,293.15,296.9279067103363,297.6429841163015,297.2593688272503,297.03440130504964,296.878114237146,297.1485550392167,0.0,2465.989341044321,363.3511384809261,201.85753019906795,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039768.0,21039768.0,296.368,287.46346845254226,0.36848038000000005,755.6273896228571,1.0,1.0,1.0,3.0,0.4554639873487979,283.15,283.15,283.1500052684086,284.92663891671543,3.9682539682539675,2.9960948626533273,60650.19426797074,285.1499999999999,285.2228349457083,1.5047033797639437,0.6745,0.678142487060463,0.42618096971957103,0.29665156759075034,0.35665573497009506,0.2817075043006646,0.1421925,0.1429603789345365,0.10502289583333334,0.10559004859704763,297.15,293.15,296.92888596596254,297.64309044541085,297.25558491985834,297.03621874101725,296.8813486629338,297.14902574703655,0.0,2468.39192955607,361.8703111858599,203.87288083217317,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039804.0,21039804.0,296.37899999999996,287.4723947802503,0.3685190725,755.3108291385714,1.0,1.0,1.0,3.0,0.4553212325023212,283.15,283.15,283.15000521101416,284.9325262979199,3.9682539682539675,2.9950139474728306,60462.863756362814,285.1499999999999,285.229157554755,1.5086678686028272,0.6745,0.67820179618058,0.4277372521682651,0.2986463349053477,0.3566265358264612,0.2836017835941116,0.1421925,0.14297288199170807,0.10502289583333334,0.10559928331245756,297.15,293.15,296.9297909867203,297.6426951743612,297.2511371126915,297.03804208388254,296.8846258210335,297.1492582357378,0.0,2470.6566301631683,360.62054642592653,206.0905453182835,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039840.0,21039840.0,296.39,287.4813587670735,0.36856,754.9965671428571,1.0,1.0,1.0,3.0,0.4551781440853688,283.15,283.15,283.1500053206688,284.93902816926203,3.9682539682539675,3.0038520219314018,60738.49343862588,285.1499999999999,285.2360652697862,1.5128560279152001,0.6745,0.6782648760229302,0.4292649695441903,0.30075337565676913,0.35655234537845815,0.2856026804589534,0.1421925,0.1429861799612906,0.10502289583333334,0.10560910514746473,297.15,293.15,296.9306432742047,297.6419672414164,297.24625320446324,297.0398707083412,296.88793597053996,297.14933407979305,0.0,2472.9488528319253,363.34166385379564,208.45131828723626,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039876.0,21039876.0,296.40099999999995,287.4903582015254,0.3686030275,754.68469289,1.0,1.0,1.0,3.0,0.4550345370441944,283.15,283.15,283.1500048681772,284.9361888546327,3.9682539682539675,3.0088462311087465,60940.629167372594,285.1499999999999,285.2388266520082,1.5139714991392061,0.6745,0.6782817322011012,0.4308055487380661,0.30131478657798405,0.35648813904104254,0.28613580984973,0.1421925,0.142989733441075,0.10502289583333334,0.10561172973552137,297.15,293.15,296.93140963978857,297.6414239808379,297.2416827977306,297.0416738118967,296.89125291771165,297.1494886295931,0.0,2475.9035870215257,365.16179438105934,209.0880270313399,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039912.0,21039912.0,296.412,287.4993908688649,0.36864801999999997,754.3752956342857,1.0,1.0,1.0,3.0,0.45489059321918424,283.15,283.15,283.1500022793744,284.9346615474827,3.9682539682539675,3.0132887832266975,61120.71932006709,285.1499999999999,285.2386568247482,1.5131163019946134,0.6745,0.6782687764788383,0.4324215136741525,0.30088468254151746,0.3565169601156581,0.2857273726528978,0.1421925,0.1429870022230796,0.10502289583333334,0.10560971246721945,297.15,293.15,296.93210886546296,297.64181406747394,297.2384735057344,297.0434294988171,296.89455296553075,297.15007578060386,0.0,2477.298050262376,366.78594623406434,208.60861332002148,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039948.0,21039948.0,296.423,287.50845455112284,0.3686948425,754.06846463,1.0,1.0,1.0,3.0,0.4547464825359788,283.15,283.15,283.1500006835442,284.9321348985024,3.9682539682539675,3.017183676244607,61278.827310412074,285.1499999999999,285.23703510416124,1.5107693345769877,0.6745,0.6782333417015998,0.43414346722449354,0.2997040569282057,0.35667645349768673,0.28460622201229735,0.1421925,0.1429795321570122,0.10502289583333334,0.10560419510188393,297.15,293.15,296.932786157679,297.64346775558863,297.2370640679072,297.04513089500534,296.8978337430482,297.1512565238457,0.0,2477.773379209583,368.2138137807649,207.28902860598598,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21039984.0,21039984.0,296.43399999999997,287.5175470271263,0.36874336,753.7642891314285,1.0,1.0,1.0,3.0,0.4546022869627219,283.15,283.15,283.1500018811014,284.923738489037,3.9682539682539675,3.0363448448881463,62059.623226324795,285.1499999999999,285.2329143286352,1.5090822048002406,0.6745,0.6782079588113143,0.4359497682752094,0.29885512792975816,0.3569354079745347,0.28380005850059453,0.1421925,0.14297418114644597,0.10502289583333334,0.10560024286371877,297.15,293.15,296.93348715334923,297.6460689493206,297.23696474933615,297.0467812062699,296.9010960022901,297.1528796121132,0.0,2478.490931334747,375.2919820657754,206.34459722276029,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040020.0,21040020.0,296.445,287.5266660725218,0.3687934375,753.4628583928571,1.0,1.0,1.0,3.0,0.4544579432691055,283.15,283.15,283.15000124428474,284.9186020677441,3.9682539682539675,3.0462734611442306,62466.147270050365,285.1499999999999,285.2293032608269,1.5094103578818774,0.6745,0.678212885177547,0.4377567292046825,0.29902016701590617,0.3571780972277212,0.28395678360893767,0.1421925,0.1429752196821473,0.10502289583333334,0.10560100992264788,297.15,293.15,296.9342018321791,297.648570388366,297.23666694350925,297.04837792803346,296.90434387201583,297.1544321928207,0.0,2479.0136257593035,378.9948538408015,206.53256448738958,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040056.0,21040056.0,296.45599999999996,287.53580945979587,0.36884493999999995,753.1642616685714,1.0,1.0,1.0,3.0,0.4543134907882467,283.15,283.15,283.1500017724483,284.91543971243914,3.9682539682539675,3.0552274318668036,62833.90287117998,285.1499999999999,285.227541969742,1.5101709537627093,0.6745,0.6782243174181946,0.4395556671279029,0.2994028060338332,0.35739748773724145,0.28432014687603147,0.1421925,0.14297762973237452,0.10502289583333334,0.10560278997753102,297.15,293.15,296.93493174526424,297.65089036514286,297.2360833829002,297.04995044293344,296.9076031976547,297.1558918267791,0.0,2479.709466515944,382.354937543547,206.96372525122112,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040092.0,21040092.0,296.467,287.5449749582953,0.36889773249999996,752.8685882128572,1.0,1.0,1.0,3.0,0.4541688650611278,283.15,283.15,283.1500057540751,284.910131835754,3.9682539682539675,3.076418707082532,63708.56660979922,285.1499999999999,285.2264878499238,1.5113216197927224,0.6745,0.6782416427935333,0.4413417664329064,0.2999816839813076,0.3575874246695997,0.2848698633774547,0.1421925,0.1429812821244173,0.10502289583333334,0.10560548762184455,297.15,293.15,296.9356725572841,297.6529735311145,297.23514486808244,297.05150642959075,296.9109066216217,297.1572408015387,0.0,2481.138927402008,390.38578687599005,207.61524389994588,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040128.0,21040128.0,296.47799999999995,287.5541603342444,0.36895168,752.57592728,1.0,1.0,1.0,3.0,0.45402386656221444,283.15,283.15,283.15000346810905,284.9036606654179,3.9682539682539675,3.090545704306469,64295.012907436816,285.1499999999999,285.2237315599198,1.5129549186718343,0.6745,0.6782662944984053,0.44310174718602746,0.3008033390658216,0.35772699537949715,0.2856501269207565,0.1421925,0.14298647899253442,0.10502289583333334,0.1056093260109222,297.15,293.15,296.93639277954117,297.65464570227505,297.2336081552599,297.05302729040903,296.9142934143674,297.15839346837055,0.0,2482.7519474213486,395.801151014226,208.5408182068389,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.45387857700156525,283.15,283.15,283.1500034710392,284.8999939146575,3.9682539682539675,3.1030352766013762,64815.72340528254,285.1499999999999,285.22250050122886,1.5149857466498382,0.6745,0.6782970403489771,0.4448340743903967,0.3018249247736223,0.3578174211204044,0.28662024942006115,0.1421925,0.14299296057794206,0.10502289583333334,0.1056141132878116,297.15,293.15,296.93708598390543,297.65591932668036,297.23151125737996,297.05452989626883,296.9177752735717,297.1593643475613,0.0,2484.260769713454,400.63012828690006,209.6947829309879,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.4537330370327273,283.15,283.15,283.15000380134524,284.8975387348532,3.9682539682539675,3.1248330362869665,65729.53829049465,285.1499999999999,285.2224168624702,1.5173256773176957,0.6745,0.6783325939544799,0.4465428419014773,0.3030019242499692,0.35786706715228545,0.28773795659328694,0.1421925,0.14300045569439937,0.10502289583333334,0.10561964915527967,297.15,293.15,296.93775682591047,297.6568673131612,297.22896404042655,297.0560261174312,296.92133862910714,297.1601905852073,0.0,2485.865977383115,409.1513513575331,211.0292709957152,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.4535870254057161,283.15,283.15,283.15000506325714,284.8889647899431,3.9682539682539675,3.1421682441627024,66460.83864531812,285.1499999999999,285.22057679780215,1.5200526950849285,0.6745,0.6783742018318253,0.4482170421334901,0.30437353062088446,0.35785841261732715,0.28904046718094883,0.1421925,0.14300922712227102,0.10502289583333334,0.10562612770200806,297.15,293.15,296.93837664186265,297.65735594825907,297.22578012699046,297.0575012665685,296.9249897937788,297.1608007554919,0.0,2488.473097575736,416.0132351602007,212.59190078512765,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.45344065394798067,283.15,283.15,283.1500044494728,284.8845367298414,3.9682539682539675,3.1577122594003253,67120.01629253424,285.1499999999999,285.2192982344577,1.5230794317749818,0.6745,0.6784205996450539,0.4498606847275366,0.30589575109821154,0.3577995412544962,0.29048600456726986,0.1421925,0.1430190083247284,0.10502289583333334,0.10563335206480363,297.15,293.15,296.93894241172643,297.65745805209804,297.2220660776379,297.05895739651396,296.9287057412751,297.16122593585027,0.0,2490.542122460485,422.23063886569116,214.33511490339362,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.45329389599475123,283.15,283.15,283.1500046377349,284.88176293784136,3.9682539682539675,3.1715796912044714,67710.84027331462,285.1499999999999,285.2194597525549,1.5264107236665587,0.6745,0.6784719296591836,0.45147179001217486,0.3075709791669797,0.3576875348702784,0.29207684166353,0.1421925,0.14302982929290353,0.10502289583333334,0.10564134439501424,297.15,293.15,296.93945394614616,297.6571683341384,297.2178213354568,297.06040554442063,296.9325029020281,297.161470412438,0.0,2492.6682448123597,427.82918777772034,216.26523464212028,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.4531466059961517,283.15,283.15,283.150007029358,284.87534298373174,3.9682539682539675,3.199079884879718,68890.14787488134,285.1499999999999,285.21938216559295,1.5300928971237033,0.6745,0.6785289873238869,0.4530434357195274,0.3094224584739624,0.3575114129348672,0.2938350511989468,0.1421925,0.14304185771690403,0.10502289583333334,0.10565022854798183,297.15,293.15,296.93989301255556,297.6564096537778,297.21293947346004,297.06183815355865,296.93638735442835,297.16149352955614,0.0,2495.547360937486,439.07676674308453,218.41243040488897,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.452998813126839,283.15,283.15,283.1500055925267,284.87054847563974,3.9682539682539675,3.216556840994873,69644.91418617748,285.1499999999999,285.2187121558917,1.534058140587684,0.6745,0.6785908079452428,0.4545790285142062,0.3114160369067083,0.3572773504400753,0.29572820150142987,0.1421925,0.14305489022795245,0.10502289583333334,0.10565985431622057,297.15,293.15,296.9402538590935,297.6552393830151,297.2074966688116,297.0632479274713,296.94033393138733,297.1613143539558,0.0,2498.179256696112,446.3258009456274,220.74111312183692,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.4528505665723945,283.15,283.15,283.15000568932123,284.8678929183016,3.9682539682539675,3.2321398411502367,70321.35526261682,285.1499999999999,285.2194295045602,1.5382770890389947,0.6745,0.6786570125418312,0.4560808312286865,0.31353690453785565,0.3569889091215501,0.29774222870571826,0.1421925,0.14306884693232666,0.10502289583333334,0.10567016269049956,297.15,293.15,296.9405440246148,297.65370492137185,297.2015608293611,297.0646455254653,296.94435131997164,297.160961324157,0.0,2500.750723175812,452.855848118875,223.23808027620254,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.45270178036618125,283.15,283.15,283.1500090272711,284.8635266394368,3.9682539682539675,3.2588713150344257,71489.35355369293,285.1499999999999,285.22084903475223,1.5427649139674724,0.6745,0.6787279210988549,0.4575457661496208,0.315792635164638,0.3566409835912354,0.29988432507286805,0.1421925,0.14308379528665519,0.10502289583333334,0.10568120349405477,297.15,293.15,296.94075860547844,297.65178761557274,297.1951069839644,297.0660339865453,296.9484522985873,297.1604278980297,0.0,2503.857063010144,464.20474441519707,225.91574346758304,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.4525522956387416,283.15,283.15,283.1500066277374,284.85840459919643,3.9682539682539675,3.277674979929101,72316.71978464059,285.1499999999999,285.2208516400393,1.547541656626296,0.6745,0.6788039432839775,0.4589668667142292,0.31819324419829886,0.3562227342011899,0.30216400147965916,0.1421925,0.1430998216536797,0.10502289583333334,0.10569304051411282,297.15,293.15,296.94086834501627,297.649418939155,297.18803468340985,297.06739335883606,296.95262494984854,297.1596680552532,0.0,2507.009226839776,472.2999110431287,228.79039021353648,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.4524022017783409,283.15,283.15,283.1500066619804,284.856294703059,3.9682539682539675,3.294092563529849,73042.99023834441,285.1499999999999,285.22233123821565,1.5525660033057291,0.6745,0.6788845162754933,0.4603480393851137,0.3207179125062136,0.3557399829580932,0.30456148757415646,0.1421925,0.14311680738399268,0.10502289583333334,0.10570558611662571,297.15,293.15,296.94088499569943,297.6466686376667,297.18043937305714,297.06873340870254,296.95687654464484,297.15872059195414,0.0,2509.9614627820747,479.44398479946005,231.84201904415985,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.4522514551515362,283.15,283.15,283.1500068584166,284.85564542911266,3.9682539682539675,3.31873522797065,74139.92758600606,285.1499999999999,285.225222514425,1.5578379590782314,0.6745,0.6789697322307149,0.4616886751089783,0.32336658116214917,0.3551913015305373,0.3070767273985836,0.1421925,0.14313477190543503,0.10502289583333334,0.1057188546509305,297.15,293.15,296.9408133144164,297.64355257066467,297.17234386685743,297.07006243435035,296.96122377791363,297.15759919284045,0.0,2512.9952684125697,490.3012189758888,235.07423692861053,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.4521001925536499,283.15,283.15,283.1500058933123,284.84649134566087,3.9682539682539675,3.338975335692791,75047.00567657535,285.1499999999999,285.22391146013325,1.5590573286487808,0.6745,0.678989521153134,0.46306654790166074,0.32397948447905006,0.3546860098547624,0.3076587552138553,0.1421925,0.14313894364205634,0.10502289583333334,0.10572193588137954,297.15,293.15,296.9406663136151,297.64098263323143,297.16504566313785,297.0713514379681,296.96560160394273,297.1567295303791,0.0,2516.3561631526222,499.33982269245104,235.83042560430536,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.45194852522718565,283.15,283.15,283.15000276486967,284.8384791019042,3.9682539682539675,3.35665690192807,75843.93401564244,285.1499999999999,285.21954937911795,1.5576711434389614,0.6745,0.6789669904378894,0.46455701419178275,0.32328327168041204,0.3543225228383857,0.3069976146995497,0.1421925,0.1431341939033945,0.10502289583333334,0.10571842774059349,297.15,293.15,296.9404702022936,297.6398735619807,297.15984278839323,297.07257847669996,296.9699843444653,297.1565498747666,0.0,2517.9536828500486,507.3257867318865,234.9803367217118,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.451796716716521,283.15,283.15,283.1500004417937,284.8300884049689,3.9682539682539675,3.372457751714363,76559.65758528438,285.1499999999999,285.2139364543866,1.5547405319285945,0.6745,0.6789195313289564,0.4661591616382556,0.3218110743984475,0.3541006631934688,0.305599580549558,0.1421925,0.14312418896737233,0.10502289583333334,0.1057110381289496,297.15,293.15,296.94029016158106,297.6401511995622,297.1566172861355,297.07375601629576,296.974322555587,297.1570274438323,0.0,2518.5949913183636,514.5336471558378,233.1857448903067,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.4516447957850505,283.15,283.15,283.1500009352024,284.8172280853575,3.9682539682539675,3.4015607988681453,77886.72135130502,285.1499999999999,285.20621467162226,1.552409976451256,0.6745,0.6788819497546761,0.4678759520013793,0.32063996826985486,0.35402131522590374,0.30448746984191394,0.1421925,0.14311626633134436,0.10502289583333334,0.10570518649698384,297.15,293.15,296.94016817688873,297.6418100788525,297.15534553778195,297.07487854170023,296.97859645207456,297.15815975745954,0.0,2519.068452501778,527.9868459382154,231.76500820141186,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.45149278415775396,283.15,283.15,283.15000074040876,284.8087012876213,3.9682539682539675,3.4199068159862525,78729.13726608187,285.1499999999999,285.19996889388176,1.5523114416941792,0.6745,0.6788803623281756,0.469619826657436,0.32059038256458616,0.35396243657810966,0.3044403820567603,0.1421925,0.14311593168324552,0.10502289583333334,0.1057049393270387,297.15,293.15,296.9401379400172,297.64372037342457,297.1543919911892,297.0759541417269,296.9827956892294,297.15940002711744,0.0,2519.348743956016,536.5863152345366,231.70766778280688,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.45134069141935523,283.15,283.15,283.15000142425504,284.8024413810181,3.9682539682539675,3.436260914188462,79483.90787768911,285.1499999999999,285.1959627897594,1.5526634588217187,0.6745,0.678886025044086,0.47136377064510565,0.320767222461386,0.3538918445237904,0.3046083135003486,0.1421925,0.14311712545008332,0.10502289583333334,0.1057058210391561,297.15,293.15,296.94018223152955,297.6455664498905,297.1533218666513,297.07701750725755,296.9869535054764,297.1606083121611,0.0,2519.876022223562,544.3300411057968,231.92504231940939,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.45118844741180353,283.15,283.15,283.1500047832233,284.79469271849354,3.9682539682539675,3.463632298381628,80755.20211032743,285.1499999999999,285.1929720628097,1.5534221659432517,0.6745,0.6788982446465721,0.47310170321508466,0.3211484039943416,0.35380091583562157,0.30497029270445836,0.1421925,0.14311970148540804,0.10502289583333334,0.10570772369006645,297.15,293.15,296.94030000007353,297.64727392838637,297.15203074871056,297.07807971433573,296.99107454277146,297.1617517868555,0.0,2521.1008546359385,557.4558628731179,232.39060911979158,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.45103589073898465,283.15,283.15,283.1500027504278,284.7867357897018,3.9682539682539675,3.4829449285305025,81658.26758419111,285.1499999999999,285.18896971143187,1.5546543485370439,0.6745,0.6789181232417698,0.47482282510548146,0.32176746194101297,0.35367206101224635,0.30555816510503464,0.1421925,0.14312389212610133,0.10502289583333334,0.10571081888299863,297.15,293.15,296.94047801033383,297.64870308294843,297.1503123650388,297.07913282181187,296.9951377596771,297.162752807962,0.0,2522.505221131496,566.8424779341846,233.14633752224216,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.450883119306481,283.15,283.15,283.1500029284311,284.781471463602,3.9682539682539675,3.500175080916201,82468.19401350943,285.1499999999999,285.1863645498307,1.5562252432387134,0.6745,0.678943522083943,0.4765265044404931,0.3225566649784428,0.3535084378657952,0.3063076113994415,0.1421925,0.1431292464995123,0.10502289583333334,0.10571477360494948,297.15,293.15,296.9406907984769,297.64987384848723,297.14820757106895,297.08018872415965,296.9991629613862,297.1636247807158,0.0,2523.805334962983,575.3049978206342,234.11152078801553,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.4507300622940833,283.15,283.15,283.15000316456656,284.77756825446585,3.9682539682539675,3.525670744782976,83673.98459454451,285.1499999999999,285.1851554841896,1.5581708890712125,0.6745,0.6789750658617101,0.47820642642815236,0.32353409398465816,0.3532999349620369,0.30723580162681247,0.1421925,0.14313589629731832,0.10502289583333334,0.10571968512294298,297.15,293.15,296.9409353831534,297.6507178349402,297.14562243495595,297.0812621114745,297.0031566260003,297.1643388781049,0.0,2525.26878495645,587.9803428371594,235.31021371566266,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.4505765603797382,283.15,283.15,283.15000452034155,284.7694495777897,3.9682539682539675,3.545503149038588,84617.98858617409,285.1499999999999,285.18313878814996,1.5605621476790639,0.6745,0.679013963495948,0.4798556039571929,0.32473530975179055,0.353034220396799,0.308376505175537,0.1421925,0.14314409637419953,0.10502289583333334,0.10572574167177727,297.15,293.15,296.94120023636293,297.6511431865092,297.1424172912041,297.0823395557495,297.0070959673617,297.1648392474375,0.0,2527.5409703363093,597.967378522964,236.7885893647845,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.45042267723359536,283.15,283.15,283.1500042469272,284.7652269118561,3.9682539682539675,3.5627913074330593,85445.20870738354,285.1499999999999,285.1820238100621,1.5632996197844178,0.6745,0.6790586671848773,0.4814741416238982,0.3261103369950142,0.35271411928413743,0.3096822643062905,0.1421925,0.14315352043541238,0.10502289583333334,0.10573270225126696,297.15,293.15,296.9414588917373,297.6511828914565,297.13864855988277,297.08342556075297,297.01099523705045,297.165142228176,0.0,2529.446561507439,606.7645566602911,238.48862332871462,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.45026843841011405,283.15,283.15,283.15000448845717,284.76251250913737,3.9682539682539675,3.578020341137433,86177.23532441817,285.1499999999999,285.1822284624585,1.5663407181126898,0.6745,0.6791085470328672,0.48306434462773756,0.32763774313215005,0.3523439580222854,0.31113272612060205,0.1421925,0.14316403569158037,0.10502289583333334,0.10574046878363111,297.15,293.15,296.9417091015638,297.6508797488062,297.134381535065,297.08452694069285,297.0148660790681,297.1652726810392,0.0,2531.433995814381,614.5847743984771,240.3870003250054,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.4501137383875826,283.15,283.15,283.1500062041157,284.7565063578637,3.9682539682539675,3.6064229800950676,87550.83051971492,285.1499999999999,285.1820599530287,1.5696915498808337,0.6745,0.6791637723944352,0.48462276054898257,0.32932055243054686,0.35191812469453876,0.31273076253590026,0.1421925,0.1431756778446193,0.10502289583333334,0.10574906763818309,297.15,293.15,296.9419378430928,297.65020437265855,297.1295720512667,297.0856403654556,297.0187020963315,297.165211345761,0.0,2534.0830507137866,629.3480060686172,242.49073532105032,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.44995851252933916,283.15,283.15,283.1500052828719,284.7526816436037,3.9682539682539675,3.624280721215209,88420.01914664172,285.1499999999999,285.18180957943343,1.5733582525255394,0.6745,0.6792245221000843,0.4861446587883961,0.33116179820494546,0.351429058373413,0.314479254061236,0.1421925,0.14318848459409375,0.10502289583333334,0.10575852665969279,297.15,293.15,296.94212312723846,297.64911555410566,297.1241577710753,297.0867553598156,297.02249059823055,297.1649284820931,0.0,2536.4968054983424,638.7496855787748,244.8072379850324,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.4498027465630639,283.15,283.15,283.1500054246206,284.75089865820746,3.9682539682539675,3.639548216595626,89166.53726399987,285.1499999999999,285.183152083716,1.5773409543577575,0.6745,0.6792908840810951,0.48762842549154684,0.3331614934497013,0.35087367141822523,0.31637821303636343,0.1421925,0.14320247447694753,0.10502289583333334,0.10576885953948374,297.15,293.15,296.94226183408796,297.64761842349884,297.1181472666898,297.087881265343,297.0262413181069,297.1644300215453,0.0,2538.9370027394207,646.8612420641906,247.34089658855768,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.4496465332981495,283.15,283.15,283.15000805828913,284.74733181935034,3.9682539682539675,3.6658590725617755,90460.39449579746,285.1499999999999,285.1848829390215,1.5815499823185961,0.6745,0.6793614433216534,0.489083415984692,0.33527456088072705,0.35026800248279344,0.31838483298193704,0.1421925,0.14321734919127382,0.10502289583333334,0.10577984595278431,297.15,293.15,296.9423629094768,297.64582533978506,297.1117020965084,297.08901653572576,297.02996553693407,297.163774483686,0.0,2541.854114903779,661.0001151720828,250.0381710865071,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
