,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.44948972172838114,283.15,283.15,283.15000618633456,284.7435139023524,3.9682539682539675,3.6843486218020507,91375.20866260777,285.1499999999999,285.18533537216786,1.5860031767786236,0.6745,0.6794365722670409,0.4905029125044443,0.3375099142995127,0.34960054314949673,0.32050757865946805,0.1421925,0.14323318725290024,0.10502289583333334,0.10579154389111714,297.15,293.15,296.94239898906767,297.64367290659925,297.1047190224001,297.0901438341,297.03363962299903,297.1629148750332,0.0,2544.74695913624,671.0578219589115,252.91423037134814,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.4493323537590009,283.15,283.15,283.150006141143,284.74204860474464,3.9682539682539675,3.700400114417484,92173.12635210936,285.1499999999999,285.1872163594835,1.59069404997392,0.6745,0.6795162406826808,0.49188717542759514,0.3398642485279184,0.34887080262533454,0.3227433113918458,0.1421925,0.14324998228802385,0.10502289583333334,0.10580394864681314,297.15,293.15,296.94237197712266,297.64118243968005,297.0972242700315,297.09127003643545,297.0372713195898,297.16186400857185,0.0,2547.5392237946844,679.8713002925193,255.96889389742068,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.4491745202032742,283.15,283.15,283.15000631517,284.7416398391508,3.9682539682539675,3.7249189534417675,93398.65077154909,285.1499999999999,285.19007179446254,1.5955702542969432,0.6745,0.6795996323567987,0.4932433265934735,0.34231124143996294,0.34809049639884515,0.32506703505153145,0.1421925,0.14326756222964285,0.10502289583333334,0.10581693313177128,297.15,293.15,296.94229572900514,297.6384339257138,297.08933134602546,297.09239883711916,297.04087266465245,297.1606665005032,0.0,2550.3862722549907,693.4818798590712,259.17118728255684,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.44901595419997203,283.15,283.15,283.150007175005,284.7367644287733,3.9682539682539675,3.744024078748983,94359.19194217154,285.1499999999999,285.19164734131454,1.6006833233258504,0.6745,0.6796877049166858,0.4945600109808352,0.3448767114582157,0.3472389409043892,0.32750326743711994,0.1421925,0.1432861289568063,0.10502289583333334,0.10583064645316906,297.15,293.15,296.9421389357811,297.6353271711506,297.08087399676856,297.09351775259904,297.04442035613675,297.1592556424872,0.0,2553.9209945685093,704.2118400554624,262.5592034558669,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.44885670671529815,283.15,283.15,283.1500068258157,284.7356717411103,3.9682539682539675,3.7603947244103044,95186.1620626197,285.1499999999999,285.1941376548277,1.606010802317958,0.6745,0.6797801564469084,0.49583819461025525,0.34754933674717303,0.34631637273356863,0.3300412570597525,0.1421925,0.1433056188222046,0.10502289583333334,0.10584504160132054,297.15,293.15,296.94189898877136,297.6318900246173,297.0718776615631,297.09462417474106,297.04791592376375,297.1576413546913,0.0,2557.040417330495,713.4933089532313,266.1219418027677,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.44869691306607135,283.15,283.15,283.1500068831645,284.7357660306529,3.9682539682539675,3.7748483495789174,95919.29207901354,285.1499999999999,285.19766179720176,1.6114989994189404,0.6745,0.6798761285382658,0.49708669132817346,0.3503021375244112,0.3453368680209924,0.33265538326542465,0.1421925,0.14332585086312433,0.10502289583333334,0.10585998491778245,297.15,293.15,296.9415979478848,297.62821361124287,297.06246858765365,297.0957258984249,297.0513758042523,297.15587636989176,0.0,2560.1823393794625,721.7551490901341,269.82734596958585,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.44853652976633984,283.15,283.15,283.1500071116991,284.7312153136993,3.9682539682539675,3.8025434138014784,97331.9241602302,285.1499999999999,285.1996959372412,1.6148208456342847,0.6745,0.6799345682375995,0.4983328068370107,0.35196839357009146,0.3443368731526737,0.33423770031153593,0.1421925,0.1433381706362118,0.10502289583333334,0.10586908426019259,297.15,293.15,296.9412282415711,297.6246361541093,297.0531231546293,297.0968090808214,297.05478627893734,297.1541165820137,0.0,2563.7027533976348,737.7630180865985,272.08935281602135,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.44837555496663917,283.15,283.15,283.15000369508726,284.72561083191505,3.9682539682539675,3.819647161662554,98209.48661760852,285.1499999999999,285.197632160903,1.614437671741247,0.6745,0.6799278013854116,0.49967341330781173,0.3517764216723223,0.34344521801222005,0.33405539915379856,0.1421925,0.14333674410451466,0.10502289583333334,0.10586803062874345,297.15,293.15,296.9407911192011,297.62235691009016,297.0455636646597,297.09783984128427,297.0581035700515,297.1529310210573,0.0,2565.774179035351,747.7659035390975,271.82988494690363,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.4482143567894866,283.15,283.15,283.1500013903162,284.71951928214867,3.9682539682539675,3.834300657168568,98964.46354477922,285.1499999999999,285.193857277886,1.6120901669809522,0.6745,0.6798864815613195,0.5011507248647686,0.35059923869340737,0.3427266130892741,0.3329375177220953,0.1421925,0.14332803340164257,0.10502289583333334,0.10586159693329278,297.15,293.15,296.9403707548008,297.6218095654937,297.04050318936487,297.09881848831486,297.06133156405235,297.1525667124053,0.0,2566.624171430456,756.4071243004502,270.234655723316,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.44804935395930007,283.04999999999995,283.04999999999995,283.04995513965594,284.67223933527214,3.9682539682539675,3.8556612259046745,100070.18044044642,285.1499999999999,285.1755914489914,1.6089284022312773,0.6745,0.6798310513589375,0.502739586147211,0.34901334737509104,0.342152983023275,0.3314315169650343,0.1421925,0.14331634806576088,0.10502289583333334,0.1058529661840403,297.15,293.15,296.93997963788934,297.62262859550435,297.0374585235038,297.0997346115271,297.0644662753333,297.15285352875156,0.0,2624.903189613367,769.1219916496783,268.09412394958235,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.4478809530122708,283.04999999999995,283.04999999999995,283.0499582245917,284.61765719646485,3.9682539682539675,3.8654206453428994,101045.81886002346,285.1499999999999,285.1027635057369,1.6088700918828254,0.6745,0.6798300380234575,0.5042754381313519,0.3489839647933869,0.3414948107898772,0.33140361455471173,0.1421925,0.14331613444277314,0.10502289583333334,0.10585280840282972,297.15,293.15,296.9391470490573,297.6227788074725,297.03343543715744,297.1001343808206,297.06698583820213,297.152496302542,0.0,2597.554892076872,778.58744390756,268.0550241476516,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.4477164556985649,283.04999999999995,283.04999999999995,283.04998583021643,284.6150729733526,3.9682539682539675,3.876129435076622,101801.02614497597,285.1499999999999,285.0955926624276,1.609339692969969,0.6745,0.6798382540737963,0.505797576547742,0.34921947866727543,0.34080880835777316,0.33162726422621064,0.1421925,0.14331786648241404,0.10502289583333334,0.10585408768140478,297.15,293.15,296.93820754760884,297.62275930396277,297.02921779407,297.10036434144735,297.069305202513,297.1519708379205,0.0,2586.342205122173,786.5807246628909,268.37263397362733,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.4475532303240853,282.75,282.75,283.05000364056804,284.61342151213137,3.9682539682539675,3.8856272251991815,102434.11148240056,285.1499999999999,285.09653441308006,1.6102383407354632,0.6745,0.6798539922039775,0.5073355569327583,0.34967018466347793,0.34013673756661084,0.3320552655423497,0.1421925,0.1433211842645872,0.10502289583333334,0.10585653818400913,297.15,293.15,296.9373923961477,297.62293269160955,297.02534298061056,297.1006622409903,297.071702007229,297.1516064633174,0.0,3746.6969770992123,793.4125619593879,268.98062560223065,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.4473630492195483,282.75,282.75,282.74981324734716,284.36747674257674,3.9682539682539675,3.8552473049534535,103908.36570949166,285.1499999999999,284.8913431753692,1.6115481888930943,0.6745,0.6798769674204755,0.508694898473111,0.3503271169054975,0.33919907861137244,0.3326791042899314,0.1421925,0.14332602770931943,0.10502289583333334,0.10586011553577936,297.15,293.15,296.935710293709,297.6209091279752,297.0181922211204,297.1000678997166,297.07306375876533,297.14958866025734,0.0,2697.193083211351,798.5360721053262,269.8682692471668,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.44718838332830163,282.75,282.75,282.74994427973485,284.3708405719646,3.9682539682539675,3.829625498311326,104914.26833871799,285.1499999999999,284.854215849415,1.6132535999179884,0.6745,0.6799069442946044,0.5098847624758339,0.3511824080002405,0.3380014782969069,0.3334913094021694,0.1421925,0.14333234718548632,0.10502289583333334,0.10586478307933614,297.15,293.15,296.9330425143511,297.61692406981547,297.00802635879097,297.0985729973206,297.07341448479167,297.14599608501396,0.0,2648.8642480826693,800.9049590460511,271.0268724130934,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.44701932932308186,282.75,282.75,282.7499836246312,284.38248479731294,3.9682539682539675,3.805678701384443,105668.82466608961,285.1499999999999,284.8609608702669,1.6153369283560293,0.6745,0.6799436614355445,0.5111197095236584,0.3522271798715025,0.3368502157381579,0.33448345004321856,0.1421925,0.1433400875888416,0.10502289583333334,0.10587050011487098,297.15,293.15,296.93057084658426,297.613646548968,296.9988616142902,297.0973429304489,297.07410803484873,297.142905995028,0.0,2633.8149357694842,801.6176491952162,272.4454440445409,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.4468721592322805,283.04999999999995,283.04999999999995,283.0502154393761,284.61529247755686,3.9682539682539675,3.828982009185494,105142.20745638903,285.1499999999999,285.00601613791173,1.6176400664815953,0.6745,0.6799883252394949,0.5124668606031493,0.35349377361327405,0.3358445162994376,0.3354634318038993,0.1421925,0.14334950324183376,0.10502289583333334,0.10587745448407751,297.15,293.15,296.928777394614,297.6118682264295,296.9919237280008,297.09680513678575,297.07562482350755,297.14099986186756,0.0,2475.873297766056,802.5100890287977,274.09237047028915,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.4467206824214717,283.04999999999995,283.04999999999995,283.0501518728613,284.63847244358806,3.9682539682539675,3.856634664777236,104704.81184339128,285.1499999999999,285.11957749000265,1.6196972624175774,0.6745,0.6800485857770106,0.5140862638488863,0.35519471917858103,0.33526901897671113,0.33574301577812676,0.1421925,0.14336220686893636,0.10502289583333334,0.10588683733975486,297.15,293.15,296.9287743948673,297.6134611477411,296.9907556951892,297.09795858381636,297.0790919704831,297.14200835841945,0.0,2553.8754234969206,804.9465287147966,275.92627404256615,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.44656035815394396,283.04999999999995,283.04999999999995,283.04998048702714,284.639254167871,3.9682539682539675,3.8590256153132434,104914.3296663629,285.1499999999999,285.1237208454612,1.6214436767178204,0.6745,0.6801237562491347,0.515655918922179,0.357304458674344,0.3347610949657477,0.3352838779248554,0.1421925,0.1433780536848852,0.10502289583333334,0.10589854174400043,297.15,293.15,296.92910257609674,297.6143821882345,296.9904934254125,297.09931202180985,297.08275137753805,297.14320831781833,0.0,2579.821554689672,807.0575551307654,277.91152459037767,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.4464008266001815,283.15,283.15,283.1500592506742,284.682510516821,3.9682539682539675,3.855482272768408,104569.27524061699,285.1499999999999,285.1391247005013,1.6233252528274524,0.6745,0.6802051755370917,0.5171426461668336,0.35957553265404657,0.3342881376094261,0.3347906836218261,0.1421925,0.14339521782440018,0.10502289583333334,0.10591121911894177,297.15,293.15,296.92951970100154,297.6142603881801,296.9906903568545,297.1006618113376,297.08637483249623,297.14430141797396,0.0,2529.397503467513,803.6642075413083,280.0621485364676,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.4462434854579026,283.15,283.15,283.15004952020735,284.7301792347142,3.9682539682539675,3.8712932751319995,104064.93006275,285.1499999999999,285.21201162843096,1.6254121060214257,0.6745,0.6802913820255033,0.5186537500404691,0.36196468398808535,0.333976899521114,0.3343786454470413,0.1421925,0.14341339116184043,0.10502289583333334,0.10592464188403088,297.15,293.15,296.9305040993381,297.61444098686434,296.9929552109764,297.1024991525744,297.09053803242534,297.1461874964357,0.0,2562.1185508087883,803.0695343274564,282.3803679563554,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21041964.0,21041964.0,297.039,287.9956599945129,0.3700720225,739.33430276,1.0,1.0,1.0,3.0,0.44608162197428614,283.15,283.15,283.1500162554356,284.7312680989658,3.9682539682539675,3.8758760604201132,103919.76175662247,285.1499999999999,285.2194748992873,1.6277172372008732,0.6745,0.6803817381834614,0.5201231773340347,0.36445212582379444,0.33370811272901874,0.33408137563937357,0.1421925,0.1434324392982236,0.10502289583333334,0.10593871077263745,297.15,293.15,296.93169188651433,297.61410482695266,296.99566913409006,297.10446553967955,297.0948216344049,297.1481506043283,0.0,2576.1475241484704,802.8990259883931,284.8610183644095,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.4459178718784755,283.15,283.15,283.15000722551736,284.73301376574267,3.9682539682539675,3.8697336680567855,103280.73980796523,285.1499999999999,285.22127628111804,1.6301837566198039,0.6745,0.6804768872201749,0.5215198209231753,0.36705333254692735,0.3334185639801688,0.3338256641952332,0.1421925,0.1434524978295844,0.10502289583333334,0.10595352593553053,297.15,293.15,296.9328519568803,297.6128948640963,296.9980100344655,297.10635734629335,297.09899643278396,297.14982212690387,0.0,2580.6462125608423,796.6966602217024,287.49529346883486,297.1166059681662,297.27396153731047,297.40953372118673,298.0207686130623,297.15427746483357,3664.83816625138,4927.49089075587,0.4244995906956324,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.4459178718784755,283.15,283.15,283.15000722551736,284.73301376574267,3.9682539682539675,3.8697336680567855,103280.73980796523,285.1499999999999,285.22127628111804,1.6301837566198039,0.6745,0.6804768872201749,0.5215198209231753,0.36705333254692735,0.3334185639801688,0.3338256641952332,0.1421925,0.1434524978295844,0.10502289583333334,0.10595352593553053,297.15,293.15,296.9328519568803,297.6128948640963,296.9980100344655,297.10635734629335,297.09899643278396,297.14982212690387,0.0,2580.6462125608423,796.6966602217024,287.49529346883486,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042036.0,21042036.0,297.061,288.0097081599452,0.3699235125,738.83237324,1.0,1.0,1.0,3.0,0.44575355757101504,283.15,283.15,283.15000416603675,284.7388818507319,3.9682539682539675,3.867654852683396,102816.72418356629,285.1499999999999,285.22672835927665,1.6303163523324848,0.6745,0.6804756711515304,0.5242257031645055,0.367020721034465,0.33429848692751796,0.33399348273619966,0.1421925,0.1434522414680711,0.10502289583333334,0.10595333658779062,297.15,293.15,296.95045321505313,297.6275816924616,297.0151399721619,297.1244664926064,297.1192528332264,297.1673788411019,0.0,2582.792600452592,792.6910074809213,287.5252436406714,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042072.0,21042072.0,297.072,288.01664282976594,0.36984409999999995,738.5806624914286,1.0,1.0,1.0,3.0,0.44558894689647643,283.15,283.15,283.15000189129285,284.7404902982998,3.9682539682539675,3.8659983840953873,102425.57474460616,285.1499999999999,285.22890283396345,1.629216664275146,0.6745,0.6804179295504499,0.5269212145261304,0.3654446731245159,0.33496284752996586,0.33454379636964715,0.1421925,0.1434400688622718,0.10502289583333334,0.1059443459426379,297.15,293.15,296.96676747431167,297.6416378332039,297.0289234670784,297.14106071113974,297.13786346969346,297.1832505910854,0.0,2584.1487512832787,789.3369525342588,286.0765941573115,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042108.0,21042108.0,297.08299999999997,288.0235278224396,0.36976183749999997,738.32839348,1.0,1.0,1.0,3.0,0.4454242028006202,283.15,283.15,283.15000016358175,284.7406979495719,3.9682539682539675,3.864785481372087,102099.41941557621,285.1499999999999,285.22880260867817,1.6270120113049735,0.6745,0.6803227283424037,0.5296685161310842,0.36283078666943214,0.3354181975599931,0.3350744865755025,0.1421925,0.14341999933258298,0.10502289583333334,0.10592952265641722,297.15,293.15,296.98177220374157,297.6557761732495,297.0395297569564,297.1561645736675,297.15489242064336,297.1976270256517,0.0,2584.6612528699907,786.5764615865427,283.5433550404165,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042144.0,21042144.0,297.094,288.03036435609465,0.3696768,738.0755205028571,1.0,1.0,1.0,3.0,0.44525945197788397,283.15,283.15,283.14999856666867,284.7445699798021,3.9682539682539675,3.8495557134954135,101047.88361763826,285.1499999999999,285.2288710191513,1.6251763348477335,0.6745,0.6802446264915071,0.5324617467386339,0.36067186494757925,0.3356752565001315,0.33549663938888347,0.1421925,0.14340353454765545,0.10502289583333334,0.10591736182239037,297.15,293.15,296.9954264967153,297.66986209185336,297.0471280493494,297.1697512757081,297.1703320189301,297.21049998651125,0.0,2584.048439846802,775.4060018287004,281.4581482810936,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042180.0,21042180.0,297.10499999999996,288.03715365071463,0.3695890625,737.8219978571428,1.0,1.0,1.0,3.0,0.44509475021542133,283.15,283.15,283.1500001537343,284.7480091700275,3.9682539682539675,3.8440471953778825,100494.61987267114,285.1499999999999,285.23124623424866,1.624744271303686,0.6745,0.6802216609189484,0.535206114520347,0.36003453581385647,0.3357940862525317,0.33573092337707,0.1421925,0.14339869313597858,0.10502289583333334,0.1059137859722279,297.15,293.15,297.00782421187495,297.68271639872637,297.052618684431,297.18198513958777,297.1843977704544,297.22190844101493,0.0,2584.0228504306106,770.0562700164502,280.88545676850174,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042216.0,21042216.0,297.116,288.0438969281607,0.36949869999999996,737.56777984,1.0,1.0,1.0,3.0,0.4449300058671579,283.15,283.15,283.1500008357863,284.75092501722736,3.9682539682539675,3.8396657660340776,100010.42652040848,285.1499999999999,285.2336830835984,1.624575715310036,0.6745,0.680211261750347,0.537897292315382,0.35974555023199556,0.3358447742962768,0.3358644990695848,0.1421925,0.1433965008694384,0.10502289583333334,0.10591216677163372,297.15,293.15,297.0193830061089,297.69449150489675,297.0570572065633,297.19335171456,297.1976007316395,297.2323768327537,0.0,2584.313124453229,765.4720075735323,280.63546297989234,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042252.0,21042252.0,297.12699999999995,288.05059541219214,0.3694057875,737.3128207485714,1.0,1.0,1.0,3.0,0.4447651701742707,283.15,283.15,283.15000344118175,284.7509008607608,3.9682539682539675,3.8487856782896857,100243.6342219385,285.1499999999999,285.23560200004863,1.624633922388437,0.6745,0.6802112102247023,0.5405345756802358,0.35974403693804274,0.3358427345204123,0.33592420948853036,0.1421925,0.14339649000722904,0.10502289583333334,0.10591215874884288,297.15,293.15,297.03017369017726,297.7052216888077,297.06067421534806,297.2039419065766,297.210038687508,297.24201003768354,0.0,2585.160524800208,769.0804584978101,280.6547501923118,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042288.0,21042288.0,297.138,288.0572503284886,0.36931040000000004,737.05707488,1.0,1.0,1.0,3.0,0.44460009507861115,283.15,283.15,283.1500018093356,284.7496656589732,3.9682539682539675,3.85283688442788,100238.71802521154,285.1499999999999,285.2356429973291,1.6250137659492563,0.6745,0.6802248600924264,0.5430881782362753,0.36012312129907537,0.33578069084253426,0.33590752699094917,0.1421925,0.1433993675592177,0.10502289583333334,0.10591428409893353,297.15,293.15,297.03991128445506,297.7144245897563,297.0633542385699,297.2134980619778,297.221469036701,297.250531442292,0.0,2586.070547452831,769.8526939075805,281.0385496515228,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042324.0,21042324.0,297.149,288.0638629046694,0.36921261250000004,736.8004965314286,1.0,1.0,1.0,3.0,0.4444348012930748,283.15,283.15,283.15000191460024,284.74978994187575,3.9682539682539675,3.856891563975186,100234.4961667126,285.1499999999999,285.23665284928325,1.6257018271535533,0.6745,0.6802507450154925,0.5455587769585721,0.36084099549226006,0.33568367956894946,0.33584471676101724,0.1421925,0.14340482440417407,0.10502289583333334,0.1059183145060185,297.15,293.15,297.0487182609196,297.7221948200449,297.0654666142696,297.22217506339655,297.232057962516,297.25812254422937,0.0,2586.9552692419425,770.6308675539873,281.75626714852183,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042360.0,21042360.0,297.15999999999997,288.0704343703144,0.3691125,736.54304,1.0,1.0,1.0,3.0,0.4442693417093624,283.15,283.15,283.1500020133557,284.75066699456545,3.9682539682539675,3.8695937895669648,100794.70115647878,285.1499999999999,285.2383114269191,1.6265968056067635,0.6745,0.6802845693349988,0.5479731956304318,0.3617769443355901,0.3355715002686973,0.3357606576239869,0.1421925,0.14341195496688924,0.10502289583333334,0.10592358111533524,297.15,293.15,297.0569355723841,297.7290275609384,297.06731583880435,297.23030734978653,297.24213129301876,297.26514352298636,0.0,2587.884229305842,777.4913892357634,282.69394982357596,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042396.0,21042396.0,297.171,288.0769659569833,0.3690101375,736.2846595828571,1.0,1.0,1.0,3.0,0.44410363061945046,283.15,283.15,283.15000270405443,284.74664610402897,3.9682539682539675,3.8776302914659673,101213.80352594011,285.1499999999999,285.23827260738756,1.6276736705401733,0.6745,0.6803253491023005,0.5503350905659068,0.3629021711403652,0.335445158584819,0.33566037070245297,0.1421925,0.14342055181946456,0.10502289583333334,0.1059299307213448,297.15,293.15,297.06463001672137,297.73501019651127,297.0689265564544,297.23796104777676,297.2517517862164,297.271655920736,0.0,2589.440234092489,782.3463836971595,283.82525789786456,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042432.0,21042432.0,297.18199999999996,288.08345889823454,0.3689056,736.0253095771428,1.0,1.0,1.0,3.0,0.4439376937863463,283.15,283.15,283.15000250430876,284.7458782157293,3.9682539682539675,3.8846501431533786,101580.59920613177,285.1499999999999,285.23886829263796,1.628948959804516,0.6745,0.6803736646676116,0.55263882796165,0.36423085597772414,0.3353071463191579,0.3355454762658602,0.1421925,0.1434307373065224,0.10502289583333334,0.10593745368736822,297.15,293.15,297.0717683498598,297.74007422015563,297.07033090765196,297.2451127057397,297.2609002315118,297.2776372829838,0.0,2590.6041515184834,786.6036489432803,285.167546053372,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042468.0,21042468.0,297.193,288.08991442964424,0.36879896250000005,735.76494428,1.0,1.0,1.0,3.0,0.4437715095528595,283.15,283.15,283.15000272193,284.7459401364429,3.9682539682539675,3.8907040843490908,101897.45768182212,285.1499999999999,285.24048040324277,1.6304308319610048,0.6745,0.6804297171506325,0.5548822603078273,0.36576628314344994,0.335162723805911,0.33542059963417187,0.1421925,0.14344255382645116,0.10502289583333334,0.10594618132871068,297.15,293.15,297.0783548909407,297.7442117568803,297.071598674488,297.2517739494757,297.26959208419885,297.28310627119674,0.0,2591.8439102979446,790.2874659991699,286.72845791914153,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042504.0,21042504.0,297.20399999999995,288.0963337888238,0.3686903,735.5035179885714,1.0,1.0,1.0,3.0,0.44359832700968577,283.04999999999995,283.04999999999995,283.04993787008493,284.66879140632096,3.9682539682539675,3.9059364882957857,102696.89222248812,285.1499999999999,285.1966674337941,1.6320942020382296,0.6745,0.6804927292497361,0.5570415764568379,0.3674847106216679,0.33497369853747105,0.3352853825043152,0.1421925,0.14345583751496382,0.10502289583333334,0.10595599261576837,297.15,293.15,297.0843103416186,297.74716678482264,297.07224198405265,297.25786442391427,297.27772124759815,297.2878609564013,0.0,2641.2425453406026,799.6070264444477,288.4856370939099,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042540.0,21042540.0,297.215,288.1027182154382,0.3685796875,735.240985,1.0,1.0,1.0,3.0,0.4434261252343819,283.04999999999995,283.04999999999995,283.04997279856957,284.6533257045566,3.9682539682539675,3.9131282400759333,103200.26354528288,285.1499999999999,285.15653964239675,1.6338819115158156,0.6745,0.680563064661912,0.5590549909729225,0.3693933837846607,0.33465599856689887,0.33507493430557295,0.1421925,0.14347066504364553,0.10502289583333334,0.10596694417791268,297.15,293.15,297.0892993068625,297.7482433767535,297.07122059510766,297.26308087169605,297.284939012694,297.2913566326228,0.0,2620.367077829592,805.0062124177506,290.42466591094427,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042576.0,21042576.0,297.226,288.1090689512223,0.3684672,734.9772996114285,1.0,1.0,1.0,3.0,0.44325647553090486,283.04999999999995,283.04999999999995,283.04999542380915,284.653698321394,3.9682539682539675,3.921056450360278,103586.48599616863,285.1499999999999,285.1569535612927,1.6357909601993421,0.6745,0.6806404246890727,0.5610149315909643,0.3714813228341258,0.3343506197628763,0.3347976324834445,0.1421925,0.143486973443441,0.10502289583333334,0.10597898950641403,297.15,293.15,297.09378155205013,297.74863030415077,297.0703980502549,297.2678913362854,297.2917904486907,297.2944983382864,0.0,2613.089348962227,809.6563843455566,292.5400041958521,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042612.0,21042612.0,297.23699999999997,288.11538723999803,0.36835291249999996,734.7124161200001,1.0,1.0,1.0,3.0,0.44307624428580183,282.75,282.75,282.7498890317713,284.53055908754425,3.9682539682539675,3.92428860818083,104017.30447168642,285.1499999999999,285.1229324678439,1.6378579513240148,0.6745,0.680723772361718,0.5629265480772256,0.3737178268155393,0.3340748688049878,0.33452212590159974,0.1421925,0.14350454410903418,0.10502289583333334,0.10599196714013111,297.15,293.15,297.097835068414,297.7484106931035,297.06998360242625,297.27235980151636,297.2983403510777,297.2973859033076,0.0,2781.9086928904158,813.6940835333484,294.82838768294044,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042648.0,21042648.0,297.248,288.1216743276903,0.3682369,734.4462888228571,1.0,1.0,1.0,3.0,0.44288624376055385,282.75,282.75,282.7498964972738,284.407055978766,3.9682539682539675,3.8945582949201465,105133.42360508902,285.1499999999999,284.92636451937153,1.640015494218399,0.6745,0.6808138544636648,0.5644978635077258,0.37612005973001433,0.3334340476412443,0.3341628524351091,0.1421925,0.1435235344712004,0.10502289583333334,0.10600599335689793,297.15,293.15,297.0999838083709,297.74405046893486,297.06489794975175,297.2750566713209,297.30293463880287,297.29738470743627,0.0,2703.6187783889627,816.1928075951921,297.27813657524007,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042684.0,21042684.0,297.25899999999996,288.12793146234236,0.3681192375,734.1788720171429,1.0,1.0,1.0,3.0,0.44270784437386135,282.75,282.75,282.74996441647573,284.41062642587593,3.9682539682539675,3.8812904398341264,105624.17592079134,285.1499999999999,284.91934133525405,1.642153341221968,0.6745,0.680911766790701,0.5659812756950293,0.37871366405365714,0.3327832538307342,0.33358251226969804,0.1421925,0.14354417553652593,0.10502289583333334,0.1060212387773918,297.15,293.15,297.101339097302,297.7388041081113,297.0599001472996,297.2771471422484,297.30695139735406,297.29682837846315,0.0,2671.486069073221,817.2081210225941,299.8663428321537,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042720.0,21042720.0,297.27,288.13415989413136,0.368,733.91012,1.0,1.0,1.0,3.0,0.4425332984483472,283.04999999999995,283.04999999999995,282.75000108841436,284.4192561591662,3.9682539682539675,3.867747625823905,106020.34529659193,285.1499999999999,284.9271958389768,1.644405769673208,0.6745,0.6810145372403309,0.5674832996279813,0.3814169625279972,0.33226787561267557,0.33300093201439845,0.1421925,0.1435658407509944,0.10502289583333334,0.1060372406309518,297.15,293.15,297.102557740013,297.73398941522106,297.0568303606193,297.2792217123703,297.3110556069083,297.2967309670264,0.0,1612.2107204160238,817.4098883339973,302.5928967487902,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042756.0,21042756.0,297.28099999999995,288.1403608753824,0.36787926249999997,733.6399870685715,1.0,1.0,1.0,3.0,0.4423870492475138,283.04999999999995,283.04999999999995,283.0501659338226,284.6711729812494,3.9682539682539675,3.904739573029714,105129.61166732723,285.1499999999999,285.141235528751,1.6468692551046231,0.6745,0.6811201860376681,0.569197696443132,0.3841762377906157,0.3321241588402156,0.33257087471415947,0.1421925,0.14358811275487193,0.10502289583333334,0.10605369065710105,297.15,293.15,297.1047183571488,297.7319658494042,297.0586701365289,297.2822752409055,297.3163768642996,297.29880128965743,0.0,2546.4770129788863,818.2975353309706,305.46170634130834,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042792.0,21042792.0,297.292,288.1465356605828,0.36775709999999995,733.36842752,1.0,1.0,1.0,3.0,0.44222518185835424,283.04999999999995,283.04999999999995,283.05002830581367,284.6745913612837,3.9682539682539675,3.9153011122694386,105065.48503556638,285.1499999999999,285.18422143042943,1.6496889386232583,0.6745,0.6812260023164717,0.5710952523506169,0.3869204173102601,0.3322721582057645,0.3325120758166012,0.1421925,0.14361042006580416,0.10502289583333334,0.10607016676092056,297.15,293.15,297.1079880907173,297.7322308464447,297.064147267078,297.28632776812645,297.3228789435419,297.3027145831817,0.0,2597.7681328432923,820.0109564805331,308.48340539939784,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042828.0,21042828.0,297.303,288.15268550639576,0.3676335875,733.0953956514286,1.0,1.0,1.0,3.0,0.4420571148007966,283.04999999999995,283.04999999999995,283.05006453830833,284.67782517068224,3.9682539682539675,3.9203418619617927,105135.4332807468,285.1499999999999,285.1899499296309,1.6527317143297158,0.6745,0.6813343763774177,0.5729266961826966,0.3897110615274429,0.33235392379588147,0.3326267230175166,0.1421925,0.14363326658716968,0.10502289583333334,0.1060870411237282,297.15,293.15,297.1111889735518,297.7316794729621,297.0685582181418,297.2902133088571,297.3291954187159,297.3061670784458,0.0,2620.2436950767374,821.6135463587204,311.6504976144104,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042864.0,21042864.0,297.31399999999996,288.1588116716728,0.3675088,732.82084576,1.0,1.0,1.0,3.0,0.4418937990545741,283.15,283.15,283.15008716462387,284.7597666127026,3.9682539682539675,3.9219900977542164,104492.67542067973,285.1499999999999,285.24268513126276,1.6558533137913194,0.6745,0.68144741001067,0.5747243475666456,0.39260055695818213,0.3324102741638261,0.33271544343970333,0.1421925,0.1436570954009521,0.10502289583333334,0.1061046410043668,297.15,293.15,297.114392629407,297.73074338249637,297.07247692851064,297.2940513380008,297.3354738656686,297.3094276288167,0.0,2573.639480083219,816.9338990992647,314.94485392029117,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042900.0,21042900.0,297.325,288.16491541746717,0.3673828125,732.5447321428571,1.0,1.0,1.0,3.0,0.4417281027719727,283.15,283.15,283.1500341999236,284.7707506834301,3.9682539682539675,3.9297352149214295,104180.1697905283,285.1499999999999,285.2867568266866,1.6590757080315932,0.6745,0.6815642070847195,0.5765677189319196,0.3955641095742577,0.33254913730770863,0.3328261778322028,0.1421925,0.14368171759213338,0.10502289583333334,0.10612282687084797,297.15,293.15,297.1179840665198,297.73039721486015,297.0772954050748,297.29822576509554,297.3421546770745,297.31321142572494,0.0,2600.9824540251134,816.0994422525575,318.3603570178003,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042936.0,21042936.0,297.33599999999996,288.17099800704466,0.36725569999999996,732.2670090971428,1.0,1.0,1.0,3.0,0.44155860630276866,283.15,283.15,283.150015028629,284.77347186390523,3.9682539682539675,3.93195028980305,104069.38401028386,285.1499999999999,285.29128935744325,1.6624073343400285,0.6745,0.6816851771390613,0.5783427302134247,0.39861036190607346,0.3326298110833905,0.33295819029552093,0.1421925,0.1437072194964358,0.10502289583333334,0.10614166249044187,297.15,293.15,297.1214466048364,297.72924013109554,297.0811491585325,297.30223320985215,297.34865154641676,297.31654413014667,0.0,2610.0775313133654,815.6911922979743,321.90926364857995,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21042972.0,21042972.0,297.347,288.17706070589594,0.3671275375,731.98763092,1.0,1.0,1.0,3.0,0.44138421347564416,283.04999999999995,283.04999999999995,283.0518003151234,284.73273810961535,3.9682539682539675,3.9398586638079887,104488.43675744685,285.1499999999999,285.28302471684634,1.6657800541671781,0.6745,0.6818099129899232,0.5800550328873353,0.40172725055286385,0.332657961708335,0.33305589963329035,0.1421925,0.14373351527475114,0.10502289583333334,0.10616108446267573,297.15,293.15,297.1247101696618,297.7273641775307,297.08419293827956,297.3060430976445,297.3549325613363,297.31944858889057,0.0,2683.3111061524246,820.6231561936796,325.5574068726135,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043008.0,21043008.0,297.35799999999995,288.18310478174675,0.3669984,731.7065519085714,1.0,1.0,1.0,3.0,0.4412057952986834,283.04999999999995,283.04999999999995,283.04994139130105,284.69033294480164,3.9682539682539675,3.9437983210318994,104704.41587467084,285.1499999999999,285.2200360664092,1.66915351826428,0.6745,0.6819386999455301,0.5816053889590458,0.4049201618482539,0.3325149184036162,0.33307319039450206,0.1421925,0.1437606650733948,0.10502289583333334,0.10618113721141317,297.15,293.15,297.12725461670385,297.7235804892296,297.08493435041123,297.309173186238,297.360447071718,297.32107794286014,0.0,2647.9658825925544,823.1417709597853,329.2941251555836,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043044.0,21043044.0,297.36899999999997,288.18913150456854,0.3668683625,731.42372636,1.0,1.0,1.0,3.0,0.44103075377108464,283.04999999999995,283.04999999999995,283.05001035711524,284.691959102163,3.9682539682539675,3.9473408059768595,104885.6792765077,285.1499999999999,285.22035797270644,1.6724954761392226,0.6745,0.682072103693312,0.5830829113619282,0.4082011323274361,0.33232829506873857,0.33296505163409584,0.1421925,0.1437887881459025,0.10502289583333334,0.10620190881690919,297.15,293.15,297.1294087499512,297.71906389044545,297.08509482523544,297.31199126692445,297.36563901156313,297.3222395488239,0.0,2642.0528012397745,825.3075262130806,333.11691251778313,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043080.0,21043080.0,297.38,288.19514214658824,0.3667375,731.1391085714286,1.0,1.0,1.0,3.0,0.44085652335867337,282.75,282.75,283.0499916285925,284.6946504380659,3.9682539682539675,3.950315499528568,105043.82134272455,285.1499999999999,285.2247896653994,1.6758598438110202,0.6745,0.6822087460976933,0.5845340658624014,0.41153463183393,0.332162080872094,0.33282272174769334,0.1421925,0.1438175939651538,0.10502289583333334,0.10622318469682285,297.15,293.15,297.13140521321,297.71440444636704,297.0855100207107,297.31471639653734,297.3707584684353,297.32335890905205,0.0,3710.3669027416813,827.1748342918469,337.02342936339164,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043116.0,21043116.0,297.39099999999996,288.2011379822971,0.3666058875,730.85265284,1.0,1.0,1.0,3.0,0.44065500790346496,282.75,282.75,282.7494225893454,284.4467754251194,3.9682539682539675,3.9310581689212682,105731.41770644899,285.1499999999999,285.01853162607733,1.676730431896701,0.6745,0.6822508904917401,0.585787566555094,0.4125577380718685,0.3317421546764907,0.33261779799941965,0.1421925,0.14382647849703004,0.10502289583333334,0.10622974678178347,297.15,293.15,297.1322215131535,297.7075080313304,297.0826338493351,297.31634209750626,297.37464063565915,297.32266922539696,0.0,2743.9631762462104,828.5300931670264,338.16387447402013,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043152.0,21043152.0,297.402,288.2071202884599,0.3664736,730.5643134628572,1.0,1.0,1.0,3.0,0.44046870974707675,282.75,282.75,282.7508414710638,284.4443919805144,3.9682539682539675,3.9176656147320568,106102.55681876338,285.1499999999999,284.9804148816352,1.6757452178099002,0.6745,0.6822310730952909,0.5869884704337457,0.41207705399227107,0.33111305838305694,0.33213850772923237,0.1421925,0.14382230075774965,0.10502289583333334,0.10622666111779092,297.15,293.15,297.1317869444439,297.70026550176925,297.0772192961288,297.3168729774755,297.37733093191264,297.32069513034605,0.0,2728.3254681463773,828.6052846715968,337.3893313204599,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043188.0,21043188.0,297.41299999999995,288.2130903441226,0.3663407125,730.2740447371428,1.0,1.0,1.0,3.0,0.4402882661161551,282.75,282.75,282.74997803462225,284.44781611036217,3.9682539682539675,3.9078400481055415,106312.91690606531,285.1499999999999,284.98114707462656,1.6734835100668433,0.6745,0.6821650513641375,0.5884315847479428,0.41047167883709706,0.33060204073936583,0.33156590745730935,0.1421925,0.14380838260355092,0.10502289583333334,0.10621638121654013,297.15,293.15,297.13132412640203,297.6962642161089,297.07353988060305,297.3174557438532,297.38015967004475,297.3197487274024,0.0,2690.2448569818575,828.165302290618,335.2360827620705,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043224.0,21043224.0,297.424,288.21904943062,0.3662073,729.98180096,1.0,1.0,1.0,3.0,0.4401299483025797,283.04999999999995,283.04999999999995,283.0516488504311,284.6767285314765,3.9682539682539675,3.9248489539436586,105800.46481278684,285.1499999999999,285.12394126073315,1.6716021216797674,0.6745,0.6821108275727161,0.590186275497314,0.40914807994204677,0.3303000715357292,0.3310759878898326,0.1421925,0.1437969515932297,0.10502289583333334,0.10620793831127968,297.15,293.15,297.13141055265675,297.69621383789666,297.0726961622077,297.31856126350715,297.38364732618874,297.3205058284914,0.0,2550.6733565336763,827.761394371578,333.4601573626073,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043260.0,21043260.0,297.435,288.2249988315827,0.3660734375,729.6875364285714,1.0,1.0,1.0,3.0,0.4399675452891823,283.04999999999995,283.04999999999995,283.05010099754395,284.70107755534286,3.9682539682539675,3.942187697267383,105436.86379945365,285.1499999999999,285.22821861613943,1.671435730607225,0.6745,0.6821114926577359,0.5923241568295154,0.40916414082178404,0.33042891942135066,0.3308925408845551,0.1421925,0.14379709180094166,0.10502289583333334,0.10620804186821782,297.15,293.15,297.1332390992292,297.7008099412088,297.077382636155,297.32123760648153,297.38896071898625,297.3243260004122,0.0,2609.3160659876385,828.5614134678802,333.40384718024325,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043296.0,21043296.0,297.44599999999997,288.23093983294365,0.36593919999999996,729.39120544,1.0,1.0,1.0,3.0,0.43979691308473995,283.04999999999995,283.04999999999995,283.0500187039449,284.70095972974445,3.9682539682539675,3.947203260744343,105430.79833469732,285.1499999999999,285.23328768446186,1.6717338305590008,0.6745,0.6821206967115759,0.5944682008096835,0.40938906048500867,0.33053618788035233,0.330954009303769,0.1421925,0.14379903212329248,0.10502289583333334,0.10620947498369254,297.15,293.15,297.1353645990655,297.7052962694727,297.081603799542,297.3240131091953,297.39436832656224,297.32812922076755,0.0,2632.942677903237,829.5679628073756,333.6974340749823,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
