,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21043332.0,21043332.0,297.457,288.2368737229436,0.3658046625,729.0927622914286,1.0,1.0,1.0,3.0,0.43961194967842715,282.75,282.75,282.750027617088,284.5729197353692,3.9682539682539675,3.946995400960228,105564.7483416932,285.1499999999999,285.1936171492001,1.6723293325641013,0.6745,0.6821404212860248,0.5965543624980847,0.4098706545072874,0.330555019004902,0.33104287632541707,0.1421925,0.14380319029460797,0.10502289583333334,0.10621254619485294,297.15,293.15,297.13746835085567,297.7088995931641,297.08452313543324,297.3266291706328,297.39958186791296,297.3314204235998,0.0,2809.534004616071,830.5781858092613,334.3077712930788,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043368.0,21043368.0,297.46799999999996,288.24280179213656,0.3656699,728.79216128,1.0,1.0,1.0,3.0,0.4394162318754431,282.75,282.75,282.7499344827361,284.45116128225834,3.9682539682539675,3.9140221694082387,106439.40233826468,285.1499999999999,284.99677225316276,1.6730642673534295,0.6745,0.6821724496330751,0.5982638916669423,0.41065130131929634,0.33012255267337504,0.3309564360789986,0.1421925,0.14380994224529434,0.10502289583333334,0.10621753316261572,297.15,293.15,297.137975874406,297.7077699525244,297.0815351833872,297.3276321508389,297.4029450694625,297.3315716461238,0.0,2727.8251470763507,830.4626454500832,335.2020555034457,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043404.0,21043404.0,297.479,288.24872533339465,0.3655349875,728.4893567028571,1.0,1.0,1.0,3.0,0.4392322360604453,282.75,282.75,282.7500052976118,284.4574896119393,3.9682539682539675,3.901655823102182,106639.41853195807,285.1499999999999,284.9911417182734,1.6738195523470718,0.6745,0.6822173813381072,0.5998786025411209,0.41174373471618375,0.32962490381231124,0.3305620950333508,0.1421925,0.14381941437497228,0.10502289583333334,0.10622452924530985,297.15,293.15,297.1379357099163,297.705544495419,297.07784813375696,297.3281853903223,297.40585397782843,297.3310735414486,0.0,2698.592965946543,829.3937286766524,336.3418603691548,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043440.0,21043440.0,297.48999999999995,288.2546456419117,0.3654,728.1843028571428,1.0,1.0,1.0,3.0,0.4390520862932696,283.04999999999995,283.04999999999995,282.749989295741,284.4639673232439,3.9682539682539675,3.8901701163069884,106774.01459035836,285.1499999999999,284.9962576138117,1.6747894973371333,0.6745,0.6822722037051462,0.6015169504963684,0.4130727366707775,0.32923706724368035,0.3301333337793635,0.1421925,0.14383097157204444,0.10502289583333334,0.10623306535167439,297.15,293.15,297.13798758098795,297.7037037843555,297.0757234447561,297.3288958693753,297.40900326500724,297.3310627888965,0.0,1617.0976303580342,827.9950927174245,337.7540064120419,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043476.0,21043476.0,297.501,288.260564015207,0.36526501250000004,727.87695404,1.0,1.0,1.0,3.0,0.438899964267481,283.04999999999995,283.04999999999995,283.04969697004867,284.7120802548311,3.9682539682539675,3.9263814511193775,105743.51123660931,285.1499999999999,285.2090546300658,1.675997858663992,0.6745,0.6823324300524177,0.6033828169179816,0.4145279269310734,0.329176171594145,0.32981002765042156,0.1421925,0.14384366799144313,0.10502289583333334,0.10624244288376618,297.15,293.15,297.1391529225392,297.70471241738574,297.07788335035656,297.3307087853559,297.4134548327312,297.33318246167374,0.0,2569.326206219088,827.6388932418747,339.3673041589059,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043512.0,21043512.0,297.512,288.26648175312823,0.3651301,727.5672645485714,1.0,1.0,1.0,3.0,0.43873240307383515,283.04999999999995,283.04999999999995,283.05005884633283,284.71738565856697,3.9682539682539675,3.9370590386854465,105545.32148192113,285.1499999999999,285.2509713857969,1.6776320312332906,0.6745,0.6823962945532999,0.6054329821496351,0.4160657184838851,0.3293733496405279,0.32982549657547383,0.1421925,0.14385713137623443,0.10502289583333334,0.10625238689388275,297.15,293.15,297.14154649939263,297.7078977829025,297.08322880428176,297.33361191925854,297.41914148327317,297.3370852978218,0.0,2625.266233034705,828.3345402176562,341.22960970111455,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043548.0,21043548.0,297.52299999999997,288.27240015785367,0.36499533749999996,727.2551886800001,1.0,1.0,1.0,3.0,0.4385590070391798,283.04999999999995,283.04999999999995,283.05001996518826,284.7180301579716,3.9682539682539675,3.942687390394179,105502.68034135259,285.1499999999999,285.25435417525364,1.6795410570735676,0.6745,0.6824659834556864,0.6074102960744258,0.4177374230203724,0.3294978503792866,0.3299745749957957,0.1421925,0.14387182261308035,0.10502289583333334,0.10626323779134168,297.15,293.15,297.1440026740853,297.71007137194545,297.0874314263919,297.3364724016226,297.4247444567078,297.34054446615056,0.0,2641.6213541267257,829.1837262974432,343.3190489760177,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043584.0,21043584.0,297.534,288.27832053389375,0.36486080000000004,726.9406807314285,1.0,1.0,1.0,3.0,0.43836322407163486,282.75,282.75,282.74952671807887,284.49207875015344,3.9682539682539675,3.927475593737427,106005.84821820597,285.1499999999999,285.1133411815151,1.6815852748226479,0.6745,0.68254267536745,0.609220010076994,0.4195693975005951,0.3294427233507118,0.33008969341399386,0.1421925,0.14388799016632486,0.10502289583333334,0.10627517909106059,297.15,293.15,297.14598139096324,297.7101149504936,297.0891610724595,297.3388201101313,297.4297347395048,297.3427624527105,0.0,2781.0806511055634,829.9234147149102,345.5994577105477,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043620.0,21043620.0,297.54499999999996,288.2842441880922,0.3647265625,726.623695,1.0,1.0,1.0,3.0,0.4381710580059056,282.75,282.75,282.7499316617546,284.4728292002823,3.9682539682539675,3.9026558504088484,106581.45748036896,285.1499999999999,285.0143745293057,1.6835952445043667,0.6745,0.6826291510197391,0.6106478911966806,0.4216253477494617,0.3289732563152784,0.3299340634432696,0.1421925,0.14390622024666308,0.10502289583333334,0.10628864376626071,297.15,293.15,297.14629953313084,297.7055199956792,297.085529464985,297.33960661963454,297.43294149603895,297.3419794218937,0.0,2724.3321334829416,829.1554615067404,348.05077971415926,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043656.0,21043656.0,297.556,288.29017242962664,0.36459270000000005,726.3041857828572,1.0,1.0,1.0,3.0,0.4379872556544048,282.75,282.75,282.74997695213335,284.4801688347684,3.9682539682539675,3.8930945596612943,106684.62439984456,285.1499999999999,285.01933783341957,1.6855906718205296,0.6745,0.6827245515112496,0.6120524063355669,0.42388173647383004,0.328555609224784,0.3295520939177083,0.1421925,0.14392633178764022,0.10502289583333334,0.10630349808187575,297.15,293.15,297.146405458727,297.70084338790986,297.0827213803186,297.3403323146282,297.43613329110804,297.3412871665384,0.0,2705.5433805871876,827.9240471277052,350.6660196538847,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043692.0,21043692.0,297.56699999999995,288.2961065700082,0.3644592875,725.9821073771428,1.0,1.0,1.0,3.0,0.4378167094606409,283.04999999999995,283.04999999999995,283.0418496996798,284.6092743323,3.9682539682539675,3.8932918983369484,106518.03877874347,285.1499999999999,285.06600099957757,1.6877022491149467,0.6745,0.682824611401852,0.6134818165028044,0.42623550280127354,0.32823528018136494,0.3291830360662514,0.1421925,0.14394742558451867,0.10502289583333334,0.10631907788835142,297.15,293.15,297.1466171979197,297.69664039774375,297.08126156140565,297.3412417255273,297.43956668778816,297.34106551407694,0.0,2285.9904849195295,826.6731741825652,353.42340259585166,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043728.0,21043728.0,297.578,288.30204792308103,0.3643264,725.65741408,1.0,1.0,1.0,3.0,0.43765630701297037,283.04999999999995,283.04999999999995,283.05019613526304,284.7363051442875,3.9682539682539675,3.9309802779457894,105543.38745479676,285.1499999999999,285.26390013999657,1.6900578086878397,0.6745,0.6829272539228776,0.6152555637325634,0.42863671832160954,0.32837292667804296,0.3290073837585883,0.1421925,0.143969063830139,0.10502289583333334,0.10633505982281212,297.15,293.15,297.1484847162788,297.69679551394677,297.0857313289078,297.343786021179,297.444894573255,297.3439384307135,0.0,2609.822858296464,827.0402633655116,356.3409234630918,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043764.0,21043764.0,297.589,288.3079978050205,0.36419411250000006,725.3300601885715,1.0,1.0,1.0,3.0,0.4374838579155823,283.04999999999995,283.04999999999995,283.0500440130668,284.7383999308897,3.9682539682539675,3.9397390823107243,105428.71738569811,285.1499999999999,285.28163851842356,1.6927394395547282,0.6745,0.6830313546953938,0.6170626804053041,0.43105861737681694,0.32857322172654363,0.3291354300310124,0.1421925,0.1439910094922532,0.10502289583333334,0.10635126881404731,297.15,293.15,297.1509089302908,297.69733571170894,297.09079840420236,297.346769082477,297.45067739666933,297.34729790506975,0.0,2641.943088140602,827.982729228278,359.43533534753203,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043800.0,21043800.0,297.59999999999997,288.3139575343313,0.3640625,725.0,1.0,1.0,1.0,3.0,0.43730757628579303,282.75,282.75,283.0500157179383,284.7393889610536,3.9682539682539675,3.946614381987483,105378.69586771098,285.1499999999999,285.28582377844134,1.695551390458189,0.6745,0.6831393479185125,0.6187976743404373,0.4335568301391192,0.3287007150849806,0.32931258708680206,0.1421925,0.1440137757285442,0.10502289583333334,0.10636808387857258,297.15,293.15,297.1533046171915,297.6969809832955,297.0947503358504,297.34966596609445,297.45632356998743,297.35020509448384,0.0,3697.063662252195,829.0342878061622,362.66838829395743,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043836.0,21043836.0,297.611,288.3199284318452,0.3639316375,724.6554938062955,1.0,1.0,1.0,3.0,0.4371021617068155,282.75,282.75,282.7499041464714,284.49407727185354,3.9682539682539675,3.9205418708394544,106155.02787895454,285.1499999999999,285.0779875190548,1.6959216517248263,0.6745,0.6831517370016629,0.6202783918407077,0.43384325664637746,0.32849468862412423,0.32938186813497417,0.1421925,0.14401638749237797,0.10502289583333334,0.10637001291843792,297.15,293.15,297.1545764524002,297.6935293231508,297.0942495663342,297.35144528908694,297.4606557535414,297.3508912769027,0.0,2767.8435066366665,829.6238295716535,363.069027102893,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043872.0,21043872.0,297.62199999999996,288.3259118207172,0.36380160000000006,724.2850381016949,1.0,1.0,1.0,3.0,0.43691162807700895,282.75,282.75,282.75005820421615,284.4924634889211,3.9682539682539675,3.9078382812282944,106416.11376954347,285.1499999999999,285.0441708671562,1.6944626478870106,0.6745,0.6831030808109507,0.6216641506814669,0.43272070926224354,0.3280314925980089,0.3291071743327016,0.1421925,0.14400613019749609,0.10502289583333334,0.10636243691540041,297.15,293.15,297.15462548985096,297.68908203941857,297.09050231790405,297.3521328913974,297.46376483225504,297.35002151416523,0.0,2728.2245844322883,828.9688207560193,361.5379378660713,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043908.0,21043908.0,297.633,288.3319090264218,0.3636724625,723.8889414866828,1.0,1.0,1.0,3.0,0.4367267335765658,282.75,282.75,282.74988346655897,284.4940305121106,3.9682539682539675,3.8994036492891966,106527.3389977506,285.1499999999999,285.042267833122,1.6918209518857787,0.6745,0.6830122727243179,0.6232563328920897,0.43061745000562535,0.3276498866532651,0.32868376925032694,0.1421925,0.1439869867892551,0.10502289583333334,0.1063482976593244,297.15,293.15,297.1546564908845,297.6873230389107,297.08794994516694,297.3528840143002,297.46699414811496,297.34996152747544,0.0,2698.4509629500913,828.0436212198944,358.7155558450597,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043944.0,21043944.0,297.644,288.33792137674845,0.3635443,723.4675125617433,1.0,1.0,1.0,3.0,0.43656394633867535,283.04999999999995,283.04999999999995,283.05022187769833,284.7220933086047,3.9682539682539675,3.9203784697327664,105878.96678148943,285.1499999999999,285.18259698027884,1.6895687889441133,0.6745,0.6829353675780888,0.6251435912382006,0.4288278517766663,0.3274522734242313,0.32831768975417197,0.1421925,0.14397077428368774,0.10502289583333334,0.1063363231579731,297.15,293.15,297.15520792148766,297.6892346845948,297.0878717760503,297.3541477030727,297.47084621532304,297.3514616601057,0.0,2562.249475800924,827.4318566203256,356.32575674108057,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21043980.0,21043980.0,297.655,288.34395020179625,0.3634171875,723.0210599273607,1.0,1.0,1.0,3.0,0.43639726240936005,283.04999999999995,283.04999999999995,283.0500905723939,284.74347414027085,3.9682539682539675,3.9407788309829703,105425.74488839984,285.1499999999999,285.2880424135464,1.6889759735663228,0.6745,0.682914723928824,0.6274238341880007,0.42834649395502766,0.32766369478748136,0.3282322365071738,0.1421925,0.14396642236063648,0.10502289583333334,0.10633310884244108,297.15,293.15,297.15747725326656,297.69583566488245,297.09302010506855,297.3569717300424,297.4764870038011,297.3559583514122,0.0,2630.3768980361215,828.1779206288179,355.6982912499034,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044016.0,21044016.0,297.666,288.3499968339681,0.36329120000000004,722.5498921840194,1.0,1.0,1.0,3.0,0.4362221311559015,283.04999999999995,283.04999999999995,283.05002389811943,284.7419825429537,3.9682539682539675,3.9473876324396118,105384.59846327873,285.1499999999999,285.28883828606905,1.691315716737917,0.6745,0.6828552653073379,0.6297030844531626,0.4269582264165317,0.3278415099797709,0.3283675421586799,0.1421925,0.14395388778682525,0.15107196994925848,0.10999565439100685,297.15,293.15,297.16003229015104,297.7021616568943,297.09752997573634,297.3599014343422,297.4818071572636,297.3602865028775,0.0,2653.675467331701,829.2431807687084,355.61844272208543,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.4360325450117163,282.75,282.75,282.749970326627,284.628883645585,3.9682539682539675,3.9500533872666566,105456.13950686541,285.1499999999999,285.2556215222644,1.7136222281655444,0.6745,0.6824797951940663,0.6322648417301442,0.4180948096659759,0.32793603699415386,0.3284502983911989,0.1421925,0.14387473428929912,0.15081396084710727,0.14151407581159375,297.15,293.15,297.1625614023839,297.71169047878055,297.10079242944755,297.36279721829874,297.4644397863434,297.3604562630508,0.0,2828.350981303443,830.3665579089593,358.35325756482035,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.43583128149445743,282.75,282.75,282.74985004874156,284.5157718713073,3.9682539682539675,3.9257994912266825,106144.57446796831,285.1499999999999,285.07431708512814,1.720692005994198,0.6745,0.6824285746963693,0.6346410626033787,0.4168767440646457,0.32759458463945945,0.32842327374452507,0.1421925,0.14386393640847067,0.14944462609240158,0.14988755519563005,297.15,293.15,297.1631758085953,297.71855988843157,297.09833242395905,297.36412837788646,297.4295455714962,297.35474841407375,0.0,2760.402871894294,830.65480151934,360.5115793366327,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.43564075179174544,282.75,282.75,282.7499694883234,284.51969547524095,3.9682539682539675,3.9204278222489948,106240.2805556563,285.1499999999999,285.06992600983745,1.7221253795080924,0.6745,0.6824896206739334,0.6367912453378617,0.4183394516119244,0.32719181232033995,0.32811914851375235,0.1421925,0.14387680561553487,0.14833776859150072,0.15009421890969843,297.15,293.15,297.16291327713014,297.7224081463602,297.0952103889374,297.3650134073984,297.40046115793905,297.349201275553,0.0,2734.4117681349944,830.2659399664672,362.30772171058015,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.43545313757919113,283.04999999999995,283.04999999999995,282.74999275844306,284.52357504558415,3.9682539682539675,3.9162068220472683,106291.29315324075,285.1499999999999,285.07378761812987,1.7230227150741488,0.6745,0.6825685099282165,0.638813969718875,0.42022083988461556,0.3268585566675444,0.32777432057899125,0.1421925,0.14389343639431865,0.1476363892511922,0.149366968886987,297.15,293.15,297.1624749397626,297.7245653225823,297.09309407157764,297.365942410152,297.37913024079904,297.34504139697475,0.0,1623.2194813620247,829.7700589105148,364.2064842590288,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.4352937519756721,283.04999999999995,283.04999999999995,283.0501086120283,284.7717183002015,3.9682539682539675,3.9479422460172815,105456.07902591943,285.1499999999999,285.28806605396176,1.7242050227661425,0.6745,0.6826506096526647,0.6409575539995171,0.4221700117387117,0.32684863021670196,0.32751795538328665,0.1421925,0.14391074397781545,0.147369118543788,0.14876508208002737,297.15,293.15,297.16300524574,297.72813098625454,297.0952251865088,297.3679184755218,297.36577162440506,297.344010303686,0.0,2614.486895680192,829.9222428026366,366.2954921324691,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.43511917641644254,283.04999999999995,283.04999999999995,283.050057238808,284.7778305749194,3.9682539682539675,3.956404446505493,105367.89631719998,285.1499999999999,285.3304487065569,1.7260260670398833,0.6745,0.6827300570707714,0.6432076428746883,0.42404824238320016,0.32708732714376465,0.327577776373443,0.1421925,0.14392749242407063,0.14744158779783242,0.14855998616405094,297.15,293.15,297.16466024279157,297.73283279672745,297.10042977667024,297.3709026012911,297.35851316506535,297.3454677165092,0.0,2661.8499454047715,831.0058223015632,368.6230119781021,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.4349385293207441,283.04999999999995,283.04999999999995,283.05001386965364,284.77975053244097,3.9682539682539675,3.95811552569788,105459.05575461127,285.1499999999999,285.3327106801148,1.728292006733831,0.6745,0.6828107159267052,0.6453333574834681,0.4259470302173559,0.3272538450340863,0.3277749721166753,0.1421925,0.1439444962556086,0.1476711870061644,0.1486406825088887,297.15,293.15,297.1663443344803,297.7358391559841,297.1045058736624,297.3737911782863,297.3541206013615,297.3469202287549,0.0,2677.97434728539,832.08450590721,371.17833560889835,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.4347352084389782,282.75,282.75,282.75008430192673,284.552696086655,3.9682539682539675,3.954564427662597,105672.20519444649,285.1499999999999,285.18907587665484,1.7307946951131024,0.6745,0.6828960358555707,0.647247243412173,0.4279464853762813,0.32723160274437224,0.32793584193617614,0.1421925,0.14396248269591286,0.14796648412836055,0.14888867671212191,297.15,293.15,297.1675322184223,297.7361337035026,297.1059842963922,297.37610432616117,297.3509753946403,297.3473459878237,0.0,2820.1955081012024,833.0181914610205,373.9355693677715,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.4345355331870122,282.75,282.75,282.74987524723804,284.5289808859389,3.9682539682539675,3.942034692723744,106035.52710770402,285.1499999999999,285.09219591170285,1.733256445909027,0.6745,0.6829904976576978,0.6487457502451968,0.43014910682896007,0.3267928944112529,0.32781616694026233,0.1421925,0.1439823963501737,0.14819812864698162,0.1491628423678892,297.15,293.15,297.16702967492677,297.73137557906546,297.1020857367732,297.3767951387719,297.3469119725016,297.34483962040775,0.0,2755.5006463783966,833.233586723133,376.85611615893487,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044376.0,21044376.0,297.77599999999995,288.41173730826574,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.4343438465959,282.75,282.75,282.7499487042039,284.53280313692443,3.9682539682539675,3.939814342310934,106082.83399091521,285.1499999999999,285.09393790999735,1.7356689676985997,0.6745,0.6830930177191276,0.6502040499478483,0.4325266862357642,0.3263950305936353,0.3274657023672587,0.1421925,0.14400400877987699,0.1484955447519923,0.1494346293365407,297.15,293.15,297.1663123964382,297.7263205964964,297.0988699477909,297.3773745778742,297.3440925103386,297.3425940057877,0.0,2740.210017455733,833.1357435727695,379.915834216171,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.43416583652080687,283.04999999999995,283.04999999999995,283.0503456735106,284.66257863012675,3.9682539682539675,3.9440487056942537,105949.39437119872,285.1499999999999,285.14178547769677,1.7382210501493844,0.6745,0.6831995880350793,0.651677284411213,0.4349844286905016,0.32610003843560853,0.32711742256858606,0.1421925,0.14402647505067162,0.14886660221396272,0.14975921513866675,297.15,293.15,297.1657016466027,297.7216485853125,297.09710026532093,297.37810713201225,297.3425964182818,297.34103080950604,0.0,2561.460697326536,832.982156672848,383.12474479374066,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.4339980660727148,283.04999999999995,283.04999999999995,283.0492709977311,284.7959263995219,3.9682539682539675,3.9604487135302993,105583.42216346448,285.1499999999999,285.3431962097766,1.7410773464141573,0.6745,0.6833068830794904,0.6535003005133393,0.4374451299656096,0.32626793709989077,0.32696212033807504,0.1421925,0.14404909410271366,0.14943746039985567,0.1501914903708743,297.15,293.15,297.16678653006363,297.72142339668983,297.10134080580127,297.3804679086342,297.3444565771469,297.34289504366717,0.0,2645.067801649095,833.5568761014442,386.49591783497334,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.43381827741711576,283.04999999999995,283.04999999999995,283.05011391076624,284.800170286529,3.9682539682539675,3.961561507840746,105642.76348881121,285.1499999999999,285.36134363249704,1.7443582917388298,0.6745,0.6834129428153688,0.6553654586233371,0.4398643336249684,0.3265122655357805,0.3271250875360076,0.1421925,0.14407145273724767,0.15007192775962688,0.1507732565148042,297.15,293.15,297.1684962256011,297.721705467704,297.106375681118,297.3832833900368,297.3472827637243,297.34542870563683,0.0,2678.895506580242,834.2597215462533,390.0495423443041,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.4336341868683217,282.75,282.75,283.04971112561384,284.804133335342,3.9682539682539675,3.962514870204395,105693.61614037072,285.1499999999999,285.3674369616995,1.747821069775316,0.6745,0.6835222347200715,0.6571536712091729,0.4423434921933856,0.32667994428744657,0.3273500784043589,0.1421925,0.14409449275082828,0.15070761293099155,0.15141136042968487,297.15,293.15,297.1702322639992,297.72104055780517,297.11023132443154,297.386009671475,297.3500177720656,297.34750631795526,0.0,3677.319300987682,834.8621830669435,393.7615406131246,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.4334210066544496,282.75,282.75,282.74987253620907,284.5620007266003,3.9682539682539675,3.9594012499112035,105842.58708255214,285.1499999999999,285.1618276052518,1.7713294474580017,0.6745,0.6832594608966307,0.658817567036063,0.43638145248866417,0.3265264047826749,0.3274029933208117,0.19707224578778548,0.17319444385358726,0.15124860369043988,0.15198365545608658,297.15,293.15,297.1709603294402,297.7188919256774,297.1097982543892,297.3803039321973,297.3510747847306,297.34620584528693,0.0,2805.8089155973657,835.3819061335391,399.6810413215271,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.433221259637133,282.75,282.75,282.7499724950596,284.5790879324644,3.9682539682539675,3.957989969975583,105906.33032036328,285.1499999999999,285.14651006026793,1.7901625223658895,0.6745,0.6831584890706885,0.6606790221067275,0.43408096369706156,0.3261430940881501,0.3271802242399691,0.19552754000904057,0.19414468519079361,0.1517102912037962,0.152486852502146,297.15,293.15,297.1704492466929,297.71923653708814,297.10646633698263,297.35244849019375,297.35079621233314,297.3398793646581,0.0,2770.998448472334,835.587047519453,406.6533278685555,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.4330255295288867,282.75,282.75,282.7499956389402,284.58774731514785,3.9682539682539675,3.9602545766596116,105869.75524897123,285.1499999999999,285.16310785551724,1.795872301572059,0.6745,0.6833060969708843,0.6625203806042989,0.4374716921817683,0.32584876392907636,0.3268816931098088,0.19372174769138067,0.19612993969074663,0.15220289196696218,0.15298745761776283,297.15,293.15,297.1697154494688,297.7193134599603,297.10440614199337,297.32254519964147,297.351038341844,297.33340371858156,0.0,2765.228856318706,835.7764364664985,412.30917434267667,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.4328097185623007,282.45,282.45,282.4497149509435,284.3662119776524,3.9682539682539675,3.9416207976688544,106382.65707782202,285.1499999999999,285.01885894699615,1.7994425950545765,0.6745,0.6834901810786108,0.664071705324139,0.44165981683503763,0.32549872895845766,0.32662950377595396,0.1922106201498654,0.19507907910504038,0.15267478840950544,0.15350775705353006,297.15,293.15,297.1683671679861,297.7158400690095,297.1016924970275,297.2974016901558,297.3509202069014,297.3268443262161,0.0,2898.4713126610077,835.8735744663387,417.6746139195651,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.43259828363848984,282.45,282.45,282.4498079012265,284.3516120210758,3.9682539682539675,3.9149514289537204,106928.4602002367,285.1499999999999,284.93394395598636,1.8026217154128015,0.6745,0.6836797292992173,0.6651342043978767,0.44593069435681437,0.3248281771956353,0.3262112939956592,0.19087774065389954,0.1937779635335582,0.15302117565339912,0.15396537544148886,297.15,293.15,297.1653014340154,297.7065716912876,297.0949961593565,297.2754173469792,297.3487468020502,297.3182066867378,0.0,2844.0882689770096,834.4765041730674,422.9776370712575,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.43239518814962263,282.45,282.45,282.44997980504917,284.362153700152,3.9682539682539675,3.899986508127361,107087.06009404495,285.1499999999999,284.94185403760326,1.8056823728786104,0.6745,0.6838690625094535,0.6661173043522516,0.4501561137657474,0.3242784281243654,0.32566093917510436,0.18985377833047262,0.19259464336247167,0.15339920470880797,0.15436460939228314,297.15,293.15,297.16208481532055,297.69674835207934,297.09013538598015,297.25812388270424,297.3471889814098,297.3108562834988,0.0,2822.993319458645,832.5188405148789,428.2350946410563,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.43220535995387366,282.75,282.75,282.7498179312497,284.4952146258484,3.9682539682539675,3.8956807264084072,106939.40341858391,285.1499999999999,284.9967025124386,1.8088999009663642,0.6745,0.6840539770007724,0.6670981140784815,0.4542451145675704,0.3238601930245514,0.32517490120019593,0.18905816614437962,0.19162996495092116,0.15381906460436204,0.1547783321348853,297.15,293.15,297.15905415316604,297.68725825445387,297.0871361473274,297.2442310117698,297.34637725119484,297.3048113635824,0.0,2646.84489312122,830.4527493844505,433.49866099296196,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.4320257192231319,282.75,282.75,282.75011107063597,284.6217761085679,3.9682539682539675,3.9310182338717925,105935.74353649595,285.1499999999999,285.1971938061112,1.8124700370355025,0.6745,0.6842310383322121,0.6684324955694362,0.45812656275387637,0.3239226526745983,0.3249108176090449,0.18861525673085378,0.19093491803943016,0.1544186053014751,0.1552680397497163,297.15,293.15,297.1578022084137,297.682436394634,297.0904164420381,297.23515983804623,297.3485602252305,297.3028750216725,0.0,2729.6628088551693,830.1227935251304,438.7984136121637,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.43183386557721115,282.75,282.75,282.7500350894987,284.62410129565484,3.9682539682539675,3.9352322252703957,105851.81762784743,285.1499999999999,285.2066189878321,1.8165493009069607,0.6745,0.6843984071011703,0.6698005709668928,0.4617660409797636,0.32407032499939736,0.32498098280104826,0.18835785685900505,0.19053879192767187,0.15506142204648202,0.15588476424950107,297.15,293.15,297.15723401739996,297.67820027933425,297.0946429444922,297.22869412327,297.351362548596,297.3020267826185,0.0,2761.752765128454,830.3544472377114,444.1790183723113,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.43163775481722166,282.45,282.45,282.75001590491087,284.62922518892185,3.9682539682539675,3.9396737213159567,105771.00650591363,285.1499999999999,285.2169945599975,1.8208221057736411,0.6745,0.6845629069973679,0.6710857666598614,0.46531559712601744,0.3241453581940395,0.3251251834698011,0.18819386428071921,0.19031725681859882,0.15568837511530437,0.15653904822144704,297.15,293.15,297.156763345886,297.67312183287055,297.0977723279482,297.2236171523663,297.3537932164734,297.3010135751089,0.0,3606.3320326957173,830.6571103480749,449.6212280244666,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.43141272371823974,282.45,282.45,282.4499608880971,284.39285500396954,3.9682539682539675,3.903090502191086,106712.35889257607,285.1499999999999,285.0112978535442,1.8250563534433486,0.6745,0.6847289711610407,0.6720520478554495,0.4688715769803926,0.32390007550139543,0.32517121242998565,0.18799458542902672,0.190174188090535,0.15620145347815384,0.15716665665307114,297.15,293.15,297.15531010161067,297.66434028586514,297.09665087229735,297.2182989922685,297.3542405087034,297.297768152149,0.0,2888.440603971463,830.2663045532406,455.09731811547425,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.4312021020047137,282.45,282.45,282.44993569689575,284.3988963646728,3.9682539682539675,3.8841899514639553,107002.14849230926,285.1499999999999,284.98880712547435,1.8289594125475417,0.6745,0.6849017322797962,0.6727698552641104,0.47254217623535794,0.3234293588975664,0.32491251118638415,0.1877591308579475,0.18999463269382288,0.1566252644071958,0.15768348137659016,297.15,293.15,297.15284879685936,297.65290524455816,297.09271415857177,297.2127583883003,297.35321350232635,297.29288801812316,0.0,2845.12921274621,828.4881656864487,460.5598273670116,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.43099675200737403,282.45,282.45,282.4500099410901,284.40970527378545,3.9682539682539675,3.8719939737924127,107081.60217107832,285.1499999999999,285.00075313675404,1.8327224439377052,0.6745,0.685076683346172,0.6735179267383852,0.47623025415069997,0.3230471127774157,0.3245358832016587,0.18759596260741773,0.18982152981512562,0.15707644801093348,0.15815233510657195,297.15,293.15,297.1505001160394,297.6422869511443,297.0900652807707,297.2083137423971,297.35267788322216,297.2887687947147,0.0,2834.145554656858,826.4989745757522,466.01403988661804,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.43081310123497607,282.75,282.75,282.7502112421004,284.63953157534274,3.9682539682539675,3.9000010590067995,106154.5631257142,285.1499999999999,285.16006546227715,1.8352051799367004,0.6745,0.6851895316958151,0.6744285422466256,0.478594661953097,0.3228650388413359,0.32420365658393574,0.1875458837523873,0.18969678136293017,0.15760087346130433,0.15862830609261058,297.15,293.15,297.1487982417028,297.63408255131174,297.09010288518215,297.20542621882703,297.35337875082394,297.2863577295695,0.0,2693.851500076744,825.2724597751652,469.57975766825325,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.43062484208965796,282.75,282.75,282.7500686248733,284.6557605472341,3.9682539682539675,3.9210074246280575,105644.76671481074,285.1499999999999,285.25140577484706,1.8357000564999395,0.6745,0.6851892756635246,0.6758432846773937,0.47859040286203886,0.32308783074677644,0.32413483353235345,0.1877024244148379,0.18969881062870977,0.15828754313757964,0.1591952890048154,297.15,293.15,297.1488743302724,297.63232251535,297.095309527691,297.20516102900746,297.3567172051703,297.28767692149825,0.0,2759.8169196486915,825.7340879905148,469.84933468627554,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.43042789866702513,282.75,282.75,282.75002300515274,284.6576545737198,3.9682539682539675,3.927073418177338,105570.84280896018,285.1499999999999,285.2536160497419,1.835380588669306,0.6745,0.6851318492138215,0.6773865270440023,0.4773905088751515,0.32325624644299833,0.3242837924628202,0.18789168489201216,0.189827881244498,0.15896761183612024,0.1598497961164222,297.15,293.15,297.1492354315415,297.6321896053938,297.09960786356964,297.2053012740628,297.35981234761175,297.2892293044359,0.0,2780.1642547544534,826.4330881342487,468.5488676884267,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.43023962551685513,283.04999999999995,283.04999999999995,283.0551618488303,284.7800542927807,3.9682539682539675,3.9386772174187334,105362.26482949726,285.1499999999999,285.2990086397888,1.8340351427567283,0.6745,0.6850273665705237,0.6790740462854771,0.4751984962779933,0.32336457341952896,0.32440771913338484,0.1880994274271896,0.18999059958574782,0.15963683687229108,0.1605036569875387,297.15,293.15,297.14978443252187,297.6338217477265,297.1029724379603,297.20566215937845,297.3626096694309,297.29097008940363,0.0,2669.2260628179674,827.2377940724613,465.7745904969041,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.4300603052504723,283.04999999999995,283.04999999999995,283.0502131219624,284.9059011762133,3.9682539682539675,3.9527292550251953,105172.2301062051,285.1499999999999,285.48861547497285,1.8318270916367543,0.6745,0.6848779379149489,0.6812940168888008,0.47204526227308385,0.3238130478350076,0.32458458315879657,0.18848013954583903,0.19020976493245156,0.1604512708316453,0.16118688131771627,297.15,293.15,297.15206371064784,297.6418763451132,297.1105724727102,297.208117083636,297.3676942996271,297.2960647823469,0.0,2703.64408832418,828.6920890443821,461.6596815977414,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.4298690550215895,283.04999999999995,283.04999999999995,283.0506530292416,284.90634129827026,3.9682539682539675,3.9549327787166932,105289.52328888566,285.1499999999999,285.49711718766747,1.829015382189589,0.6745,0.6846844850251729,0.6837171009868301,0.46793127152851616,0.3242508583067073,0.324956968124311,0.18890100737539509,0.19054214808250836,0.16128080095968328,0.16195787729293054,297.15,293.15,297.15494261694414,297.6520718347976,297.11772138022087,297.21095785744563,297.37282001519685,297.301702740921,0.0,2736.1405113273167,830.0788115997149,456.3645599982152,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.42967390166560565,282.75,282.75,283.04927004871286,284.90414047352834,3.9682539682539675,3.95682400767917,105390.24520640064,285.1499999999999,285.4934623154691,1.8253903435532104,0.6745,0.6844562488858881,0.6862346820436093,0.4630302452451521,0.324556883219916,0.3253033529501525,0.18930308444204658,0.19090025475200514,0.1620758162919163,0.16273382093569935,297.15,293.15,297.157846840728,297.6630177838101,297.1229025192981,297.2134584235103,297.37717643792075,297.30688040105343,0.0,3635.1362053706353,831.2702321588466,449.97791825933695,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.4294502395839508,282.75,282.75,282.7498443386321,284.65007840826587,3.9682539682539675,3.9584468992669692,105476.71456538921,285.1499999999999,285.2733720397173,1.8233066113961673,0.6745,0.6843063485590842,0.6885561983014274,0.4597828542714873,0.32448675052848586,0.32551209038946094,0.18957477257161814,0.19124470578727024,0.16273528158406209,0.16347761562322202,297.15,293.15,297.15964687796196,297.6711216045366,297.1230372622847,297.21426466889733,297.37911664886417,297.309437412509,0.0,2846.808814605862,832.2935152694155,445.94583464316344,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.42924156586645584,282.75,282.75,282.74995344202773,284.63857984606864,3.9682539682539675,3.9598333556856757,105550.61449732166,285.1499999999999,285.2338727422213,1.8217379753825853,0.6745,0.6842071085225757,0.6906401910806272,0.4576203945131009,0.32413981746146336,0.32536003598652896,0.18972790467262307,0.19146447017055046,0.16328563804295787,0.1640923250748792,297.15,293.15,297.1602496087099,297.6760351735882,297.1196548048641,297.2136083043871,297.3791979932594,297.30974917696176,0.0,2807.911532174201,833.1683830046185,443.18912867432135,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.42903854073935066,282.75,282.75,282.7499848576979,284.6379892392698,3.9682539682539675,3.961018465043807,105613.80288342049,285.1499999999999,285.2319373573867,1.8204385992807832,0.6745,0.6841320873465208,0.6927455332584609,0.4559787723117892,0.3238506525804944,0.32505721342766203,0.1898892011294644,0.19161968442160981,0.1638542929319135,0.1646491199221686,297.15,293.15,297.16078628460025,297.681009996007,297.117149072752,297.21307837087846,297.37957768673516,297.3103202821946,0.0,2794.580848498189,833.9166841874529,441.0518113481382,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.4288167060629333,282.45,282.45,282.44970228003575,284.41089052310065,3.9682539682539675,3.9491436595927487,106010.97828253784,285.1499999999999,285.07900271897057,1.819527221038235,0.6745,0.6840740854223908,0.6947506243476238,0.45470555666101253,0.3235008931797293,0.3247627004888005,0.19001640972406802,0.19176939179312597,0.16439594948959824,0.165207556419273,297.15,293.15,297.16089266881636,297.68456602089816,297.11393894002236,297.2121456956354,297.379488853917,297.3102064358579,0.0,2920.298020686392,834.5431219303058,439.44788160492095,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.4285998580746101,282.45,282.45,282.4499803429259,284.3884428056022,3.9682539682539675,3.928673776447455,106494.52043209062,285.1499999999999,284.9840379773305,1.8187911526411566,0.6745,0.6840372155492779,0.6964134184587426,0.45389429743739523,0.3228417513186066,0.32430543683215535,0.18999984745379533,0.19184358321761982,0.16480692952305775,0.16569857055402876,297.15,293.15,297.1594457022752,297.6838321713329,297.1069084530026,297.20950641027537,297.3772593069258,297.3073904087624,0.0,2862.9825533083163,834.003651229588,438.3516033995019,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
