,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.42839165440514915,282.45,282.45,282.44996961517603,284.39411807698986,3.9682539682539675,3.919064422841182,106625.13517501415,285.1499999999999,284.9870204159186,1.8182176457696515,0.6745,0.6840188702306318,0.6980999049458505,0.4534899510358567,0.32229031005270903,0.32371731559536204,0.19000185917500464,0.19184674703654753,0.16525007222624677,0.16613051599761008,297.15,293.15,297.15793104409323,297.68341886257423,297.1015365572197,297.207198336595,297.37564890113657,297.3051467403238,0.0,2840.535868691549,832.9837299409837,437.70372518409386,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.42819758034755745,282.75,282.75,282.75012553480497,284.52325145775103,3.9682539682539675,3.917638347991393,106510.98389256856,285.1499999999999,285.03626088887853,1.8180264436164297,0.6745,0.6840131821337296,0.6998451826948506,0.4533644676695386,0.32188939305027287,0.3231959635309448,0.19004891449591305,0.19185735490015043,0.16574446369813578,0.1665804910629745,297.15,293.15,297.1566705222566,297.6837397531552,297.0983062401792,297.2055299972124,297.37494721000115,297.30383874456095,0.0,2664.276782705669,831.7891003008851,437.4963652235317,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.4280140137294386,282.75,282.75,282.7501110935152,284.64825462142903,3.9682539682539675,3.9474063224805658,105711.43708186084,285.1499999999999,285.23229757133294,1.8184226400893717,0.6745,0.684015017992845,0.7019743665357935,0.4534051031233469,0.32197581259676894,0.3229151410339394,0.19029243457617512,0.19195283338586172,0.16643237537082903,0.16711991972771298,297.15,293.15,297.1572309358025,297.68872580856805,297.1014554214347,297.20632163435243,297.3774659025056,297.3062399405327,0.0,2747.4623496392096,831.8189262750055,437.7291812385278,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045564.0,21045564.0,298.13899999999995,288.64611291033526,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.42781870124090493,282.75,282.75,282.75003091959843,284.6487591156493,3.9682539682539675,3.9525657005730506,105647.1252357965,285.1499999999999,285.2424549365715,1.8195353737917233,0.6745,0.684021454290136,0.7041454028198865,0.4535475479236068,0.3221480892205941,0.32296849521868465,0.19059171595698565,0.19218948252669815,0.16716370205183362,0.16779493938689496,297.15,293.15,297.1584739360789,297.69401248419786,297.1055643718609,297.20775415636984,297.38059243354763,297.30927947641106,0.0,2778.7476328744974,832.3995227926011,438.40891415483634,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.42761908233892426,282.45,282.45,282.7500104246993,284.6494694359536,3.9682539682539675,3.9566423446767924,105620.63863417687,285.1499999999999,285.242894305315,1.8210608131680956,0.6745,0.6840376280885494,0.7062361133486516,0.45390462251984154,0.32225588354186036,0.32311165971139244,0.1908839989487239,0.19248125685900427,0.16787913194806395,0.16851448063605207,297.15,293.15,297.15981533915266,297.69811418596527,297.1086857120464,297.2090451627227,297.3833343459809,297.3117989491736,0.0,3593.6313877983234,833.0492197325855,439.4876445761139,297.0544290876034,296.95983671838485,297.70021309479273,298.01650893087844,297.46354728763094,4866.168252107022,5625.949008066331,0.4093776638938941,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.42761908233892426,282.45,282.45,282.7500104246993,284.6494694359536,3.9682539682539675,3.9566423446767924,105620.63863417687,285.1499999999999,285.242894305315,1.8210608131680956,0.6745,0.6840376280885494,0.7062361133486516,0.45390462251984154,0.32225588354186036,0.32311165971139244,0.1908839989487239,0.19248125685900427,0.16787913194806395,0.16851448063605207,297.15,293.15,297.15981533915266,297.69811418596527,297.1086857120464,297.2090451627227,297.3833343459809,297.3117989491736,0.0,3593.6313877983234,833.0492197325855,439.4876445761139,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.42739074424764306,282.45,282.45,282.4500258134842,284.40765468263095,3.9682539682539675,3.9289153185756356,106388.33000871341,285.1499999999999,285.031821785655,1.8227539306081824,0.6745,0.6840669212171627,0.7080020039876677,0.45454999344109764,0.3220411693712564,0.32316575828877014,0.19105578086725383,0.19275565773218495,0.16847050566351512,0.1692080455480234,297.15,293.15,297.1601203801244,297.69808081804695,297.10752821868795,297.2088095405613,297.38391208968045,297.31169020942025,0.0,2901.2405963567953,833.223261699454,440.9121438951305,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856923,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.4271770865233059,282.45,282.45,282.4499559345603,284.4090642972354,3.9682539682539675,3.914810771149262,106640.87238669337,285.1499999999999,285.00315129492606,1.8242986185444596,0.6745,0.6841135823344647,0.7095084878398168,0.4555754243476677,0.32159812388179776,0.3229130866540796,0.1911224417873031,0.19291197381898184,0.16896614964025908,0.16978219074509143,297.15,293.15,297.15934145619804,297.69491727560353,297.1035194313118,297.20731464962137,297.38290495651955,297.30959955385083,0.0,2859.404400268639,832.2022389693475,442.61053920594355,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.42696893143447334,282.45,282.45,282.44999829586664,284.4164031092493,3.9682539682539675,3.9058112932519844,106723.661720737,285.1499999999999,285.0108797388697,1.8258838312138979,0.6745,0.684172042607563,0.7110240634334877,0.4568566454037379,0.32124033656434875,0.3225420029032655,0.1912075102317401,0.19301056595801158,0.16949175390300666,0.17030663209234492,297.15,293.15,297.15859119210836,297.69198876856507,297.1007592363536,297.2061024435553,297.3824306047104,297.3079744490586,0.0,2844.358254901068,830.9332414716297,444.56675917909314,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.4267828173668392,282.75,282.75,282.750278439588,284.6447210728397,3.9682539682539675,3.9272757939279694,106021.77828490385,285.1499999999999,285.16750741665624,1.8277073258643566,0.6745,0.6842376782415978,0.7126590010857591,0.45829086619434656,0.3210835086119794,0.32222319437112124,0.19136415007038385,0.19311767007981845,0.1700975307998417,0.1708492604821857,297.15,293.15,297.15840945085284,297.6906440694053,297.10070172719054,297.205816205404,297.383306028655,297.30777549630153,0.0,2706.220752070216,830.0058980965273,446.7888611600727,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.42659240281491767,282.75,282.75,282.75007182317955,284.66966900828345,3.9682539682539675,3.94502028163476,105601.38149719755,285.1499999999999,285.2664499566997,1.8300633778012108,0.6745,0.6843042413664202,0.7146242586511357,0.45974107618457044,0.3213315521045285,0.3221911320419192,0.19169480231248323,0.19333599456324185,0.17087709503214782,0.17151001466912283,297.15,293.15,297.1599181309335,297.69335546441704,297.105815531913,297.20765216544885,297.38700070992905,297.3107484005283,0.0,2770.328531122974,830.4505963090421,449.3020330802355,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.4263931915915797,282.75,282.75,282.7500224028156,284.67005199794096,3.9682539682539675,3.950531218564114,105550.48714267003,285.1499999999999,285.26847294337847,1.8329045811761506,0.6745,0.6843729173585358,0.7165365865064457,0.4612328455786861,0.3215458521383398,0.3223913442644261,0.1920323878782581,0.19366038557061543,0.17165476893852677,0.1722743520622293,297.15,293.15,297.1616590535192,297.69531244348195,297.1102909618435,297.20949813784796,297.3905163552908,297.31345539039665,0.0,2791.8941440074173,831.2100030344976,452.1090514898762,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.42617953723928603,282.45,282.45,282.4498895862513,284.54468689880656,3.9682539682539675,3.9510068746546927,105644.03319317667,285.1499999999999,285.2261218256693,1.83594461945216,0.6745,0.684448659094901,0.7183456827045945,0.46287250316663653,0.321664852390369,0.32259995229457583,0.1923461167372797,0.19400636452060224,0.1724034244924565,0.17305337375831512,297.15,293.15,297.1633116973823,297.69593276318244,297.1133656794572,297.2109797964545,297.39341385923626,297.31540075914256,0.0,2954.9487028219655,832.0468564149918,455.16639392853057,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.42595509445162305,282.45,282.45,282.44985150080083,284.4285027091417,3.9682539682539675,3.9225407671681882,106391.80023849529,285.1499999999999,285.03953895481146,1.8389109189121804,0.6745,0.684535849124788,0.7197030317932481,0.4647525351068494,0.32133319785294806,0.3226176563519174,0.19247675826554353,0.1942883416416404,0.17296799681413783,0.17376278176363363,297.15,293.15,297.1632703390358,297.69102506465856,297.11053870640995,297.2101718738153,297.39316083566075,297.31363336391604,0.0,2878.29416051812,831.8982718058782,458.4247821792378,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.42574203100640906,282.45,282.45,282.44997155362233,284.43351868823294,3.9682539682539675,3.914601897593346,106497.62701616844,285.1499999999999,285.03718884176084,1.8416286436662221,0.6745,0.6846365651653845,0.7209614293802946,0.4669143327197541,0.3209565773585449,0.32233908176658255,0.19256873683294945,0.19444536237889565,0.17350881981224583,0.17435078973536394,297.15,293.15,297.1626974990172,297.6851346458912,297.1072718984896,297.20893491155016,297.392537425255,297.31131527604066,0.0,2862.744229581364,831.0400285307614,461.83660276107446,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.4255320590470788,282.75,282.75,282.4499934416274,284.4400325096158,3.9682539682539675,3.907948630632358,106553.21577386721,285.1499999999999,285.0436385515362,1.8443932183315663,0.6745,0.6847432752836621,0.722232434133493,0.469193812195778,0.32066020326206685,0.3220282040899381,0.1926784921692069,0.19457500386139548,0.17407902940802789,0.1749223332087674,297.15,293.15,297.1621458624364,297.67961959910673,297.1051518209055,297.2079600531169,297.3924193852694,297.309459344167,0.0,1647.5215857040773,830.0602762554263,465.40202711001297,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.4253504275625491,282.75,282.75,282.75015798465125,284.6867953126403,3.9682539682539675,3.942148501617034,105610.89323069336,285.1499999999999,285.26248226890164,1.8473660971599246,0.6745,0.6848525507976079,0.7237692996399177,0.4715167271453231,0.32069942575933386,0.32181545397072586,0.192917981669446,0.19473119534314626,0.1747901321734679,0.17553195077985473,297.15,293.15,297.1627157008127,297.67757234222404,297.1074389440374,297.2086112799303,297.39464122223524,297.31019589784796,0.0,2745.68121403851,829.9207485098132,469.1364238920539,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.4251533621606015,282.75,282.75,282.7500489225484,284.68981578587085,3.9682539682539675,3.9520395892337103,105456.20321164269,285.1499999999999,285.2943786851938,1.8508551007775178,0.6745,0.6849586268954292,0.7255065862458601,0.4737610877405173,0.32098186941057305,0.3219294002492333,0.19327179518691578,0.19501896961260215,0.17561282157582037,0.17628121664374455,297.15,293.15,297.1644518471637,297.6780195937548,297.1127251917738,297.2106179346751,297.3985996314378,297.3128828397611,0.0,2791.4672559504424,830.7846300962696,473.0855361257422,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.4249502563283955,282.75,282.75,282.7500646782206,284.6926440125016,3.9682539682539675,3.957605064935149,105431.85632680077,285.1499999999999,285.30190816344697,1.8546376410205818,0.6745,0.6850663456726571,0.7271575108362942,0.47602957326852546,0.3211841376672456,0.3221774129442301,0.1936104934431662,0.1953755722408523,0.176412148335447,0.17709567301231552,297.15,293.15,297.16619773995285,297.6773971647894,297.1167748198191,297.21236093393696,297.4020167395293,297.3149494796055,0.0,2807.750069750347,831.7626081476534,477.23476180581525,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.4247245291977498,282.45,282.45,282.4378952351935,284.4684899316708,3.9682539682539675,3.9473819922076707,105823.59960946837,285.1499999999999,285.15331720734986,1.8584693310436526,0.6745,0.6851798684598814,0.7286173548761371,0.47840857106706186,0.3212012545256302,0.3223749702632674,0.19388594950100685,0.19572764772665693,0.17714035475697532,0.17789856534954956,297.15,293.15,297.1674295221958,297.6744569204351,297.1182752262948,297.2132588356492,297.404118008629,297.3155077026408,0.0,2868.3378007439233,832.6963747629121,481.54251527648836,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.4245024543497078,282.45,282.45,282.4499396639627,284.4487436564476,3.9682539682539675,3.9327415301048907,106202.7365052572,285.1499999999999,285.0658872976223,1.8620428250170034,0.6745,0.6853045426673084,0.7296581350192461,0.481007349493582,0.3208198197605476,0.32229813429506143,0.19399268133869677,0.19597692459482363,0.17769719699367548,0.17859045602976564,297.15,293.15,297.1669749787661,297.6665575871081,297.1146333322899,297.21207639349075,297.4033250188317,297.31271346209735,0.0,2887.9457064928906,832.5798641120646,485.95596687144,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.42428790140932,282.45,282.45,282.4499837605722,284.4541083395166,3.9682539682539675,3.9289480725070125,106253.60314732383,285.1499999999999,285.0701892822367,1.865401656490521,0.6745,0.68543775212354,0.7306852328770498,0.48376829434520596,0.3204795961818196,0.3220159861332473,0.19410041576399847,0.19613580675873987,0.17826627479881724,0.17919349566204837,297.15,293.15,297.16631354632227,297.6587988804406,297.11166319684986,297.2109534572001,297.40276638943595,297.31009909404975,0.0,2869.247688071252,832.1750313073256,490.44379775318487,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.4240871079985249,282.75,282.75,282.7501294994331,284.5805620155421,3.9682539682539675,3.9334743028795547,106075.50761553814,285.1499999999999,285.1252875785574,1.868788754970766,0.6745,0.6855743074930447,0.7317519703875414,0.4865822577679019,0.3202411048839462,0.3217277283888104,0.19423855484892574,0.19627984018272945,0.17887460664875454,0.1797898261330563,297.15,293.15,297.1657478783731,297.651830680974,297.1101165399468,297.2102460599929,297.4028783837688,297.3081639086111,0.0,2700.911860004799,831.7374166868565,495.02937637644925,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.42389660003614965,282.75,282.75,282.7501042876021,284.7105071183824,3.9682539682539675,3.9584161137739926,105475.07395223394,285.1499999999999,285.32228962802014,1.8724594254679863,0.6745,0.6857089895859134,0.7332195629515561,0.4893419254224451,0.3204519261324652,0.32163029554316525,0.19456435975024367,0.19649352053897373,0.17967945209559877,0.18046552807486393,297.15,293.15,297.1668483814673,297.6500195553531,297.11439483601686,297.2118534133498,297.40622779850736,297.3098687969388,0.0,2779.2674037948163,832.2740962660433,499.7439417958947,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.42369424771163716,282.75,282.75,282.7500337846552,284.71469491392804,3.9682539682539675,3.9598427442143542,105551.11500633653,285.1499999999999,285.3363201237184,1.8765770604851624,0.6745,0.6858392934745732,0.7347333302831913,0.4919974974312704,0.3207275078604012,0.3218279473298302,0.19493813010257616,0.19683602873562267,0.1805216022915068,0.18127263694854168,297.15,293.15,297.168499209208,297.6488278494463,297.11932007835173,297.21397517390466,297.4100519460564,297.3121348513934,0.0,2811.2427973442723,833.1743093463747,504.6273616149856,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.42348739186402384,282.45,282.45,282.7500153245722,284.7181129993393,3.9682539682539675,3.9610809190288157,105617.13336769887,285.1499999999999,285.33998845302625,1.8808622752453015,0.6745,0.6859709796753938,0.7361679522578048,0.49466687188031566,0.32092710632606736,0.32209424394836605,0.1952987788735369,0.19722464141698154,0.18133981380365316,0.18211764706557623,297.15,293.15,297.17013717868065,297.64672082480257,297.1230797370012,297.2158542150834,297.4133322716107,297.31382484543576,0.0,3565.140515794757,833.9561312672406,509.6495153280937,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.42325140870624783,282.45,282.45,282.4498514238421,284.47170649224637,3.9682539682539675,3.9523568549184875,105926.16960461356,285.1499999999999,285.1287628642374,1.8850920496659458,0.6745,0.6861081012133972,0.7372522196008788,0.49743109537767577,0.32078920582248877,0.32226284052078913,0.1955287244800509,0.1975899064601319,0.182015597440712,0.1829285003628063,297.15,293.15,297.17061543659736,297.6404080175546,297.12234129958875,297.2160586316818,297.4141225891798,297.31270919492044,0.0,2929.685547732269,834.5540270858501,514.7733986221979,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.42303010867111285,282.45,282.45,282.4499590009921,284.47061150237,3.9682539682539675,3.9474844715766615,106054.87517320091,285.1499999999999,285.1023005959825,1.8889282564614904,0.6745,0.6862563875987655,0.7380617959435615,0.500402783179489,0.320415096109759,0.32209780729947785,0.1956452713324302,0.19782035286055308,0.18258391219321535,0.18359650716491518,297.15,293.15,297.16988908454266,297.63104509264014,297.11864182044576,297.2148884912662,297.4131298066742,297.30951885911384,0.0,2892.836443723504,834.5378857163494,519.9309661491598,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.4228135584116301,282.45,282.45,282.449991331057,284.4749222453287,3.9682539682539675,3.9461897705020346,106075.11481201573,285.1499999999999,285.10721760969636,1.8926251765628817,0.6745,0.6864094050486995,0.7388896556221473,0.5034506980930257,0.32011226367385587,0.3218222629114512,0.19577497239786612,0.19799290872157804,0.1831783891010642,0.1842131618732506,297.15,293.15,297.16909998156166,297.62225787736156,297.1159922226709,297.21392234042804,297.41260414453194,297.3067753133109,0.0,2880.245080918714,834.423357443737,525.1276015437353,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.4225783162038168,282.15,282.15,282.14984568254056,284.25401570030795,3.9682539682539675,3.9185958654719935,106763.3752581884,285.1499999999999,284.960296777833,1.89633118116648,0.6745,0.686564136182444,0.7396111225488211,0.5065140616416673,0.31976163482427966,0.3215525371194054,0.19587252756316825,0.1981536156890389,0.18374663924210893,0.18482802064216594,297.15,293.15,297.16786125858295,297.612499200369,297.1128161701693,297.21259556435166,297.41165692859227,297.30348582441303,0.0,3006.0966771048115,833.9639589529526,530.3830443964695,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.4223478476927,282.15,282.15,282.14995432945693,284.2521753327764,3.9682539682539675,3.88006486328242,107489.76159876084,285.1499999999999,284.88476336853824,1.8998406217908728,0.6745,0.6867246582888115,0.7399700313019169,0.5096724595957794,0.31911654306564774,0.3211339593613714,0.1958268856636135,0.19823829354538955,0.18417481071552866,0.1853708216763605,297.15,293.15,297.16508875660327,297.5987284543826,297.10600999387765,297.2095848711519,297.4084493194152,297.2975722790861,0.0,2952.1138745775356,831.3794057084804,535.6669047034634,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.42212586239936944,282.15,282.15,282.14998049371565,284.26554152294875,3.9682539682539675,3.854530001198226,107765.1938214837,285.1499999999999,284.89493093532684,1.9031805754664095,0.6745,0.6868892977077243,0.7404049381753357,0.5128914781168735,0.31861585304811657,0.32060721020786187,0.19581702207267976,0.1982551713106072,0.18465677179644993,0.18585578387872365,297.15,293.15,297.1623784128883,297.58647323564895,297.1013431762432,297.2071392001373,297.4062647774348,297.2927197604705,0.0,2934.136377343538,828.021868906237,540.9581987597645,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.42191726960375925,282.45,282.45,282.45020743125394,284.39884273138046,3.9682539682539675,3.8449285039672434,107585.33136134152,285.1499999999999,284.95529661654007,1.9066054027311905,0.6745,0.6870529631453297,0.7409273331738007,0.5160715954431858,0.31825157497334966,0.3201606185303436,0.19585409075541826,0.19828860274523158,0.18519429447082789,0.18636882233103813,297.15,293.15,297.15996089472884,297.575727829647,297.09859362924595,297.2053537376235,297.4050752803689,297.28894227432284,0.0,2765.5366072980632,824.5796334634041,546.2943067291969,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.42171889535867657,282.45,282.45,282.45010023799904,284.52067448813295,3.9682539682539675,3.8913945254018136,106234.44054539956,285.1499999999999,285.14974153690144,1.9103267134921842,0.6745,0.6872115523560234,0.7419095095049597,0.5191346961518598,0.31835705917138085,0.31994574672760695,0.19609276762880795,0.1984094793103444,0.1859449269472506,0.1869810869447106,297.15,293.15,297.1593821504105,297.57099657509724,297.1019733182895,297.2060928233538,297.40744526044864,297.2891780255199,0.0,2842.644842513335,824.0702530125254,551.7113012474789,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.42150859108067235,282.45,282.45,282.45002952407526,284.5213868708295,3.9682539682539675,3.8929942574887573,106153.1699976098,285.1499999999999,285.1579135201167,1.9144885718185793,0.6745,0.6873632388244034,0.7429539354960721,0.5220480205686917,0.3185292864872109,0.3200441284376467,0.19638351937200765,0.19867026140338398,0.18673422615345486,0.18773707111116333,297.15,293.15,297.15945378089907,297.56719291252375,297.1060606659888,297.2074304146838,297.4103506716406,297.2900976891472,0.0,2872.9041476085395,823.7784593377172,557.2565902067689,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.42129383783182167,282.75,282.75,282.45001392951997,284.5254996703434,3.9682539682539675,3.894204398594656,106093.91728985205,285.1499999999999,285.1621883717966,1.9187971535499457,0.6745,0.6875144397694004,0.7439310496899462,0.5249360735531193,0.3186317187950417,0.32021985866288305,0.1966661633769331,0.19898386629966133,0.1875008777774811,0.18853543654237787,297.15,293.15,297.1596314841391,297.56271902878143,297.10909258634194,297.20861672892977,297.4127686685541,297.2905656993493,0.0,1653.0020943409147,823.5746583561024,562.8983703455118,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.42110509659938944,282.75,282.75,282.75015984526476,284.76579865487645,3.9682539682539675,3.935443711877277,105083.27952979493,285.1499999999999,285.3797222744727,1.920728843568331,0.6745,0.6875492387862832,0.7451988197792493,0.52559909805592,0.31895139060995314,0.3203667712211608,0.19705637760024286,0.19929040184350644,0.18837608098974834,0.18932212797363934,297.15,293.15,297.1609520175104,297.56198738709156,297.11481340764277,297.21107497595307,297.416894414288,297.2931444404972,0.0,2780.148857553497,824.3699533575804,564.7355537597826,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.42090035183751767,282.75,282.75,282.7500387363251,284.76422793614864,3.9682539682539675,3.9486428477697073,104954.88437830762,285.1499999999999,285.4037172888037,1.921408849777292,0.6745,0.6875012824917491,0.7467891568374097,0.5246866990130045,0.31941934500642677,0.32071669263824304,0.19753721777341024,0.1996921037749226,0.18933308570627042,0.19020698952904896,297.15,293.15,297.1633786405871,297.5651833312583,297.12218335992355,297.2145292982645,297.4221905888389,297.29749304377447,0.0,2824.838484446733,826.1245129047878,564.1068100315832,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.4206896588404316,282.75,282.75,282.7500234516421,284.7628896243114,3.9682539682539675,3.951402104151979,105101.61763783905,285.1499999999999,285.40388150469715,1.9211387590974427,0.6745,0.6874010201158447,0.7484239656159712,0.5227733992016096,0.3197489415931241,0.32110244978519803,0.19798399479070783,0.20012861844346239,0.19024017727421533,0.19111823024895855,297.15,293.15,297.16577814830896,297.56879496079716,297.12749119267244,297.2174330632576,297.4264564451177,297.30119076203084,0.0,2838.208146007692,827.8576305111155,561.8274834701392,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.4204567334465994,282.45,282.45,282.4498507445033,284.530260682768,3.9682539682539675,3.9490914233209184,105356.38861594524,285.1499999999999,285.2457125008792,1.9211182427404045,0.6745,0.6873213984005445,0.7499906853251798,0.5212487113880419,0.319851230121325,0.32138395327611313,0.19834767926142327,0.20054488050931937,0.19105255246918998,0.1919953540101905,297.15,293.15,297.1676316373705,297.57141563086066,297.12966137662886,297.21920458347694,297.4289842330492,297.30337949227726,0.0,2969.3579769829594,829.3790660109654,560.1246277510088,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.42022758962747625,282.45,282.45,282.44993827043396,284.50927606208194,3.9682539682539675,3.9408425164397554,105679.48179391166,285.1499999999999,285.15607357366457,1.922107953738082,0.6745,0.6873186529868635,0.7511400701146712,0.5211962235460695,0.31952142361901276,0.32136800753684663,0.19851928922828763,0.20085338719758397,0.1916668800083122,0.19274796592280669,297.15,293.15,297.16776017613944,297.5688700154657,297.1262288620266,297.21857598116696,297.42816097990004,297.30191920293976,0.0,2915.9417586441214,830.1845841869671,560.6233530828338,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.42000668707636474,282.45,282.45,282.4499857093415,284.50743091095256,3.9682539682539675,3.9413562068338472,105729.87534175953,285.1499999999999,285.1539651433789,1.9230261967431546,0.6745,0.6873361636139586,0.7523014092512459,0.5215318858051301,0.31922517551981544,0.32110243220650186,0.19868192901660459,0.20104705603091383,0.1922930162271222,0.1933872411343237,297.15,293.15,297.16768126604666,297.5665758643626,297.12336862645367,297.2178660179089,297.42756901828807,297.30061215861195,0.0,2898.362209384578,830.688739505485,561.5072672054149,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.4197768706863509,282.15,282.15,282.14990124050587,284.38626712939856,3.9682539682539675,3.935391027776184,105944.04143044667,285.1499999999999,285.1059268832126,1.9241718436349204,0.6745,0.687366185946672,0.7534653423417824,0.5221069527498896,0.31897487387076845,0.32083545823144693,0.19884651631739123,0.20122198886151077,0.19293647791591104,0.19402361633589993,297.15,293.15,297.16750676338495,297.56439830286865,297.1212046881555,297.2172060142968,297.42728295959654,297.29951974566046,0.0,3043.544114815972,831.1114393285102,562.7873717395548,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.4195379421382081,282.15,282.15,282.14991726795995,284.27356104076347,3.9682539682539675,3.889284473387829,107032.47495495027,285.1499999999999,284.92129927691894,1.9254362789173018,0.6745,0.6874098382161375,0.7542094535530417,0.5229419933958516,0.3183807637459599,0.32049763710332,0.19884646577963638,0.20135115901980274,0.1934126483503415,0.19462320814046286,297.15,293.15,297.165702868835,297.5571895261376,297.11471221357374,297.2145649225531,297.42424703439013,297.29528331309797,0.0,2975.650645919182,829.8103420241127,564.4254320894395,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.4193112034603028,282.15,282.15,282.1499525108462,284.2822865402816,3.9682539682539675,3.8682356746082625,107304.82089453039,285.1499999999999,284.925197047077,1.9266086582439883,0.6745,0.6874692515712998,0.7549254024104896,0.5240762245557287,0.3178213811196502,0.3199597279322416,0.19883224694005863,0.20137491801931084,0.19389566003709793,0.1951228676585256,297.15,293.15,297.1635296870267,297.5499368085663,297.1089357885159,297.2118617641116,297.42145280554575,297.2911433707533,0.0,2947.4880667574707,827.4176124275937,566.3443190292949,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.4190883724431246,282.45,282.45,282.15000681305946,284.29417507106785,3.9682539682539675,3.844391305227798,107580.01975820865,285.1499999999999,284.9306770109921,1.9279803871392087,0.6745,0.6875369664203131,0.7557200232729562,0.5253660128504547,0.3174038078089412,0.3194580240732369,0.19885902200756417,0.2013900251652905,0.19443762631005795,0.19563151299690076,297.15,293.15,297.161542310729,297.5439250630584,297.1052019934134,297.2097634944612,297.4197389806881,297.28803436847005,0.0,1665.3527042739308,824.4236566625524,568.5571219572453,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.4188937697970374,282.45,282.45,282.4387536958719,284.53148677701984,3.9682539682539675,3.8925903716817087,106140.48467922065,285.1499999999999,285.1486070553667,1.9297260317285763,0.6745,0.6876087778498032,0.7568552171737376,0.5267305884217145,0.3173532333188024,0.3191239756948682,0.19903694115425635,0.20146044553068038,0.19515104290077578,0.19621296106382488,297.15,293.15,297.1608466388568,297.5423161328625,297.1063382171776,297.2095961131831,297.4209303343401,297.288005487284,0.0,2576.015303435843,823.5945331919274,571.0785450974068,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.41868414809657023,282.45,282.45,282.45003500443295,284.53423472475805,3.9682539682539675,3.899486773170848,105956.2643615735,285.1499999999999,285.176387225931,1.9321039861766047,0.6745,0.6876793306923473,0.75821797580979,0.5280682246814018,0.31753976384823296,0.3191375690172403,0.1993348799798227,0.20167962733415742,0.19598280110400118,0.19695888001063783,297.15,293.15,297.161369113605,297.5435098142078,297.11043804998457,297.21088420504117,297.4240065491757,297.2900415464028,0.0,2874.4450943892116,823.6221724701743,573.9493069450007,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.41846875669562084,282.45,282.45,282.45001256072766,284.5350647320702,3.9682539682539675,3.90171953115636,105912.25742493628,285.1499999999999,285.1786310890854,1.9348430495944497,0.6745,0.6877542883054402,0.759505572947042,0.5294859009871851,0.3176628973548421,0.31928470421034993,0.1996268923667782,0.20197347972693905,0.19679225402490086,0.19777392764775892,297.15,293.15,297.162019875326,297.5437425659992,297.1135649993488,297.21204920760096,297.4265946714673,297.29159426394847,0.0,2887.5249658790685,823.7516341575094,577.1331272323331,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.41827180005497183,282.75,282.75,282.74988243964765,284.7563303113499,3.9682539682539675,3.930618191927442,105202.28832785547,285.1499999999999,285.33606630052094,1.9377359826204332,0.6745,0.687836846311225,0.7608555659161695,0.5310429448067797,0.31785011025584736,0.3194218773170836,0.19996108254495137,0.20228226496771332,0.19764017903607922,0.19859181716411145,297.15,293.15,297.1631927132114,297.54474662253637,297.1174107951672,297.21368974828476,297.4297276586203,297.2937535075641,0.0,2759.0950686347637,824.2914554147984,580.5776638996045,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.4180695724022685,282.75,282.75,282.7500702730961,284.7791832982901,3.9682539682539675,3.948476804029821,104946.05768225976,285.1499999999999,285.42530876453463,1.941014124933071,0.6745,0.6879215782222053,0.7625227659577036,0.5326364476550858,0.31833500447526497,0.3197265327937244,0.20044650882155746,0.20268116995313112,0.19864263549021666,0.19949927607736462,297.15,293.15,297.1659451513615,297.54954747036896,297.12489551815895,297.21709668817454,297.43526808838277,297.29855058328934,0.0,2821.7318466799047,826.0202962089505,584.3067900415008,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.41785879622810557,282.75,282.75,282.75001943769206,284.7797201011931,3.9682539682539675,3.951315265630801,105096.9981288549,285.1499999999999,285.4279044968013,1.9446234741913333,0.6745,0.6880093963438334,0.7640863398492386,0.5342831781734447,0.31872499207588867,0.32015728826030504,0.20091630807773864,0.20315772676802404,0.19961103752031203,0.2004784258192274,297.15,293.15,297.1687954778127,297.5529005486439,297.1308737839117,297.22018070904005,297.4400324613945,297.30255659616057,0.0,2843.1972052491315,827.8030494842149,588.3110623302538,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.4176335028628999,282.45,282.45,282.44996742229387,284.65649124003755,3.9682539682539675,3.95373130191136,105225.56078339304,285.1499999999999,285.3813869551524,1.9483198990677415,0.6745,0.6881047520659354,0.7655022551139538,0.5360654673240017,0.318982709591924,0.32054106576678787,0.2013453014052595,0.2036372653117472,0.20052545617868026,0.20144639811345474,297.15,293.15,297.1714462839016,297.5543209303147,297.13491879013816,297.2226454985124,297.443718126227,297.30540992581876,0.0,3002.5638571965337,829.3225062740348,592.5419096157614,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.4173971284365392,282.45,282.45,282.44994861301683,284.52870193683646,3.9682539682539675,3.9482596789914823,105524.98745062476,285.1499999999999,285.19194288254226,1.9518389709375443,0.6745,0.6882120988934798,0.7663677013173978,0.5380645194449303,0.31875945210737966,0.3207008417873193,0.20156662607759776,0.2040351064661281,0.2012102753241331,0.20231504092872513,297.15,293.15,297.1722561341857,297.5489789693878,297.13263482744406,297.2224827605374,297.44347176612666,297.3039648915364,0.0,2938.6491177515645,830.5313208942297,596.9369790986003,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.41717182438246564,282.45,282.45,282.4499881510606,284.5276828784906,3.9682539682539675,3.9502904719430636,105574.69930924603,285.1499999999999,285.1860935243524,1.9549989809727926,0.6745,0.688333154734131,0.7671025667176546,0.5403095322299946,0.3184638553553206,0.3205391801140497,0.20173441647867912,0.2042897962898465,0.20185757876214971,0.20303075524083872,297.15,293.15,297.1724041043402,297.54227481105,297.12953049874943,297.22168206274597,297.4426275598137,297.3017038073399,0.0,2912.6924459808824,831.3500034194712,601.4226499810433,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.4169501376352823,282.15,282.15,282.4499868933521,284.52905718440127,3.9682539682539675,3.9532447671243456,105591.50995588634,285.1499999999999,285.18987601339666,1.9581108950724866,0.6745,0.6884602958420087,0.7678439711110622,0.5426572648601402,0.31823515093184573,0.3203062052559259,0.20191110089017122,0.2044958823283229,0.2025334827443946,0.2037101712889912,297.15,293.15,297.1724408374045,297.53591252083334,297.127403288108,297.2210208829845,297.4422867369899,297.2998128532641,0.0,3493.6456472341642,832.1042734387197,606.023070402792,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.4167021255758858,282.15,282.15,282.1498790180738,284.2912207219218,3.9682539682539675,3.920909832016865,106473.74088542041,285.1499999999999,284.9763022488735,1.9588572599038467,0.6745,0.688471264483608,0.7683245985130629,0.5428598135997051,0.31778655281146895,0.320035340736715,0.20197569363372642,0.20465240444410115,0.2030957370902864,0.20436037329805729,297.15,293.15,297.17130368044093,297.5266063434975,297.12251924288074,297.2190116166888,297.44007214683,297.29590260606756,0.0,3005.5876597992496,832.1927559970852,606.706658052532,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.4164696128309505,282.15,282.15,282.1499572878664,284.2920659101815,3.9682539682539675,3.903077381110266,106791.23728190025,285.1499999999999,284.9538573976041,1.957769081247345,0.6745,0.6884122428048094,0.7687341232208874,0.5417716731400216,0.31719168494456584,0.31953399475548544,0.20194891462240783,0.2046798294006945,0.2035776258771097,0.2048867316598386,297.15,293.15,297.1690973953536,297.5168304428751,297.11598042756106,297.2159805196968,297.4366380717756,297.2909053714524,0.0,2967.0325056751117,830.8772186044285,604.7737497141866,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.41624289615950244,282.15,282.15,282.14998941089743,284.29675727611186,3.9682539682539675,3.8864418819022584,107016.88175666356,285.1499999999999,284.9531825131597,1.9555794468744103,0.6745,0.6883039054169849,0.7693976178040889,0.5397684961621718,0.31672810356306824,0.3189804865963025,0.20195581993347556,0.20465275441456923,0.20411650772776607,0.20537673843261567,297.15,293.15,297.16698331015056,297.5105235527562,297.11137759565645,297.21347791088346,297.4342762554657,297.2873277249825,0.0,2952.6347910622057,829.0828229111922,601.1203290634505,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
