,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.41603861184342705,282.45,282.45,282.4501729985881,284.51616043972416,3.9682539682539675,3.907522095402592,106263.97865282447,285.1499999999999,285.1061967369243,1.9525668419720281,0.6745,0.6881467201235876,0.7704445918012853,0.5368489495222112,0.316489265466557,0.31851653664571644,0.20204849824880772,0.20463812620083285,0.20476255059488388,0.20590134429404855,297.15,293.15,297.16553698298037,297.5091479501132,297.10985224066206,297.21212475487346,297.43378375406417,297.2860891365387,0.0,2815.2437435210486,827.7167089297931,595.93485522621,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.4158309114640168,282.45,282.45,282.45006022712107,284.53607096866864,3.9682539682539675,3.923059416757577,105854.33160271408,285.1499999999999,285.19027410882444,1.9491017139699316,0.6745,0.687939678264058,0.7720947653082316,0.532979287985557,0.3166465603155768,0.3183428507904463,0.2023237782691109,0.204736247403298,0.2056090932231865,0.20656498674879495,297.15,293.15,297.16582781219216,297.51514925891394,297.1134437933848,297.2130394725137,297.4366018591748,297.28881243923587,0.0,2873.5567167930035,827.8051556616916,589.4298769373542,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047616.0,21047616.0,298.23785434482755,288.7199587563863,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.4156151963093408,282.45,282.45,282.4500127004819,284.5302147603318,3.9682539682539675,3.92353975767053,105874.16498651181,285.1499999999999,285.18036721960124,1.9451886311319402,0.6745,0.6876897837413413,0.7739028284126067,0.5282711895371346,0.3167700943884877,0.31838682266663015,0.2026064325823369,0.20493580636421785,0.20644568456389945,0.20733812735510304,297.15,293.15,297.16643881994565,297.5228306068739,297.11645806244474,297.2140060095232,297.43914303518795,297.2917753067951,0.0,2890.929327858222,828.0616527997512,581.7683697164955,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.41540852486842,282.75,282.75,282.75037936938685,284.649272082961,3.9682539682539675,3.931388293219096,105693.82274306222,285.1499999999999,285.22125667249963,1.9410061014446538,0.6745,0.6874266499755357,0.7758519933384033,0.5232677003215734,0.31683944820053545,0.31843819507762483,0.20288205120785216,0.20515558803192685,0.20726280387703144,0.2081205613365133,297.15,293.15,297.1672362944552,297.5319330234596,297.11866430162877,297.21485081265627,297.44126669717684,297.2947902258754,0.0,2731.4568102860258,828.3050569544233,573.6942806235022,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.41521144096614143,282.75,282.75,282.75009898635216,284.76861603280025,3.9682539682539675,3.953910749726723,105235.11273524334,285.1499999999999,285.40500512934005,1.9390741339111064,0.6745,0.6872669862406333,0.778268726596455,0.5202083751422916,0.3172479870063635,0.31857815812713275,0.2033231856179682,0.20544345424041294,0.20826137319144225,0.20896161087983608,297.15,293.15,297.169775147573,297.54636986828814,297.12513649915036,297.21767970819263,297.446300718526,297.301052388346,0.0,2807.934481255291,829.4354358828655,569.1633848279707,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.4150025873016293,282.75,282.75,282.75002945397046,284.76710087919014,3.9682539682539675,3.9559560765327073,105344.01548073406,285.1499999999999,285.40722835044096,1.938042999208818,0.6745,0.6871318298239373,0.7806940999577168,0.517604996812796,0.31763679946509865,0.31891667549705394,0.20378368933855426,0.20584369337599082,0.20926240832874074,0.20991553015168346,297.15,293.15,297.17285269819786,297.5602928718194,297.131072080549,297.22061923545635,297.4511555718898,297.3071984915825,0.0,2834.4228134291493,830.7233188898806,565.6873151519428,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.41479036067786224,282.45,282.45,282.75000764150076,284.7650915048287,3.9682539682539675,3.957693825061198,105436.58557575039,285.1499999999999,285.40383686393466,1.937503441211657,0.6745,0.6870209294045375,0.7830081351070199,0.5154592131990761,0.317913377770977,0.3192429621116779,0.20421162852058583,0.20626294179247023,0.21021680236498996,0.2108752119146331,297.15,293.15,297.17589661560874,297.5723367130664,297.1353494768449,297.2230521884958,297.4550604786067,297.31233909452453,0.0,3547.5587166969144,831.8185745341115,563.015578703451,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.4145495110109998,282.45,282.45,282.4498754322294,284.5142741069922,3.9682539682539675,3.953495526304906,105668.59262346744,285.1499999999999,285.18296859921224,1.9372493194292337,0.6745,0.6869353280037831,0.7849244936140939,0.5137969017140506,0.31782813976926527,0.3194408251630309,0.20448705680176754,0.20664452321790025,0.21099345440511802,0.21178041068173592,297.15,293.15,297.17774342736016,297.5790608331143,297.1348035829325,297.22352652611204,297.4558730216571,297.31420147823525,0.0,2948.421735060451,832.7645409966076,561.0477328615941,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.4143233756178875,282.45,282.45,282.4499542136259,284.5050270463666,3.9682539682539675,3.9506909807562076,105805.3254310512,285.1499999999999,285.14763375637835,1.9369420039005103,0.6745,0.6868795464287808,0.7865242128521903,0.5127106400984742,0.31748919779691087,0.3192967078161089,0.20463222617045132,0.20687958655676722,0.21164126659100574,0.2125180545238963,297.15,293.15,297.1783567514921,297.5816977018162,297.1310578227772,297.22240911354544,297.45455034697017,297.3136143473202,0.0,2909.178435180025,833.2505539889108,559.6815517058249,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.414103089387997,282.45,282.45,282.44999049814135,284.5045090317476,3.9682539682539675,3.9512985382887944,105833.68806876085,285.1499999999999,285.1473980332716,1.9367836688688915,0.6745,0.6868458750549625,0.7881102074535212,0.5120537446337932,0.3172104569235291,0.31900525426003584,0.2047807675474584,0.20703539572956678,0.21231755373097316,0.2131822331345387,297.15,293.15,297.1788385709033,297.5840654807048,297.12823075399206,297.2213772136524,297.4537489548549,297.31325219482153,0.0,2897.0057501615315,833.6021063227943,558.8706851509717,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047904.0,21047904.0,298.2076794482758,288.69740569321755,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.41386428463014024,282.15,282.15,282.1498461996007,284.2805820918224,3.9682539682539675,3.9272719833022465,106487.11951724993,285.1499999999999,284.9892540497021,1.9369610652088418,0.6745,0.6868285449129343,0.7895537890857796,0.511715393156648,0.31687416314063543,0.3187251462231218,0.20488692010455534,0.2071779344478459,0.21296045377824613,0.2138511065825817,297.15,293.15,297.1788060683151,297.58458762793464,297.1247583885632,297.2198620601486,297.4524163287994,297.31208609475226,0.0,3018.972872628433,833.6480801567112,558.601137712248,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.41363061570827186,282.15,282.15,282.14994498214037,284.26865912835956,3.9682539682539675,3.895399459542419,107124.6855439461,285.1499999999999,284.9109530383439,1.9372157320762142,0.6745,0.6868309860894861,0.7906033082242543,0.5117630788566574,0.3162423401478528,0.3182886412840901,0.20483784480002298,0.20723466938888133,0.21344369208652175,0.2144356659038732,297.15,293.15,297.1771825830491,297.5803126698579,297.11765454007286,297.21652470165134,297.4485181344731,297.30803852582085,0.0,2963.812274225905,831.8315055249328,558.7956944749423,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.41340553788743356,282.15,282.15,282.1499761983198,284.27808943440346,3.9682539682539675,3.8738137859761586,107392.30146932765,285.1499999999999,284.9144584128145,1.9375539397914021,0.6745,0.6868501887534136,0.7916888073069352,0.512137900749585,0.31573241783853057,0.31773530193990857,0.20481477288374778,0.20721603539031255,0.21398243779173226,0.21495390989167965,297.15,293.15,297.1755149734684,297.5766471915086,297.1123942771402,297.21363657300054,297.4456894675217,297.3047764965279,0.0,2943.475515758644,829.2868366588996,559.3940789249966,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.4131945590370828,282.45,282.45,282.45005046609816,284.40767108949404,3.9682539682539675,3.86560805598544,107262.58532358776,285.1499999999999,284.96919764597953,1.938226959070234,0.6745,0.6868795693023333,0.7928419144146542,0.5127110358221321,0.3153679099629667,0.31726165435764814,0.20484028304264051,0.20721041086499298,0.21459084587662378,0.2155070806853434,297.15,293.15,297.1740854398847,297.5739507780715,297.10920363550883,297.21145350770644,297.44411979843545,297.3025626319214,0.0,2775.13984551569,826.5298475488197,560.4032323581953,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.41299416050023025,282.45,282.45,282.4500945544773,284.52445459994465,3.9682539682539675,3.9051961605931886,106121.99151056766,285.1499999999999,285.15548903869427,1.9394440355177582,0.6745,0.6869139135232106,0.7944326987440077,0.5133804761994385,0.315475551911062,0.31702275356652504,0.2050760922048419,0.20729566413446857,0.21544631686818833,0.2161783684570964,297.15,293.15,297.1744554903706,297.57669266976177,297.11219628083575,297.21191932312547,297.44668761163507,297.30439027514575,0.0,2850.6828495250675,826.1185588117845,561.8352172096719,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.41278204639299176,282.45,282.45,282.4500296383368,284.5262236136515,3.9682539682539675,3.9063092365013565,106072.92860226525,285.1499999999999,285.1590959518344,1.941341844683972,0.6745,0.6869503303828305,0.7960535228268513,0.5140898054550533,0.3156414662768934,0.31710483664783246,0.20536093649369436,0.20753034176501747,0.21633713302640395,0.2170186791343741,297.15,293.15,297.175405760795,297.5796772252141,297.1158018679842,297.21295678964543,297.4497261351391,297.30671355575555,0.0,2878.313265390401,825.972044041166,563.7104261997764,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.4125661395090155,282.75,282.75,282.45001139034935,284.52853745767175,3.9682539682539675,3.908007182983389,106013.73442252079,285.1499999999999,285.1653488271275,1.9435621064188133,0.6745,0.6869955750611068,0.7975839622833792,0.514969735032396,0.31573641494697735,0.3172470244217866,0.20563418553857116,0.20781252913501833,0.21719689510152684,0.21789548975584233,297.15,293.15,297.17640636222905,297.58144478522934,297.1183563875212,297.2138120603681,297.4521336607361,297.3084306512168,0.0,1654.057203942005,825.8700301378408,565.9654658259184,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.4123761011563304,282.75,282.75,282.7501489005964,284.76588144471367,3.9682539682539675,3.9442654022628703,105135.15352160926,285.1499999999999,285.37557054426213,1.9460098963499908,0.6745,0.6870502201522654,0.7993321122733361,0.5160303543329589,0.3160526332949942,0.3173953845406176,0.20602100126804457,0.20811695124716761,0.21818173758073606,0.2187825061125258,297.15,293.15,297.17853024527625,297.5858133168564,297.12366639100446,297.21602433367724,297.4565210650812,297.3121110703791,0.0,2783.6712894029447,826.625949719559,568.5587372862499,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048192.0,21048192.0,298.1790582068965,288.6760136747123,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.4121708028168844,282.75,282.75,282.75004558793535,284.771858444709,3.9682539682539675,3.9519719360221823,105131.93324133835,285.1499999999999,285.4115057635158,1.9489516364495716,0.6745,0.6871077474336243,0.8012177510008701,0.5171448012621965,0.3165113745634779,0.31775149652967827,0.2064975892531316,0.20853304409343995,0.2192520078302746,0.21978802287537394,297.15,293.15,297.1816654242123,297.59166153877425,297.1305726558799,297.2192329176221,297.462129184202,297.3170523441381,0.0,2829.11862381383,828.2158490732935,571.5101256246041,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.4119592394721781,282.75,282.75,282.75001299151614,284.77251497565356,3.9682539682539675,3.954318286276181,105256.80739031674,285.1499999999999,285.41157819837247,1.9521828742256824,0.6745,0.6871722313947078,0.802971191862576,0.5183911934158274,0.31685284686491866,0.31816671966782833,0.2069446039995641,0.20900044925754285,0.22026951208081452,0.2208346022565336,297.15,293.15,297.18474915970023,297.59567389253715,297.1357075484551,297.2219561418918,297.4666494085419,297.3209472302253,0.0,2843.455831775528,829.6919437001393,574.7891793108794,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.41172503699963875,282.45,282.45,282.44992482941797,284.5456536763974,3.9682539682539675,3.9551607372633377,105393.90984854486,285.1499999999999,285.25536465453797,1.9554817825507493,0.6745,0.6872471390898398,0.8044696155925057,0.5198350632340966,0.31697066805141133,0.31849600184739196,0.20730398162607588,0.2094508948400754,0.221175034415038,0.22184497153367413,297.15,293.15,297.1871895212146,297.5964055908217,297.13775602285085,297.2234978581353,297.46913409493493,297.32279661759145,0.0,2976.1499944286984,830.9496681990867,578.3409469662168,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.4114942823787228,282.45,282.45,282.4499215634078,284.51951478991134,3.9682539682539675,3.9484459071284874,105677.18203964538,285.1499999999999,285.16823921731526,1.9585057437896316,0.6745,0.6873381275092678,0.8054782972221916,0.5215829398133276,0.31666760598157695,0.3185176273365222,0.20746438412810367,0.20977328781937035,0.22185684243901435,0.22269745429225582,297.15,293.15,297.1878149394437,297.59116750311017,297.1343499729514,297.22256495821983,297.4678485630072,297.32074918734645,0.0,2921.1952344251104,831.7683985166285,582.0841652829291,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.41127181532285473,282.45,282.45,282.4499808450957,284.5210855884067,3.9682539682539675,3.950241846847198,105699.35870246391,285.1499999999999,285.1703448904409,1.9613016580561458,0.6745,0.6874426650709594,0.8064482007058736,0.5235834149177555,0.31639898917980697,0.31829690657201465,0.20761313539593101,0.20997318168196033,0.22255504476386717,0.22342192804593708,297.15,293.15,297.18809501112224,297.5856922907061,297.13153718905517,297.2215341414353,297.46689179707886,297.31875008587957,0.0,2906.3945501137378,832.3213902423303,585.9919067341781,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.4110399154294157,282.15,282.15,282.14990082366404,284.3995149854153,3.9682539682539675,3.9460964668072473,105877.0672974739,285.1499999999999,285.12396321141597,1.9641636926687733,0.6745,0.6875522579791595,0.8073928080715378,0.5256723970826515,0.3161672858385128,0.31807234370569903,0.20776221229916436,0.2101535050002636,0.22327013494154124,0.22414300453135785,297.15,293.15,297.1882060082817,297.5800962389163,297.12929046494344,297.2205414492951,297.4662429848379,297.3168754292549,0.0,3050.9692283254517,832.8457525465999,590.0580641453656,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.41079890268497826,282.15,282.15,282.14991408709335,284.28490001959597,3.9682539682539675,3.9082251723387125,106793.80408574251,285.1499999999999,284.9431684372134,1.9669840158455747,0.6745,0.6876696155650988,0.8078940858255111,0.52790010528779,0.31559272708648856,0.3177641373058472,0.2077374735590764,0.21027875813262778,0.22379307055934533,0.22481534653384175,297.15,293.15,297.1865908801225,297.5693173402145,297.1227319490574,297.2174691028692,297.4624491770918,297.31171168987106,0.0,2984.656299745432,831.9933743237395,594.2771459672348,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.4105697425364538,282.15,282.15,282.1499655432064,284.2942887264319,3.9682539682539675,3.891963527197672,107008.39908147219,285.1499999999999,284.945429411815,1.9695781663806118,0.6745,0.687797093217365,0.808353295534401,0.5303090083229247,0.31505150964274464,0.3172610967670328,0.2076971233933873,0.2102937712254802,0.2243268970960269,0.2253762272204082,297.15,293.15,297.1845276630131,297.5584646517466,297.11687281020426,297.21433393433665,297.4589940827385,297.3066386284078,0.0,2958.1671764447906,830.1953579808476,598.5882484626584,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.4103442293238649,282.45,282.45,282.15000065766503,284.3040376268089,3.9682539682539675,3.8749065529758444,107196.82385700318,285.1499999999999,284.9525427445348,1.9722535424788714,0.6745,0.6879274759090622,0.8088795685025079,0.5327615249722347,0.3146430476408812,0.3167918011339188,0.20769681998329043,0.21029852215060754,0.22492632947282093,0.22594877643195224,297.15,293.15,297.18257359238476,297.5488495955357,297.112938115102,297.2118072823222,297.4567513005637,297.3025839771817,0.0,1667.3145877260522,828.0109532154019,603.0218762049166,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.41014720554232736,282.45,282.45,282.4501445959943,284.54758534556447,3.9682539682539675,3.9158677113587887,105982.01280405186,285.1499999999999,285.17380635802783,1.9751852797005276,0.6745,0.6880570900499948,0.8097498954813603,0.5351886008708161,0.31459931113650086,0.3164763569527944,0.20785373296518014,0.21035402983865997,0.2257230879041093,0.22659948240949535,297.15,293.15,297.1818499566818,297.5438247583285,297.1138566798139,297.2113040907736,297.4578653229173,297.30174016170304,0.0,2843.042136987049,827.2839787497223,607.606713932704,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.40993505876719,282.45,282.45,282.4500424164173,284.5481058118285,3.9682539682539675,3.923268075826792,105814.78220610006,285.1499999999999,285.2032580376047,1.9786595385883694,0.6745,0.6881804868422797,0.8108581192990006,0.5374894960717833,0.3147931181382031,0.3164994745160058,0.2081370224083378,0.21056146935206918,0.22665303674303489,0.22743443396370602,297.15,293.15,297.1823191223496,297.5418631128799,297.1177553196254,297.21234689955344,297.46111049133333,297.30307898914833,0.0,2886.250497518737,827.5398911473609,612.4027465735217,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.4097168092091362,282.45,282.45,282.45001371475433,284.5493450235424,3.9682539682539675,3.926518807093186,105775.85464372672,285.1499999999999,285.20454872203135,1.9824270964106991,0.6745,0.6883036192263484,0.8118912743667622,0.5397759343455099,0.3149206340111328,0.3166668478786187,0.20841280919697636,0.21085118909354084,0.22755111375006748,0.22835104612206292,297.15,293.15,297.18288108010955,297.539064653264,297.1206511499225,297.2132570186923,297.4637030162513,297.30391138364797,0.0,2899.5030429559733,827.9210077858158,617.3895569781835,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.4095169555614186,282.75,282.75,282.7501542974162,284.7727477382572,3.9682539682539675,3.9511096702107764,105194.64319841377,285.1499999999999,285.3660138165386,1.9849289244933606,0.6745,0.6883641773735949,0.8130108336176037,0.5408976172936499,0.31510931465888026,0.3168050591036584,0.2087314112742087,0.21113979715116513,0.22848934277316002,0.22925323525902447,297.15,293.15,297.1839392994153,297.5374503432753,297.12423608571595,297.21466053593304,297.46686908537475,297.30543106994287,0.0,2772.8470391466285,828.5290409245414,620.2513455384228,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.40931202105465164,282.75,282.75,282.750028054005,284.7982537523161,3.9682539682539675,3.954712233539865,105277.78076360206,285.1499999999999,285.4493059026672,1.9854638980428738,0.6745,0.6883084522474778,0.8145956223590618,0.5398676828549043,0.3155957468922425,0.31708347577098306,0.20920803778780933,0.211495216192613,0.22960214149286015,0.23023513627354322,297.15,293.15,297.18657957441354,297.5415442839527,297.1314773427051,297.2179246516509,297.4727738432615,297.3100599391968,0.0,2833.5424237417496,829.9399484777077,619.3705218102724,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.40909855274676,282.75,282.75,282.7498579375975,284.79779481609694,3.9682539682539675,3.9566304719285106,105379.935785837,285.1499999999999,285.45123491430553,1.9851816387320922,0.6745,0.6881974688659329,0.8162406851731804,0.5378096296797296,0.3159747014110873,0.3174790707240993,0.20966325602506475,0.21192182263640427,0.23066418855242277,0.23128829219193892,297.15,293.15,297.1893209624107,297.5462066959304,297.13705276811385,297.22079779253386,297.4776075696622,297.3141971577302,0.0,2842.9007334025164,831.1482578587353,616.7835247426799,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.4088710956653505,282.45,282.45,282.449912079754,284.6735328134974,3.9682539682539675,3.958280743519382,105467.85998429212,285.1499999999999,285.39882956027594,1.98388373242601,0.6745,0.6880417411051556,0.8179192258449657,0.534907895019584,0.31621469108976497,0.3177963754599395,0.21007105733775105,0.21233074812332334,0.23165716470316694,0.2323046897101603,297.15,293.15,297.191878727104,297.5510900503378,297.14062615854385,297.2229795908591,297.4811116772805,297.31753724082506,0.0,3007.853275111395,832.1887104257704,612.6003182905366,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.4086328576498906,282.45,282.45,282.4499226414599,284.5379298136404,3.9682539682539675,3.9569789715842703,105615.61111259012,285.1499999999999,285.20193521338757,1.9814053136636374,0.6745,0.6878503731214405,0.8192360042453058,0.5313197930040174,0.31596932997358784,0.3178768540097961,0.21025637221829377,0.2126403152116515,0.23238155621288406,0.23319408641839248,297.15,293.15,297.1926164933221,297.55137311445196,297.1378348660397,297.22236507294525,297.4800493027075,297.31684776989334,0.0,2944.7866836202916,833.0804439509582,606.9264924912391,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.40840627308612726,282.45,282.45,282.44997751194893,284.53131115188114,3.9682539682539675,3.957996742992488,105668.18986245047,285.1499999999999,285.1896297005789,1.977625624023062,0.6745,0.6876298804308323,0.8206180299913196,0.5271546819735237,0.3156442530968445,0.317614954172959,0.21038005568142648,0.21278311440701217,0.2330622990078284,0.23389355580386062,297.15,293.15,297.19272894704017,297.5524563587655,297.1341493525265,297.221032107989,297.47832218971627,297.3157377912075,0.0,2917.3850716428424,833.7095769779207,599.8437874237586,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.4081837639416194,282.15,282.15,282.44997930635134,284.5266211246064,3.9682539682539675,3.9586620186309007,105715.7911924189,285.1499999999999,285.1804636771884,1.9729571079564938,0.6745,0.6873760041567133,0.8222069908208206,0.522317540043323,0.3153817213388227,0.31727334403084384,0.2105091760719539,0.21286366582987148,0.23377686125723662,0.23454757319962663,297.15,293.15,297.19279319185387,297.55601508811003,297.13141007053576,297.219817965175,297.47722010859815,297.3154512848546,0.0,3490.7993516877655,834.2253530949308,591.5288173469597,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.40793532816433153,282.15,282.15,282.14987354299467,284.28331859979056,3.9682539682539675,3.924676562434405,106614.37529529002,285.1499999999999,284.95663094960116,1.9675500955887522,0.6745,0.6870907062484632,0.8236948432301863,0.5168275957706968,0.3148917377656836,0.31691689043554183,0.210516689916601,0.21291256348075685,0.2343584161057033,0.23519009822072973,297.15,293.15,297.191754488622,297.5581782415155,297.12583873890543,297.21716088845676,297.4739515087373,297.3133767732474,0.0,3005.617158627282,834.0926284802737,582.1324413344264,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.4077033086189697,282.15,282.15,282.1499516401917,284.28030852780216,3.9682539682539675,3.9032924472813186,106987.38055330946,285.1499999999999,284.926317317317,1.9611130765141103,0.6745,0.6867824557188084,0.8251828416090106,0.5108292860498534,0.3142624797271824,0.3163280257591295,0.21042883126272197,0.21282947450087764,0.23485558890459926,0.23569537317297826,297.15,293.15,297.1897321646927,297.560283181099,297.1187387918166,297.2134643484766,297.46944752523103,297.3103332022632,0.0,2964.508992647448,832.4491735166414,571.6819128081788,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.4074775009375911,282.15,282.15,282.14998084078275,284.283397628181,3.9682539682539675,3.881900262499778,107283.79454147274,285.1499999999999,284.920541276835,1.953973485356897,0.6745,0.6864496226336262,0.8269453023443801,0.504272338660377,0.3137617877699106,0.3156968290166899,0.2103747191936295,0.21269635470065007,0.23542110963087062,0.2361708925202468,297.15,293.15,297.18787261630007,297.56563805897247,297.11355843462695,297.21032162226385,297.46624206629315,297.30872655969125,0.0,2948.360292602362,830.1790203373353,560.3579183309481,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.40727459427202867,282.45,282.45,282.45017788280165,284.50395374625094,3.9682539682539675,3.9003070420687966,106537.06118482328,285.1499999999999,285.06811858419906,1.9463699508462642,0.6745,0.686091592977761,0.8290874066998186,0.4971225034552235,0.3134817295075938,0.315154997338773,0.21040882853125914,0.2125796974773197,0.23611050418922602,0.23669209245765951,297.15,293.15,297.1867433846648,297.5754167074653,297.11141799908154,297.2083797043063,297.4652111524375,297.30943378959114,0.0,2807.4746490078146,828.311107008163,548.3054748779163,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.40706869263957235,282.45,282.45,282.45008639896474,284.51746157096096,3.9682539682539675,3.9135166439471174,106132.45750850043,285.1499999999999,285.1459652641901,1.938627539617113,0.6745,0.6857047088369884,0.8318130260433662,0.4892793119007204,0.3136005301714462,0.31490645157235353,0.21063498898487995,0.21258450736753048,0.2370318176319752,0.2373791551401565,297.15,293.15,297.18742463120856,297.59190428722104,297.11445537679515,297.2088439829386,297.4680289684515,297.314131449323,0.0,2865.661417622186,827.9608159506416,535.6484887349915,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.4068551445400629,282.45,282.45,282.44997325655555,284.5110678795413,3.9682539682539675,3.9102378071931554,106183.78517722117,285.1499999999999,285.1336375078396,1.930710417580944,0.6745,0.6852940627098904,0.8346967729105285,0.4808147265309151,0.3136830359515824,0.3148830323478712,0.2108674433761632,0.21270154446292835,0.23793663874911233,0.2381970146508916,297.15,293.15,297.1884751561877,297.6096644936502,297.1169030853548,297.2093640688262,297.47046063435357,297.3189734876745,0.0,2876.4535267221568,827.6670395540207,522.4852972009223,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.40665114651256346,282.75,282.75,282.75012269410564,284.62503134415806,3.9682539682539675,3.9155821990922477,105998.4131715293,285.1499999999999,285.1713659265963,1.9223267145883136,0.6745,0.6848683055016205,0.8377312417377768,0.4718782847719663,0.3137174887785349,0.31485842538467157,0.21109397668792004,0.21283538334746743,0.2388200695164548,0.23901813430449673,297.15,293.15,297.1897759197849,297.6285654469479,297.11864431044665,297.2097936846476,297.4724484603793,297.32384556444134,0.0,2718.8351560792485,827.3516565511566,508.84682908135784,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.40645706230017015,282.75,282.75,282.7500940514572,284.74118845366337,3.9682539682539675,3.946841767480394,105264.2127094327,285.1499999999999,285.3478160651132,1.9135878907011872,0.6745,0.6844272811543721,0.8412806152681029,0.46243927398106055,0.31408161991282146,0.31490282972942,0.21148834971065134,0.2130149072476562,0.23990530559394865,0.23988594832821045,297.15,293.15,297.19283489686114,297.65299691260526,297.12454799864315,297.21225201168494,297.47768792197655,297.33206394835423,0.0,2793.980075486372,828.1813446120715,494.80607052405645,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.4062517769703,282.75,282.75,282.75001625174235,284.7300417935607,3.9682539682539675,3.9540300947510967,105241.4656741104,285.1499999999999,285.33842651378205,1.9046866637329751,0.6745,0.6839699740579216,0.8450061267312978,0.45244400673066437,0.3144284740913896,0.31513416867299193,0.21190164346806925,0.2132988550973005,0.24098976860692323,0.24087118565479515,297.15,293.15,297.1964836292848,297.6786003120253,297.12998502200946,297.2148378370845,297.48269876883177,297.34052111384716,0.0,2820.2840344276024,829.5105474362647,480.4587284661331,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.4060432635458952,282.45,282.45,282.7499836639092,284.7204243366563,3.9682539682539675,3.9560475592208286,105348.88776190107,285.1499999999999,285.3230548504756,1.8953487318655817,0.6745,0.6835040272680384,0.8488026018666307,0.4420273624758019,0.3146457332821172,0.3153468615498289,0.21227253446564237,0.213595984802509,0.24200808002035973,0.24185448154236136,297.15,293.15,297.2001449473199,297.70406399539195,297.13355001278296,297.2168066048287,297.4864245467701,297.34819802141874,0.0,3563.3850402481216,830.7809539773747,465.82825912270226,297.10559612427136,297.04710257089323,297.47302936232677,297.77508035672736,297.5029044491352,4859.994253348199,5574.7412699333745,0.39073903520855885,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.4060432635458952,282.45,282.45,282.7499836639092,284.7204243366563,3.9682539682539675,3.9560475592208286,105348.88776190107,285.1499999999999,285.3230548504756,1.8953487318655817,0.6745,0.6835040272680384,0.8488026018666307,0.4420273624758019,0.3146457332821172,0.3153468615498289,0.21227253446564237,0.213595984802509,0.24200808002035973,0.24185448154236136,297.15,293.15,297.2001449473199,297.70406399539195,297.13355001278296,297.2168066048287,297.4864245467701,297.34819802141874,0.0,3563.3850402481216,830.7809539773747,465.82825912270226,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.40580701467765357,282.45,282.45,282.4501840740309,284.46568316303114,3.9682539682539675,3.9358319138862683,105994.43988296465,285.1499999999999,285.09357050495197,1.8864006185817137,0.6745,0.6830758003056511,0.8524267376265339,0.432232221249579,0.314500840798419,0.3154153145096199,0.2124802537618424,0.21384607620474566,0.24281998997483606,0.2427635383557055,297.15,293.15,297.20268556704514,297.72640987663084,297.1323111195767,297.21670164741664,297.48658569694214,297.35293878152225,0.0,2877.0836180130937,831.5999736575881,452.3108270272445,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.4055868171647785,282.45,282.45,282.44994819800314,284.45588935529685,3.9682539682539675,3.924904561293594,106252.24686517386,285.1499999999999,285.05145582406334,1.8772363933501768,0.6745,0.6826768899719283,0.8559246961763143,0.4229031057258457,0.3141116009431489,0.3151352963367165,0.21255025480467865,0.21393481946912823,0.2434911888607515,0.2434744711720647,297.15,293.15,297.20407875773816,297.7463352144009,297.12802668019896,297.2149402624172,297.4844483666407,297.3555658562792,0.0,2885.5706752563106,831.3078298816096,439.4058667935642,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.40537278966946927,282.45,282.45,282.4499796874195,284.45129023529876,3.9682539682539675,3.9164905441493967,106401.29286667169,285.1499999999999,285.0400584143275,1.8679332199635343,0.6745,0.6822917468640018,0.8595397755476518,0.41369600160819503,0.31378467777882735,0.31473036454963715,0.2126224122591674,0.21394582880917543,0.2441996439671828,0.24411505532272132,297.15,293.15,297.2054447199745,297.76691900730344,297.12470385983704,297.21327319184365,297.4830058116255,297.3586693181168,0.0,2868.1741753991914,830.6889716354842,426.829979267152,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.4051818676478968,282.75,282.75,282.7501831914027,284.6710392315194,3.9682539682539675,3.9344610898294583,105850.22251119389,285.1499999999999,285.1800423755672,1.859540009209219,0.6745,0.6819480192818901,0.8633575455605325,0.4053020215888305,0.31363587502592616,0.3143623898338799,0.21275774295512584,0.21395538284483556,0.245014442806907,0.24477984724922233,297.15,293.15,297.20733366064303,297.78918556990175,297.1238077249372,297.21244677139913,297.48338348770704,297.36323144291765,0.0,2723.709545913842,830.179200219398,415.6591049483142,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.40498790766382925,282.75,282.75,282.75007352398853,284.6839133922952,3.9682539682539675,3.949205742044232,105537.85778000101,285.1499999999999,285.2605794772237,1.8530401177756042,0.6745,0.6816624479504113,0.8674888491591545,0.39819412152421585,0.3138760580165546,0.31426691714196947,0.21307472576894806,0.2140825929497199,0.2460650222762429,0.24561076071418636,297.15,293.15,297.2108941181006,297.81438497608303,297.1279154966763,297.21385679822095,297.4876189420858,297.37093406623336,0.0,2782.9185402784524,830.8316677909218,406.6804618677743,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049416.0,21049416.0,298.1685403103448,288.668152370521,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.40478627622207203,282.75,282.75,282.75001084226244,284.67956016274957,3.9682539682539675,3.9534338361473456,105528.63959976065,285.1499999999999,285.2546191676963,1.8476481590244576,0.6745,0.6814056724630692,0.8715560655874671,0.3916932839387814,0.31406896635411713,0.3143963186256776,0.2133855396877223,0.21432193154598006,0.24709182145580313,0.246580160121194,297.15,293.15,297.2146366771365,297.837811200401,297.1312495020147,297.21513331336763,297.49129131808184,297.37802440220037,0.0,2799.104548659635,831.6486053534335,398.87573573193185,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.4045713243616465,282.45,282.45,282.45018102956453,284.54804553416875,3.9682539682539675,3.9521790527118066,105669.44541694853,285.1499999999999,285.2018097746324,1.8435041239610714,0.6745,0.6811988130999032,0.8755144273759288,0.38637656040982427,0.31417126908829796,0.31452300853849297,0.2136633194032443,0.21457789395397872,0.24806981182047982,0.2475543460839952,297.15,293.15,297.2182740106797,297.85899065348605,297.13328857951166,297.21595607098016,297.4940130402338,297.38410447097834,0.0,2969.151954551355,832.4939334733407,392.7131758828812,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.40434623251003216,282.45,282.45,282.4500239168597,284.4267162717609,3.9682539682539675,3.9210869183484784,106475.76756095071,285.1499999999999,285.00805804918895,1.8433273978177334,0.6745,0.681151690568912,0.8789428720046549,0.38515533780923844,0.31384086969410674,0.31450174672151565,0.21373461708943187,0.21479014411591107,0.2487883716882484,0.2484493519954166,297.15,293.15,297.2201842789633,297.8728788991248,297.12969776058816,297.21423049584075,297.4923495210068,297.3858681911048,0.0,2890.9985327361605,832.2461904037649,391.6769669184695,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.40413306281743966,282.45,282.45,282.44996970073373,284.43214627623706,3.9682539682539675,3.910164774151148,106634.36569880211,285.1499999999999,285.00312189486374,1.8450326627614866,0.6745,0.6811950358389299,0.8820156504745235,0.38627928480542073,0.31347758539432413,0.31421626383529094,0.21376235022724877,0.214877558921611,0.2494868258852094,0.24918962715070647,297.15,293.15,297.2214712045295,297.8818902570805,297.1258508562198,297.21205425286445,297.49043683847975,297.38634068183484,0.0,2862.0662014007457,831.1636426818125,393.3628344759954,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.403923268052639,282.75,282.75,282.4499945233349,284.43995722993895,3.9682539682539675,3.900640903066054,106729.31925255794,285.1499999999999,285.0099405045072,1.8485838160068908,0.6745,0.6813088391000298,0.8848212443194634,0.38921449843048905,0.3132054346703104,0.3139225227115888,0.21381307870468813,0.21494833365123392,0.25023806624710476,0.24992665013793258,297.15,293.15,297.222672671314,297.8873266482166,297.1233108103272,297.2102386292552,297.48946143031026,297.38660203788464,0.0,1647.1748719381176,829.8769436466641,397.3606281423845,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049596.0,21049596.0,298.1908202887931,288.68480488218034,0.36,523.6784187527982,1.0,1.0,1.0,3.0,0.40374200392445897,282.75,282.75,282.7501556615927,284.68820157780885,3.9682539682539675,3.9362108606735413,105721.47690569353,285.1499999999999,285.23114483123345,1.8540844907082115,0.6745,0.6814886004122678,0.8875548741226279,0.39380643044346497,0.3132727112405373,0.31374666292074094,0.21401174338177842,0.21506296119468304,0.2511962382635444,0.2507361300801417,297.15,293.15,297.2248660206493,297.8916783773299,297.1252449648973,297.210305139654,297.4919537528716,297.38880965108046,0.0,2744.2096432219105,829.5382601514539,403.65299954177783,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
