,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21049632.0,21049632.0,298.19594593103443,288.68863587717476,0.36,522.1464545954589,1.0,1.0,1.0,3.0,0.40354515428049753,282.75,282.75,282.7500572044698,284.69366813979326,3.9682539682539675,3.945930949292135,105550.32705573348,285.1499999999999,285.26633466416325,1.8617287081751164,0.6745,0.6817254449714052,0.8901562279339914,0.3997764656949022,0.3135838266451345,0.3139122612128132,0.21434141780573085,0.21534041525772377,0.25230557720779834,0.25175633440811335,297.15,293.15,297.228080808038,297.89423104305814,297.13020091797483,297.2119520462013,297.496817724205,297.39225650789547,0.0,2791.5331628079803,830.2407317809083,412.19239421082244,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049668.0,21049668.0,298.201280125,288.69262274153226,0.36,520.6101441893188,1.0,1.0,1.0,3.0,0.4033419486925718,282.75,282.75,282.7499536980459,284.7014384146312,3.9682539682539675,3.952961507361404,105467.76383643504,285.1499999999999,285.2803131587337,1.8711514362914525,0.6745,0.6820220499796781,0.8923874789726514,0.4071294885785973,0.31382243740184335,0.3142297228944334,0.21465907761462516,0.21571187923697427,0.2533737287854315,0.2528732422322003,297.15,293.15,297.23113257444726,297.8921794122516,297.1340313377222,297.21338696367866,297.5008108040277,297.39430821842546,0.0,2802.982186473164,831.0695455515813,422.904224309494,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049704.0,21049704.0,298.20681658620686,288.69676077746277,0.36,519.0694097089862,1.0,1.0,1.0,3.0,0.4031157318761797,282.45,282.45,282.44624356109256,284.48359833327294,3.9682539682539675,3.941041549193203,105897.96215123642,285.1499999999999,285.13912450312154,1.8819581719279357,0.6745,0.6823808086421697,0.8941592839020196,0.4158493021532573,0.31388787036662213,0.3145141250385637,0.21490931540652572,0.21609377721701478,0.25433768711471105,0.25397491952636836,297.15,293.15,297.23347079206087,297.88460346383886,297.1354748848505,297.21393695899303,297.5029164983747,297.3940805196236,0.0,2916.4755982865336,831.9429180571697,435.69599236535595,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049740.0,21049740.0,298.2125490301724,288.70104528718525,0.36,517.5241733290694,1.0,1.0,1.0,3.0,0.4028926569652625,282.45,282.45,282.44994602408985,284.4722216223671,3.9682539682539675,3.9269176084036035,106244.97392329155,285.1499999999999,285.06647295742493,1.893733073645578,0.6745,0.682807314204733,0.8952626656698471,0.42598287440630034,0.3135784091483925,0.3145465939187387,0.21497531880172566,0.21637396703402254,0.2550686624381069,0.25492449897569336,297.15,293.15,297.2338889463581,297.8692289971284,297.13208303192835,297.2122337631732,297.5011198785195,297.38971092342155,0.0,2894.853145596222,831.6773444964196,450.5270564594481,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049776.0,21049776.0,298.2184711724138,288.70547157292987,0.36,515.9743572241765,1.0,1.0,1.0,3.0,0.40267614856800504,282.45,282.45,282.44999146442007,284.4850354211544,3.9682539682539675,3.9249021340515635,106242.34472844191,285.1499999999999,285.0813971533859,1.9063382975596919,0.6745,0.6832936392672873,0.8960714690259781,0.43725066327689943,0.313321204346232,0.3144091786977306,0.21504653776541566,0.21657137470795015,0.25582974895173416,0.2557700473257692,297.15,293.15,297.23388072850105,297.85086599724616,297.12949249033227,297.2106606657058,297.4998898396691,297.38495794429093,0.0,2879.68713030305,831.2298422339804,467.2144040391924,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049812.0,21049812.0,298.22457672844826,288.710034936941,0.36,514.4198835689159,1.0,1.0,1.0,3.0,0.40247252864973815,282.75,282.75,282.7501326061626,284.61905988189136,3.9682539682539675,3.9327091623604638,105986.9349054966,285.1499999999999,285.150860896313,1.9199368938877956,0.6745,0.6838342674054508,0.8966336211178746,0.44944491061334885,0.31316863445648285,0.31428565172963235,0.21515418287912064,0.21676628075212429,0.25665241756212964,0.25662353859104053,297.15,293.15,297.23373488859625,297.83022629494013,297.12834685185527,297.2095938820474,297.4997248940537,297.3803253622986,0.0,2716.09067179174,830.8812393490733,485.78383144886214,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049848.0,21049848.0,298.2308594137931,288.7147306814798,0.36,512.8606745378958,1.0,1.0,1.0,3.0,0.4022783345690047,282.75,282.75,282.75011094539246,284.7578462065604,3.9682539682539675,3.957315701622914,105416.43942928355,285.1499999999999,285.36082379288655,1.9346945540549554,0.6745,0.6844223327436277,0.8973026102289411,0.4623441028678814,0.31345866979072234,0.31436188618349,0.2154725772190318,0.21705050542700277,0.25775239780782555,0.2576009762905274,297.15,293.15,297.23504527190977,297.8116941518858,297.13292458973945,297.21113727404816,297.5041407658954,297.3789884106957,0.0,2797.817720108657,831.5801718002393,506.2419940571223,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049884.0,21049884.0,298.2373129439655,288.7195541088266,0.36,511.2966523057243,1.0,1.0,1.0,3.0,0.40207118389694574,282.75,282.75,282.7500291316121,284.77284750301556,3.9682539682539675,3.9589045339165705,105501.10422667145,285.1499999999999,285.3894556659059,1.9506859718188667,0.6745,0.68505287618923,0.8977704832442355,0.4757869144947764,0.313810108913923,0.31474274988274253,0.2158456509273598,0.21749192767706257,0.25889181243180676,0.2587702514293476,297.15,293.15,297.2367094406274,297.7914307960855,297.13809423036,297.21327854884134,297.5090208154148,297.3777067662658,0.0,2833.7922580434397,832.5822195768762,528.5955748072114,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049920.0,21049920.0,298.2439310344827,288.7245005212833,0.36,509.7277390470099,1.0,1.0,1.0,3.0,0.4018585495334733,282.45,282.45,282.74998226485644,284.787966558461,3.9682539682539675,3.960238059287561,105572.1906056584,285.1499999999999,285.4125148362857,1.9674967351551353,0.6745,0.6857308671728914,0.897937464952709,0.4898297129374478,0.31408978233699014,0.3151943991049005,0.2162072124143628,0.21799395318998233,0.25998878829389893,0.2599865128428408,297.15,293.15,297.23817524773153,297.76830215834707,297.14214219400804,297.2151957285887,297.51301086591917,297.3753652389189,0.0,3544.990145455331,833.4238704409846,552.7862985440478,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049956.0,21049956.0,298.25070740086204,288.7295652211751,0.36,508.15385693636074,1.0,1.0,1.0,3.0,0.4016156349719181,282.45,282.45,282.44987381199314,284.5545311428242,3.9682539682539675,3.9610047432472357,105643.1997533936,285.1499999999999,285.21692366632857,1.9844721333827158,0.6745,0.6864435975360718,0.8975437003631986,0.5041702060851944,0.31404145033779907,0.3155558212565623,0.21642587076233005,0.21847735541192603,0.26087896780651476,0.26114891147695546,297.15,293.15,297.2382767808148,297.7392324546716,297.14180432931045,297.21528750300524,297.5134176259935,297.3696037387591,0.0,2960.851530494112,834.14590926586,578.2117890382244,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21049992.0,21049992.0,298.25763575862067,288.7347435108532,0.36,506.574928148385,1.0,1.0,1.0,3.0,0.40138564128994586,282.45,282.45,282.44995749265723,284.5590986924481,3.9682539682539675,3.9623275693935045,105683.6244897219,285.1499999999999,285.20984990814605,2.0012905786354636,0.6745,0.6871995456057185,0.8966846828868918,0.5189466500633267,0.3137683863444245,0.3156122939842439,0.21652362299276762,0.21882662542209755,0.26162599204996884,0.26211988655247576,297.15,293.15,297.2370017725407,297.70567045547494,297.1386288866441,297.21391671969616,297.5114735266261,297.3613382721964,0.0,2929.5754908275985,834.7437985551577,604.8880570196276,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050028.0,21050028.0,298.26470982327584,288.7400306926962,0.36,504.99087485769104,1.0,1.0,1.0,3.0,0.40115959726712874,282.45,282.45,282.450016666215,284.5750700215579,3.9682539682539675,3.9631688748294103,105728.50803122716,285.1499999999999,285.235451652126,2.0181854482224018,0.6745,0.6879931804631773,0.8956646341827983,0.5340194981936748,0.31357168657497536,0.31555303051590317,0.2166391605562767,0.2191126052456722,0.2624190684495923,0.26301771160021503,297.15,293.15,297.2355683777744,297.6714676439868,297.1365560749317,297.2128164590158,297.51036405609193,297.3533545223601,0.0,2924.0988635020894,835.2756380300679,632.8578814646233,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050064.0,21050064.0,298.2719233103448,288.745422069112,0.36,503.40161923888706,1.0,1.0,1.0,3.0,0.40091321162565635,282.15,282.15,282.1498663371618,284.36361622301234,3.9682539682539675,3.954633661908348,106015.44405270531,285.1499999999999,285.0986643050711,2.033983683246423,0.6745,0.68875057743765,0.8943728079816966,0.5480178072778495,0.31332585496040777,0.31551041441098626,0.21672025930729244,0.21938690991144802,0.2631761854416055,0.263922593931915,297.15,293.15,297.2336243110493,297.63528043802916,297.13391640981047,297.2113318903659,297.50869008972177,297.34456862779535,0.0,3051.56566739457,835.7385903067719,659.7454513112403,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050100.0,21050100.0,298.2792699353448,288.75091294253946,0.36,501.8070834665814,1.0,1.0,1.0,3.0,0.4006699498895835,282.15,282.15,282.1499595672714,284.3564999435547,3.9682539682539675,3.942977359708135,106283.30615264631,285.1499999999999,285.04258192527413,2.04746023241303,0.6745,0.6894233464115567,0.8926551491410997,0.5601583228592907,0.31278790992936706,0.3152978285615178,0.21664347542453705,0.21955741943146587,0.26374073027211065,0.2647114533365286,297.15,293.15,297.2301139358062,297.59535381353925,297.12765613910665,297.20799210117843,297.5039249496484,297.3330081878558,0.0,3005.596086397464,835.3803916343188,683.581205845396,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050136.0,21050136.0,298.2867434137931,288.7564986154498,0.36,500.2071897153821,1.0,1.0,1.0,3.0,0.40043359402777434,282.15,282.15,282.1499913107982,284.3694352760891,3.9682539682539675,3.9405958974417565,106281.82964570948,285.1499999999999,285.06084436476,2.059759146007959,0.6745,0.6900618015724147,0.8910151063065065,0.5714408028811293,0.312370823046735,0.3149636532748125,0.21659983584185286,0.21964417206146788,0.2643785110613269,0.26541664524423253,297.15,293.15,297.2265966386672,297.5580302527049,297.1232040415078,297.2051954091019,297.50056404916126,297.32271807822866,0.0,2993.952479533786,834.8641857440143,706.1370700010899,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050172.0,21050172.0,298.29433746120685,288.76217439034804,0.36,498.6018601598976,1.0,1.0,1.0,3.0,0.40020964506663603,282.45,282.45,282.4570868796321,284.5044600067669,3.9682539682539675,3.946758512128469,106056.54507445527,285.1499999999999,285.13362410425066,2.0713399060207536,0.6745,0.6906671137080324,0.8894909824682886,0.5819355742021259,0.31207607515311486,0.31468844535746004,0.21660468549885903,0.2197382431942708,0.2650912988161314,0.2661547990251878,297.15,293.15,297.2233188317107,297.5234916433701,297.1204832627265,297.20309211753414,297.49856275424247,297.31378972191686,0.0,2845.209665410697,834.3975332142621,727.694507020629,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050208.0,21050208.0,298.30204579310345,288.76793556977435,0.36,496.9910169747361,1.0,1.0,1.0,3.0,0.39999524797292124,282.45,282.45,282.45027653710645,284.63911420121053,3.9682539682539675,3.9623984001541355,105687.40293473168,285.1499999999999,285.3364317573392,2.082460142163273,0.6745,0.6912324525169916,0.8885414843104911,0.5915693358138524,0.31225005082078705,0.3146273617941862,0.21683833009282422,0.21992028204063116,0.2661078781668951,0.26702731977147337,297.15,293.15,297.22189071218037,297.4973118344271,297.1238825680893,297.20385971534705,297.50165086269243,297.3097191385472,0.0,2911.899831094711,834.788566213299,748.2393268860391,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050244.0,21050244.0,298.309862125,288.77377745630497,0.36,495.37458233450593,1.0,1.0,1.0,3.0,0.3997683144746626,282.45,282.45,282.45006108365357,284.65140687491294,3.9682539682539675,3.963234083811051,105731.98732028937,285.1499999999999,285.3606754878787,2.0933660433406414,0.6745,0.6917574523086529,0.8877146006709489,0.6003776543861544,0.31248062814771377,0.3148681864716861,0.2171286566174842,0.2202538188783355,0.2671614872990564,0.2680938303771847,297.15,293.15,297.2210767461478,297.4736329300244,297.1278582688319,297.2052798277856,297.5052150269102,297.30661255994,0.0,2944.4686308528735,835.3168699526904,767.9070494712262,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050280.0,21050280.0,298.3177801724138,288.77969535255306,0.36,493.75247841381514,1.0,1.0,1.0,3.0,0.3995364717144804,282.15,282.15,282.4500088640023,284.66170343651413,3.9682539682539675,3.963949738733258,105770.17555108381,285.1499999999999,285.377503862888,2.103757262380917,0.6745,0.6922524950206976,0.8868756192791465,0.6085667039690601,0.3126443711017104,0.31516052599595945,0.21741186772427873,0.22063352957863358,0.26817442246835255,0.26919390353460987,297.15,293.15,297.22038463354454,297.4507337252408,297.1308242058327,297.20655782516076,297.5079714196548,297.3032943618868,0.0,3449.3502490827723,835.7694707969353,786.6994545796156,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050316.0,21050316.0,298.32579365086207,288.78568456116994,0.36,492.12462738727214,1.0,1.0,1.0,3.0,0.3992746676700065,282.15,282.15,282.1499016867916,284.4230057869691,3.9682539682539675,3.9620047715365776,105872.49735783949,285.1499999999999,285.1701299002345,2.111109272266962,0.6745,0.6925913840539509,0.8857158627101149,0.6141102501450544,0.31247318188384776,0.31533130955125316,0.21754933944044172,0.22095994415620027,0.2689696598873319,0.2702128111456412,297.15,293.15,297.21863933099866,297.4248066511014,297.1293560897548,297.206000458395,297.50701121454097,297.2971627489582,0.0,3062.159582188994,836.1674837186441,799.8373048859075,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050352.0,21050352.0,298.33389627586206,288.7917403848456,0.36,490.4909514294851,1.0,1.0,1.0,3.0,0.3990264466297205,282.15,282.15,282.14997288849446,284.41989127983203,3.9682539682539675,3.9606355587476902,105931.37309103698,285.1499999999999,285.15209777872514,2.1159553075228588,0.6745,0.692828433929055,0.884445046115722,0.6179581059287275,0.3120825287917991,0.3151657489037159,0.217568305116643,0.22112054193620834,0.2696232575489734,0.27101080101637975,297.15,293.15,297.2159449527408,297.3985769334208,297.1251621406142,297.20403532670974,297.50377948694484,297.2894997680861,0.0,3030.018016615792,836.3433270904188,808.857664024811,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050388.0,21050388.0,298.342081762931,288.7978581263093,0.36,488.8513727150623,1.0,1.0,1.0,3.0,0.3987831302160047,282.15,282.15,282.14999434448305,284.4241034828043,3.9682539682539675,3.9619658897564696,105914.67078773514,285.1499999999999,285.1595022662959,2.11911719588841,0.6745,0.6929864594116406,0.8834242093560375,0.6205099363980858,0.31176114290624846,0.3148602501433631,0.21760284301221078,0.22119336567679443,0.27032292764346544,0.2717169888274821,297.15,293.15,297.2133838145037,297.3764127577761,297.1220195720051,297.2023369400928,297.5014328722482,297.2831171913252,0.0,3020.6868518799065,836.4923543909954,814.841231621101,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050424.0,21050424.0,298.3503438275862,288.8040330883301,0.36,487.2058134186121,1.0,1.0,1.0,3.0,0.39852057713088873,281.84999999999997,281.84999999999997,281.8272635887392,284.20664279559486,3.9682539682539675,3.940861680314695,106480.75678237196,285.1499999999999,285.0007703744786,2.1209411953222204,0.6745,0.6930675138422563,0.8824892292643653,0.6218149348103782,0.31137676511601875,0.3145551976573321,0.21759625724662202,0.22124295649731446,0.270978794990528,0.2724219090086235,297.15,293.15,297.2105216683917,297.3561421940002,297.11817402829774,297.2001960412235,297.49844019954264,297.2766948262912,0.0,2887.6594502610237,836.4832190583566,818.0660232923923,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050460.0,21050460.0,298.3586761853448,288.8102605737173,0.36,485.55419571474255,1.0,1.0,1.0,3.0,0.3982628100879519,281.84999999999997,281.84999999999997,281.8499458569677,284.193652882677,3.9682539682539675,3.9160883083861426,106960.52899279399,285.1499999999999,284.9316385855702,2.1212544587122095,0.6745,0.6930831920194764,0.8813604647562275,0.6220671641565376,0.31071288451856505,0.31407459441693014,0.21743455108023022,0.22118663254832144,0.271446829439713,0.27300674008545645,297.15,293.15,297.2063743992271,297.33435702437066,297.11092603033745,297.1962642517956,297.49249440193523,297.26808322153323,0.0,3090.80762614736,834.9692271246505,818.662137238844,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050496.0,21050496.0,298.3670725517241,288.81653588532066,0.36,483.896441778062,1.0,1.0,1.0,3.0,0.39801275515150736,281.84999999999997,281.84999999999997,281.84998410697625,284.20247170853105,3.9682539682539675,3.900014579306322,107144.0978278786,285.1499999999999,284.9359981112376,2.120308439724602,0.6745,0.6930405667899754,0.8805287165397724,0.6213817212663981,0.31016032029854845,0.3134817539994363,0.21730329255705733,0.22104894098867608,0.2719873270897404,0.2735140819242994,297.15,293.15,297.2024501355179,297.3170142532823,297.10538105619736,297.192854103291,297.48796932055507,297.26113377376873,0.0,3073.1470644809497,832.968263218822,816.9763609530168,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050532.0,21050532.0,298.37552664224137,288.8228543260307,0.36,482.23247378317876,1.0,1.0,1.0,3.0,0.3977769824021695,282.15,282.15,282.14842278568693,284.3310684941588,3.9682539682539675,3.8961551734503295,106970.82893275947,285.1499999999999,284.99568970480215,2.1184218691331234,0.6745,0.6929386695257655,0.8800406822199365,0.6197400752719338,0.30974532389382525,0.31293411321785036,0.21722544888201795,0.22090661164489367,0.2726171141759567,0.2740482020722119,297.15,293.15,297.1989858965264,297.30453738259524,297.10181959717244,297.1902291834366,297.4850956705746,297.2561335460611,0.0,2899.7493907688136,830.7979918721019,813.2255264129936,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050568.0,21050568.0,298.38403217241375,288.82921119877835,0.36,480.56221390470097,1.0,1.0,1.0,3.0,0.39755158650913863,282.15,282.15,282.150085601919,284.44615267172236,3.9682539682539675,3.9271513861569334,106071.12715095421,285.1499999999999,285.17077446136744,2.115952212155341,0.6745,0.692775684285667,0.8803549424167328,0.6171053965606694,0.30978948162225783,0.312611268772773,0.21737448866636183,0.22085562233087724,0.2735553515127149,0.2747298616666476,297.15,293.15,297.19752100824235,297.30232550497254,297.104283279486,297.19047074202183,297.48741786415616,297.25640367977576,0.0,2982.882086461552,830.3659231861797,807.6381919525878,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050604.0,21050604.0,298.3925828577586,288.83560180653564,0.36,478.885584317237,1.0,1.0,1.0,3.0,0.39731535284728364,282.15,282.15,282.15002422032927,284.4445077164378,3.9682539682539675,3.928781449040955,106020.5365128066,285.1499999999999,285.17465461345904,2.113132392445371,0.6745,0.6925589046140035,0.8809505443016672,0.6135838671432766,0.30987139376385703,0.3125580612595121,0.21756887533675878,0.2209398358979071,0.2745187684112724,0.2755907783799434,297.15,293.15,297.19668468239865,297.30360204102783,297.10712341254924,297.19124849356336,297.49005484239854,297.2577426943875,0.0,3008.2364474421092,830.3144382330672,800.5631155091861,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050640.0,21050640.0,298.40117241379306,288.8420214523147,0.36,477.2025071953949,1.0,1.0,1.0,3.0,0.3970752300826907,282.45,282.45,282.1500029741356,284.44257556045795,3.9682539682539675,3.9288435355809876,106015.63966660161,285.1499999999999,285.1688921465381,2.109689165373879,0.6745,0.6922998836344274,0.8816960554306117,0.6093494314604152,0.30988270548871577,0.31255544132871615,0.21775188296548,0.22106619337762068,0.27543727321240363,0.27648536441860283,297.15,293.15,297.19602550276943,297.30665037464155,297.1089492864009,297.1918574730681,297.4918500437875,297.2590665361335,0.0,1681.7556506079222,830.2892109094338,792.0789988639003,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050676.0,21050676.0,298.40979455603446,288.8484654391684,0.36,475.51290471378314,1.0,1.0,1.0,3.0,0.3968614101062044,282.45,282.45,282.45012814640404,284.6798128568327,3.9682539682539675,3.956120314195222,105352.7627032391,285.1499999999999,285.38174188635355,2.10559643102926,0.6745,0.6920039519599954,0.8829475978275035,0.6044751588839719,0.3101073758006282,0.312554392673979,0.21805489560209523,0.22121017400155374,0.2765065525626046,0.27738336208171926,297.15,293.15,297.1966175674355,297.3157692424485,297.11345869365925,297.1939132688079,297.4960776394446,297.2631672823592,0.0,2914.9099168362904,830.8267923026635,782.3032113183656,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050712.0,21050712.0,298.41844299999997,288.85492907018937,0.36,473.8166990470099,1.0,1.0,1.0,3.0,0.3966324410964204,282.45,282.45,282.4500382229791,284.6809932387145,3.9682539682539675,3.957848302487953,105444.8165764368,285.1499999999999,285.3994299385662,2.1011987912323864,0.6745,0.691668073664833,0.8845991554160793,0.5988949778519087,0.3104585958905726,0.3127449344975427,0.21844886236438663,0.2214643741185384,0.2776660880273567,0.2784159072543325,297.15,293.15,297.19829822348146,297.3293454862861,297.11937905743525,297.19697922338656,297.5015961862736,297.26911963537265,0.0,2952.6386358633595,831.9159839748171,771.4262377992723,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050748.0,21050748.0,298.4271114612069,288.8614076485099,0.36,472.1138123696834,1.0,1.0,1.0,3.0,0.39639809415423716,282.45,282.45,282.4500099868091,284.67689680118167,3.9682539682539675,3.9593141992784964,105522.93975408841,285.1499999999999,285.39115974334135,2.096312929846945,0.6745,0.6913026252492867,0.8863159982306075,0.5927638297185406,0.3106829466103122,0.3129640007737705,0.21880477212778188,0.2217554311444172,0.2787444301248909,0.27947172494039174,297.15,293.15,297.19999613921675,297.34316956495354,297.12344107459813,297.1994601533242,297.5055597887944,297.2743253441774,0.0,2963.190798857597,832.840718461724,759.568594540172,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050784.0,21050784.0,298.4357936551724,288.8678964773014,0.36,470.40416685641185,1.0,1.0,1.0,3.0,0.39614191566503004,282.15,282.15,282.14977802091215,284.44618611858317,3.9682539682539675,3.9588299553106356,105639.08883226337,285.1499999999999,285.2193401586554,2.090814989211803,0.6745,0.6909169389194396,0.8879421894398867,0.5862234053558874,0.3106870823380155,0.31308806226531444,0.21906384142362664,0.22201660471993417,0.27967693737854676,0.2804672183908109,297.15,293.15,297.2011506724902,297.3553533366561,297.1245140817175,297.20066265126286,297.50695882150035,297.2777279127254,0.0,3084.8973317596497,833.6554457085216,746.8717019705805,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050820.0,21050820.0,298.4444832974138,288.87439085977394,0.36,468.6876846818036,1.0,1.0,1.0,3.0,0.3958896929052561,282.15,282.15,282.1563457659238,284.4152092738604,3.9682539682539675,3.949363728301234,105936.64564176218,285.1499999999999,285.12899734329983,2.0843568760180613,0.6745,0.6905193980406655,0.8892188900127552,0.5794042319818163,0.3102801758480068,0.3128978460685543,0.21911004983896815,0.22213101669118,0.2803328439851315,0.281252169077239,297.15,293.15,297.200693452866,297.3628356605876,297.1202976623567,297.19923579162133,297.5037638978638,297.27736529305906,0.0,3047.802950976489,834.0044350954611,733.3029867786714,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050856.0,21050856.0,298.45317410344825,288.8808860991753,0.36,466.9642880204669,1.0,1.0,1.0,3.0,0.39564603365786455,282.15,282.15,282.1499678831602,284.41085657918484,3.9682539682539675,3.94715010239247,106003.71648841898,285.1499999999999,285.1185503523489,2.0770525421397243,0.6745,0.6901087518763559,0.8906572924031633,0.5722744932992251,0.30990452456747153,0.3124720849792763,0.21914200996416716,0.22211276290280205,0.2810146112230245,0.28188094538328706,297.15,293.15,297.20013504724864,297.3719972576462,297.11665260146765,297.19769431819,297.50112487681565,297.27752082027365,0.0,3018.7169723021775,834.0646597652203,718.9355234815961,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050892.0,21050892.0,298.4618597887931,288.8873774987908,0.36,465.2338990470099,1.0,1.0,1.0,3.0,0.39539429546286803,281.84999999999997,281.84999999999997,281.8631109269589,284.2823151982191,3.9682539682539675,3.936492555773779,106278.42242765723,285.1499999999999,285.05528063566953,2.069230703164822,0.6745,0.6896773355598078,0.8922849197612347,0.5646870537744433,0.3095743378694872,0.31203953922563504,0.21917256285634595,0.22206159211729928,0.28172777931732096,0.28250801851931395,297.15,293.15,297.19958069346507,297.3830419325842,297.1137395692091,297.1962004555968,297.499109604886,297.2783344511483,0.0,3126.460602991722,833.967995252373,703.8408844990704,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050928.0,21050928.0,298.4705340689655,288.8938603619419,0.36,463.49643993604093,1.0,1.0,1.0,3.0,0.3951339697905517,281.84999999999997,281.84999999999997,281.8499084429,284.16863197591823,3.9682539682539675,3.8806927487366134,107523.29813941428,285.1499999999999,284.86451422193505,2.0608865883929286,0.6745,0.6892352903071154,0.8936162356302475,0.5568052739793418,0.3089046297122987,0.31151598819255943,0.21901837809027036,0.2219464758434318,0.2822032509966511,0.28307142904004934,297.15,293.15,297.1974996516809,297.39009464829445,297.10657579825244,297.1925093535893,297.4932471801346,297.2759853263903,0.0,3088.4439530703276,831.7734280888066,688.2635835294348,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21050964.0,21050964.0,298.47919065948275,288.9003299919859,0.36,461.75183286216816,1.0,1.0,1.0,3.0,0.3948864478336908,281.84999999999997,281.84999999999997,281.8499683865754,284.1803673935153,3.9682539682539675,3.847083461129075,107984.45132160082,285.1499999999999,284.860761111548,2.0518375221367835,0.6745,0.688784620133091,0.8951066710300785,0.5486527998145561,0.3082731930089057,0.31080948984885415,0.21885015536392827,0.2217153876917774,0.2827054653611577,0.28350704085714007,297.15,293.15,297.1952153990043,297.3988213798403,297.10019369396576,297.18879729903887,297.48806453263967,297.27421846089777,0.0,3058.983507876648,828.1028067768129,672.1453128040994,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051000.0,21051000.0,298.48782327586207,288.9067816923148,0.36,460.0,1.0,1.0,1.0,3.0,0.3946439384573153,282.15,282.15,281.8499857450013,284.19422369867397,3.9682539682539675,3.80582777431921,108499.95404139132,285.1499999999999,284.86222781799586,2.0424195272427066,0.6745,0.6883198654813644,0.8968758861616929,0.5401165871728056,0.3077797106891963,0.31012960412399293,0.2187280198281098,0.22146796556277623,0.2833010041851479,0.2839599343654064,297.15,293.15,297.19325363965993,297.4105918856346,297.0958248474545,297.18579017607345,297.48461846660496,297.27401580308543,0.0,1689.0228595308854,823.1275763766987,655.6031581262104,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051036.0,21051036.0,298.4964256336207,288.913210766354,0.36,458.2424392895967,1.0,1.0,1.0,3.0,0.394430757811708,282.15,282.15,282.15017880676606,284.41934823792405,3.9682539682539675,3.857092936759251,106843.90560749214,285.1499999999999,285.0664482462731,2.0328552121992436,0.6745,0.6878384643669806,0.8991975022349875,0.5311301056228105,0.30764864767575606,0.30960666495407463,0.21877554512872088,0.22127564418061388,0.28414912120834923,0.28451997804229073,297.15,293.15,297.19270572183996,297.42864709358906,297.09629524763454,297.184977244056,297.48549023319873,297.27762310806366,0.0,2938.695861059751,821.4891674657672,638.7363675192863,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051072.0,21051072.0,298.50499144827586,288.91961251756214,0.36,456.4807508063009,1.0,1.0,1.0,3.0,0.3942033360081934,282.15,282.15,282.15003383626595,284.416709322031,3.9682539682539675,3.851453679777449,106809.20077964856,285.1499999999999,285.077027802649,2.0234466473904913,0.6745,0.6873367797023529,0.9019195872611753,0.5216006500470788,0.30771859594571094,0.3094131499786129,0.21894301705625097,0.2212428228847088,0.28513575504449395,0.2853085207096564,297.15,293.15,297.19334738766213,297.4508071782107,297.09929057095223,297.1856421550182,297.4885801121055,297.28353348078974,0.0,2974.718953525139,820.0210373565169,621.6634212631672,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051108.0,21051108.0,298.5135144353448,288.9259822494292,0.36,454.71500992764413,1.0,1.0,1.0,3.0,0.39397174104393684,282.15,282.15,282.1500014239868,284.41520217752554,3.9682539682539675,3.8382254240475815,106944.05691237107,285.1499999999999,285.0674480542282,2.013893573336373,0.6745,0.686825249589684,0.9047479233378034,0.5117015792933572,0.30772565345627356,0.3093197798899429,0.21910109638020558,0.22127557102285905,0.28607846866186915,0.28616558434327827,297.15,293.15,297.19415975666254,297.4734152714535,297.101370325328,297.18616787770895,297.49083286654707,297.28918921954,0.0,2984.5353152653556,818.2347973552049,604.430808459285,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051144.0,21051144.0,298.5219883103448,288.932315265476,0.36,452.94529203115803,1.0,1.0,1.0,3.0,0.3937591440964692,282.45,282.45,282.4501694969637,284.6253259463512,3.9682539682539675,3.8734678307363284,105882.8213511883,285.1499999999999,285.21203481255,2.0040430412368604,0.6745,0.686307602763557,0.9078159782812308,0.5014851631519918,0.3077924368417928,0.3092296092796863,0.21930393888593697,0.2213283800590567,0.2870671449879731,0.28702503569156473,297.15,293.15,297.1955839462199,297.49808055241436,297.1041497238126,297.18722561635957,297.493769398853,297.2957618475319,0.0,2854.6269622548407,817.5574692301124,587.0353166915493,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051180.0,21051180.0,298.5304067887931,288.9386068692527,0.36,451.17167249437426,1.0,1.0,1.0,3.0,0.39354246976570817,282.45,282.45,282.45005447772934,284.6312905292962,3.9682539682539675,3.895584402406457,105407.2860528293,285.1499999999999,285.2769618001733,1.9941129198012948,0.6745,0.6857802970913841,0.9113449871329465,0.490859585314631,0.3081293292559286,0.30928433913084574,0.2196613446738619,0.2214686565658088,0.28825160286584933,0.2879908756191365,297.15,293.15,297.198578257265,297.5273703528102,297.11026234823487,297.19011459866914,297.49979872562807,297.3052248565215,0.0,2910.579295018472,818.534596217805,569.5395764935779,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051216.0,21051216.0,298.53876358620687,288.9448523643377,0.36,449.3942266948243,1.0,1.0,1.0,3.0,0.3933181685362238,282.45,282.45,282.45000890311593,284.61947669900536,3.9682539682539675,3.900392727619469,105417.05044687842,285.1499999999999,285.258750619782,1.9840602316980411,0.6745,0.6852463085853717,0.9149319205678094,0.47985968834370596,0.3083542430225286,0.30944482588302175,0.2199889923282756,0.22168325193077093,0.2893591639365052,0.2890347872218909,297.15,293.15,297.20167294388943,297.55621380551173,297.1146994386384,297.19252696854176,297.5043239713092,297.3138874255781,0.0,2925.765239290448,819.6211638774608,551.9889703962914,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051252.0,21051252.0,298.5470524181034,288.9510470543365,0.36,447.61303001003984,1.0,1.0,1.0,3.0,0.39310331206191335,282.75,282.75,282.7500578875715,284.73040169197014,3.9682539682539675,3.912905836073215,105219.09424976679,285.1499999999999,285.2921369938362,1.9736494310613604,0.6745,0.6847130433381335,0.9185885432873948,0.4686168439492605,0.3084834908952182,0.30954162187992185,0.22028231348595645,0.22188769900484467,0.29040410177948073,0.2900369990750564,297.15,293.15,297.20478049960406,297.58477848507414,297.11774151828604,297.19442902770305,297.50764458669414,297.32187482347234,0.0,2768.5543212549505,820.707326360808,534.4141183591454,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051288.0,21051288.0,298.55526699999996,288.9571862428806,0.36,445.8281578175524,1.0,1.0,1.0,3.0,0.39289845383988753,282.75,282.75,282.7500980333496,284.8410586842285,3.9682539682539675,3.943267055884292,104669.301929796,285.1499999999999,285.463544099163,1.963161218121068,0.6745,0.6841854593981136,0.9226915858516472,0.45722162905408514,0.3089092701326227,0.30966165072011714,0.22073013330168384,0.22211639008809475,0.2916692711056328,0.2910622062716511,297.15,293.15,297.209422212136,297.61766031442954,297.1244691089162,297.1981394547771,297.51446788208824,297.3328317944694,0.0,2840.526227778498,822.7548600666976,517.0900436493218,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051324.0,21051324.0,298.5634010474138,288.9632652336257,0.36,444.03968549489355,1.0,1.0,1.0,3.0,0.3926824836683721,282.75,282.75,282.75002208911206,284.8309896645607,3.9682539682539675,3.9467974985320895,104856.80857518502,285.1499999999999,285.45228898487454,1.952684817201508,0.6745,0.6836553606801888,0.92690630205661,0.445478712612986,0.30928973224434186,0.3099369064727034,0.22117598571108124,0.22243522412183933,0.2929052150307617,0.29220439300957046,297.15,293.15,297.21444444431273,297.65054821731394,297.1303297965794,297.2016685469959,297.52052047349054,297.34350229573846,0.0,2863.8218506131443,824.9667784205192,499.8916515568386,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051360.0,21051360.0,298.57144827586205,288.9692793302511,0.36,442.24768841959497,1.0,1.0,1.0,3.0,0.39246378645686075,282.45,282.45,282.75000013443207,284.8206257235641,3.9682539682539675,3.949841923616654,105018.63690283638,285.1499999999999,285.4363814039042,1.9419248093689467,0.6745,0.6831295662087826,0.9311462949091487,0.4335168086025478,0.3095429355313452,0.31017269072829806,0.22156766555103174,0.22274943455257096,0.2940551300982005,0.29332258803459293,297.15,293.15,297.21937313135777,297.6824952705352,297.13434288756025,297.2044064831767,297.5249309184324,297.3531097382124,0.0,3525.0513821227246,826.8773678994895,482.80373517260915,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051396.0,21051396.0,298.579402400862,288.9752238364577,0.36,440.45224196918815,1.0,1.0,1.0,3.0,0.39221715090936626,282.45,282.45,282.4498748930437,284.56216090943593,3.9682539682539675,3.944897988770777,105356.38564757479,285.1499999999999,285.2045516454509,1.9356766642542234,0.6745,0.6828101478222401,0.9350882482242308,0.4260853006838952,0.30943412281709537,0.3102990810014897,0.22177931088218794,0.2230409983688325,0.2949479556824639,0.29436940710723586,297.15,293.15,297.22307713518285,297.70954313722086,297.1335359227573,297.2048348389672,297.52491097450564,297.3591804017268,0.0,2969.7755023669492,828.4982585240925,472.6591240636793,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051432.0,21051432.0,298.58725713793103,288.9810940559674,0.36,438.6534215212048,1.0,1.0,1.0,3.0,0.3919860928619147,282.45,282.45,282.44995530848576,284.5544673236374,3.9682539682539675,3.943479824699268,105518.9375079989,285.1499999999999,285.1707062981804,1.9320840607778527,0.6745,0.6826319695131207,0.9385877939096666,0.4218831448650812,0.3090795832157609,0.3101043513502743,0.2218389063547121,0.22318108636961226,0.29566974337325025,0.2951910976196238,297.15,293.15,297.22547688395434,297.7301679763056,297.1296404111965,297.2034086541656,297.52210066027135,297.36215891717865,0.0,2929.490519758596,829.4781979660178,466.97107686102464,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051468.0,21051468.0,298.5950062025862,288.986885292521,0.36,436.8513024531764,1.0,1.0,1.0,3.0,0.39176112500936394,282.45,282.45,282.44998424669734,284.55206965522586,3.9682539682539675,3.9442919507674117,105593.1948799662,285.1499999999999,285.1648852021047,1.9303926019488904,0.6745,0.682543860035466,0.9418623230706911,0.41978950561312234,0.308802589045528,0.3097856650334085,0.22190181799350675,0.22324073984925288,0.2964507875712252,0.29592998781892105,297.15,293.15,297.22770122898464,297.7472466774725,297.12689350194404,297.20208012606383,297.520378528466,297.36486001258623,0.0,2917.268005269784,830.2328940321933,464.2096825935458,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051504.0,21051504.0,298.60264331034483,288.99259284987727,0.36,435.0459601426346,1.0,1.0,1.0,3.0,0.39151752124038514,282.15,282.15,282.1498482958798,284.3286269764424,3.9682539682539675,3.9209251150245343,106277.51690474997,285.1499999999999,285.00677381772846,1.9307117663603774,0.6745,0.6825336965383441,0.9447701960710433,0.4195474646545349,0.30847726971854106,0.30951634091719826,0.2219171651196141,0.22330243056961807,0.29719390949786717,0.29670748708234435,297.15,293.15,297.2293197406057,297.75917766971895,297.12361582696536,297.20021644749556,297.5180807129442,297.36608207954595,0.0,3037.1891843030676,830.6623166960941,464.16263089567383,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051540.0,21051540.0,298.6101621767241,288.99821203181153,0.36,433.23746996711094,1.0,1.0,1.0,3.0,0.3912790731529421,282.15,282.15,282.1499477298364,284.31896372774594,3.9682539682539675,3.8909428942158297,106911.31330375932,285.1499999999999,284.93099397508644,1.9326277146687671,0.6745,0.6826012338334391,0.9470891378819092,0.42115412439626404,0.3078751593693497,0.30911089455317986,0.22176661276871368,0.22328046163324503,0.2977317845343077,0.2973837911492781,297.15,293.15,297.229257963359,297.76348978506206,297.11693788664405,297.1964148936741,297.5125088216894,297.3637218700857,0.0,2983.2664809270555,829.2245509446263,466.60540576981816,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051576.0,21051576.0,298.6175565172414,289.00373814211434,0.36,431.42590730413707,1.0,1.0,1.0,3.0,0.3910490276143587,282.15,282.15,282.14997998941175,284.3310211199647,3.9682539682539675,3.8731595276077204,107134.18332660297,285.1499999999999,284.93903857842633,1.9360405640188705,0.6745,0.6827397025635009,0.9479500000000001,0.42442898761961856,0.3074019510567867,0.30861087342458093,0.22164780380170515,0.223189118556126,0.29836247470480426,0.2979898677507784,297.15,293.15,297.2291013956389,297.76461974055604,297.1121762433021,297.19315076245283,297.50868695641566,297.36154701967314,0.0,2964.496804793748,827.1538449258687,471.35360136310635,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051612.0,21051612.0,298.6248200474138,289.0091664845896,0.36,429.6113475312446,1.0,1.0,1.0,3.0,0.3908326865869999,282.45,282.45,282.44843299006425,284.4645310139933,3.9682539682539675,3.86988829448978,106945.59231418744,285.1499999999999,284.9995419121853,1.9411028348918042,0.6745,0.6829392972494278,0.9479500000000001,0.4291057656045738,0.3070777376155654,0.30820766274729927,0.2215857104289167,0.2231257344096848,0.2990982783286473,0.2986647123815917,297.15,293.15,297.22909575409426,297.7629901018284,297.1095102592398,297.1907053088864,297.5067467042483,297.35980962565947,0.0,2765.3608729397833,825.0000908972632,478.3033451612601,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051648.0,21051648.0,298.6319464827586,289.01449236305393,0.36,427.79386602596503,1.0,1.0,1.0,3.0,0.3906264644854365,282.45,282.45,282.45010178242717,284.58939733241806,3.9682539682539675,3.911777831112911,105804.46305446402,285.1499999999999,285.1980732317401,1.9479431987069515,0.6745,0.683192879818027,0.9479500000000001,0.4349754193383833,0.3072149168655187,0.30805070264465284,0.22175360571023958,0.2231753877156982,0.3001730858411855,0.29951811736702233,297.15,293.15,297.2307382551515,297.76251127531873,297.11286672329766,297.1911581802571,297.51047258763174,297.36154940433136,0.0,2877.1630991146303,825.035235209897,487.40518372997263,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051684.0,21051684.0,298.6389295387931,289.0197110813345,0.36,425.97353816583,1.0,1.0,1.0,3.0,0.39040801749068244,282.45,282.45,282.4500319199144,284.59280910270945,3.9682539682539675,3.917537828523792,105709.48632818402,285.1499999999999,285.2115340073144,1.9565545117922525,0.6745,0.683494627385367,0.9479500000000001,0.4418588402822334,0.3074199010933878,0.30820925171077157,0.2219818941364744,0.2233949175819912,0.30129293009350094,0.3006012026360936,297.15,293.15,297.2328118874909,297.75929665339754,297.116947006465,297.19232145790863,297.5147818839734,297.36323177784715,0.0,2908.630169024785,825.5086723169335,498.5747469558822,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051720.0,21051720.0,298.6457629310345,289.02481794326815,0.36,424.15043932837114,1.0,1.0,1.0,3.0,0.39018474791092506,282.75,282.75,282.4500145642614,284.6000810178889,3.9682539682539675,3.9233292819800636,105630.59918701672,285.1499999999999,285.2225308204636,1.9665002424944418,0.6745,0.6838493966860182,0.9479500000000001,0.44981708412224386,0.3075620640076605,0.308451893072647,0.2222030081664358,0.22368456822378885,0.30236481403724574,0.30174309471409305,297.15,293.15,297.2347782796679,297.7522234158578,297.1200636406845,297.19335197360675,297.51813347491407,297.36371015694624,0.0,1660.9677639895065,826.1123495130665,511.723894914004,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051756.0,21051756.0,298.65244037499997,289.0298082526998,0.36,422.32464489111993,1.0,1.0,1.0,3.0,0.38998665297181356,282.75,282.75,282.7501494790563,284.8519459029637,3.9682539682539675,3.9505309343657697,105055.27901775402,285.1499999999999,285.4535477723119,1.97758110706811,0.6745,0.6842565473580787,0.9479500000000001,0.45878007093695883,0.307920434813717,0.3087199307717436,0.22254950114721195,0.22401464297654275,0.3036016941075833,0.3029036729023386,297.15,293.15,297.23769192940676,297.7448023005912,297.1258502014365,297.19587849400665,297.5240929820833,297.3656631815049,0.0,2822.310468378997,827.3101785596481,526.7758972022348,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
