,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21051792.0,21051792.0,298.6589555862069,289.034677313481,0.36,420.4962302316081,1.0,1.0,1.0,3.0,0.3897721438165644,282.75,282.75,282.7500547236921,284.8683829157611,3.9682539682539675,3.953082134799658,105191.00943920913,285.1499999999999,285.49963794020795,1.9899829744369106,0.6745,0.6847075149686798,0.9479500000000001,0.4685076757523117,0.30843347875895344,0.3092058074753743,0.22300387746071076,0.22448030210413308,0.3049543858021698,0.30422928057175286,297.15,293.15,297.2414974656232,297.7365445311288,297.13336672666475,297.1996070153949,297.53170237075625,297.3685436219136,0.0,2868.8281823766406,828.9140597032789,543.7054467908545,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051828.0,21051828.0,298.6653022801724,289.03942042946846,0.36,418.66527072736716,1.0,1.0,1.0,3.0,0.3895505441539482,282.75,282.75,282.7500143843502,284.880012743346,3.9682539682539675,3.9552591123216008,105306.89952720399,285.1499999999999,285.51682908792037,2.003394785792948,0.6745,0.6852051020569886,0.9479500000000001,0.47901163343319636,0.3088364967505049,0.30976226831881737,0.22343100660568435,0.22501503732399472,0.30622551736248055,0.3056082804642284,297.15,293.15,297.24510282921585,297.7245872641091,297.13918070641444,297.20285794554906,297.53767178208017,297.3698801054738,0.0,2886.3031057824323,830.2843112759825,562.4503293434116,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051864.0,21051864.0,298.67147417241375,289.04403290452285,0.36,416.8318417559287,1.0,1.0,1.0,3.0,0.3893052525733683,282.45,282.45,282.4498701130128,284.6618503809385,3.9682539682539675,3.9571061502361617,105405.27551017009,285.1499999999999,285.3761684123272,2.016130563444509,0.6745,0.6856892914178382,0.9479500000000001,0.4890164617524635,0.3090270703754141,0.31023518426372143,0.22376809931326128,0.22553121689079933,0.3073386887270534,0.30692584403851836,297.15,293.15,297.24794039684724,297.70793740863974,297.14202544361746,297.20487668761626,297.54078611059225,297.3687132094626,0.0,3019.292704619686,831.4480715195416,580.7249071672143,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051900.0,21051900.0,298.67746497844826,289.04851004250713,0.36,414.99601869482433,1.0,1.0,1.0,3.0,0.3890622851447789,282.45,282.45,282.44996731297726,284.64719921909625,3.9682539682539675,3.958689064450384,105489.6204195749,285.1499999999999,285.3061991659402,2.0267588425545653,0.6745,0.6861153698900981,0.9479500000000001,0.49765371706092754,0.30880774483785123,0.3103991390284233,0.22389199156396028,0.22589789048561051,0.30814607497697377,0.3080124186542981,297.15,293.15,297.2488715827293,297.68546674670455,297.13952355344435,297.2042289641765,297.53875773596945,297.36336971660484,0.0,2974.7559029581753,832.4462797714978,596.6252501806019,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051936.0,21051936.0,298.6832684137931,289.0528471472854,0.36,413.1578769215856,1.0,1.0,1.0,3.0,0.38882635819316386,282.45,282.45,282.44998893096187,284.65249539247134,3.9682539682539675,3.960027877419276,105560.98482908646,285.1499999999999,285.3166977288283,2.0364537894771146,0.6745,0.6865299572206257,0.9479500000000001,0.5059159984586756,0.30862942640363544,0.3103247039610883,0.2240087982274449,0.22612984536803507,0.30898918251904905,0.30892394829581665,297.15,293.15,297.2494204878683,297.6632527248394,297.13765971184586,297.20352684119496,297.53740922595614,297.3582537983409,0.0,2962.173086066199,833.2911771259842,611.8408981666496,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21051972.0,21051972.0,298.6888781939655,289.057039522721,0.36,411.31749181374414,1.0,1.0,1.0,3.0,0.38858024210093056,282.15,282.15,282.14989021194725,284.5365354283669,3.9682539682539675,3.9611928771451517,105623.10389072332,285.1499999999999,285.27830480571373,2.0456932810004043,0.6745,0.6869301357169886,0.9479500000000001,0.5137650160464464,0.3084827408042755,0.31024522124582615,0.22412566194649608,0.22633902301379016,0.30985568309246514,0.30983406480135056,297.15,293.15,297.24973154288847,297.6414004786817,297.13626242940404,297.2028485069115,297.53648878062074,297.3533463477013,0.0,3104.0684138389774,834.026849174017,626.5789997855603,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052008.0,21052008.0,298.6942880344827,289.0610824726758,0.36,409.47493874883156,1.0,1.0,1.0,3.0,0.3883239867705625,282.15,282.15,282.14988348270475,284.41790934215305,3.9682539682539675,3.9515246184169044,105940.8546247228,285.1499999999999,285.10459924462947,2.054347590210387,0.6745,0.6873182926332304,0.9479500000000001,0.5212651818666854,0.30798895774951607,0.3100739321858667,0.22405564591867838,0.22648495044547762,0.3104550739250357,0.31067353656423763,297.15,293.15,297.24824795874423,297.61500087086864,297.13046531051157,297.19991892035586,297.53119762602034,297.34496613730016,0.0,3045.295786920396,834.4939555740427,640.7946455389471,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052044.0,21052044.0,298.69949165086206,289.0649713010082,0.36,407.6302931043794,1.0,1.0,1.0,3.0,0.3880786639317148,282.15,282.15,282.1499593156281,284.4257279991934,3.9682539682539675,3.9507322810769656,105968.34904187638,285.1499999999999,285.1118863786335,2.062242630355369,0.6745,0.68769791316323,0.9479500000000001,0.5284970710118903,0.30751680124729874,0.3096973519041046,0.22397159590829963,0.22650913732846037,0.31107345230984973,0.3113564803349856,297.15,293.15,297.2462606553763,297.5891173916263,297.125187885416,297.19694066216,297.52644162459126,297.336789643834,0.0,3024.544602755928,834.5431421340056,654.4350518351191,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.3878362010589948,281.84999999999997,281.84999999999997,282.15000996972105,284.4329450477822,3.9682539682539675,3.9508711534132144,105970.0864706256,285.1499999999999,285.12289446867726,2.069758232063471,0.6745,0.6880620190313451,0.9479500000000001,0.535341550021359,0.30716407466224804,0.3093404934989137,0.2239297038803435,0.22651997118512987,0.31178091944543485,0.3120549195427656,297.15,293.15,297.24431299311647,297.56512225109435,297.1216434824753,297.19459089698967,297.5233355832459,297.3298010413843,0.0,3388.8214132948738,834.5861632817355,667.5710140488179,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.3875668149922207,281.84999999999997,281.84999999999997,281.849929097612,284.20562199265146,3.9682539682539675,3.9111099521137587,106946.6184005026,285.1499999999999,284.9191456212463,2.0769584114304322,0.6745,0.6884110618438911,0.9479500000000001,0.5418217301036556,0.30662983181245806,0.30902027116823255,0.22378678344742187,0.226531402026879,0.3123423599164755,0.3127784148146644,297.15,293.15,297.2413305072826,297.53893651246534,297.115890551205,297.19109346628,297.51792389946263,297.3210349873391,0.0,3118.337400906267,833.7990588726128,680.2431986108344,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.387312097673453,281.84999999999997,281.84999999999997,281.8499671613026,284.218820733818,3.9682539682539675,3.8895413897244864,107255.54364781902,285.1499999999999,284.9115022820954,2.083537508944022,0.6745,0.6887528475850793,0.9479500000000001,0.5480926613859541,0.3059955775679357,0.30852979994010865,0.2235732370128775,0.22644284368966822,0.3128256849996082,0.3133665162729568,297.15,293.15,297.23750598193686,297.5118180470975,297.109106683394,297.18688551585745,297.5114626105803,297.31135576777325,0.0,3084.0276068594267,831.5947234491628,692.4140305272309,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.3870626204826308,281.84999999999997,281.84999999999997,281.84999535156317,284.2357296716822,3.9682539682539675,3.8724358106535592,107397.30674002354,285.1499999999999,284.93093154002645,2.0897514085751436,0.6745,0.6890823897712145,0.9479500000000001,0.5540716280432204,0.30550848081526494,0.3080214760285874,0.22341609570430043,0.226325377391337,0.3134201613578915,0.31393903822299124,297.15,293.15,297.2339222726415,297.4872140512489,297.10447104318564,297.18352783634236,297.5070824175539,297.3032435241945,0.0,3074.9549129646875,829.0303553375048,704.1279860985137,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.38683475589703176,282.15,282.15,282.1501681692457,284.46537297053135,3.9682539682539675,3.899949828409961,106415.4290030335,285.1499999999999,285.10565356533823,2.0958412325710976,0.6745,0.6893960049265568,0.9479500000000001,0.5597024111700278,0.3052592278182891,0.3076266581942179,0.22337049751231486,0.22624809778257088,0.3141956487353591,0.31459628195846007,297.15,293.15,297.231137124978,297.4666057288868,297.1030840079549,297.1816684265124,297.5058754152154,297.2976741407095,0.0,2949.2156032660605,827.2896319695798,715.4559324059924,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.38660211705743286,282.15,282.15,282.15005813522214,284.4829265278929,3.9682539682539675,3.916159593042316,105967.46096383542,285.1499999999999,285.186432032897,2.102166086329313,0.6745,0.6896879081828371,0.9479500000000001,0.5648933272463054,0.3053997311531862,0.30754103180794645,0.22353305816110752,0.22631980091944554,0.31526920893564947,0.31549000305127173,297.15,293.15,297.230145852063,297.4524863196083,297.1067266311441,297.1824068133702,297.509606895273,297.2962745022918,0.0,3006.60484625233,827.2320584238338,726.5065734552164,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.3863605687446629,282.15,282.15,282.1500242907527,284.4911053359952,3.9682539682539675,3.9205700643755157,105864.57317409158,285.1499999999999,285.1987635085954,2.108643948858779,0.6745,0.6899628832073512,0.9479500000000001,0.5697403390663957,0.30549350216514054,0.3076771685438787,0.2236974297021549,0.22651594990006022,0.31629948480838177,0.3165497061747675,297.15,293.15,297.2294199114399,297.43867937627,297.10962193254574,297.1831354529466,297.5124736018728,297.29466605501506,0.0,3025.046863644487,827.3598127596298,737.3336454789736,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.3861272367676765,282.45,282.45,282.4499748109542,284.61722681184034,3.9682539682539675,3.933146036018815,105568.70019958058,285.1499999999999,285.2626185535118,2.1149279940327497,0.6745,0.6902296450932824,0.9479500000000001,0.5744035284660484,0.30554983151193116,0.3078052142893491,0.22386144170331468,0.22672887706269665,0.31729958734280234,0.3175980059549105,297.15,293.15,297.2289174336232,297.4253243483302,297.1119289325093,297.18383316550637,297.5147361253982,297.29294800107346,0.0,2879.84572692131,827.6944484475424,747.8947165346096,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.38590234528471706,282.45,282.45,282.4500870891046,284.73980799582074,3.9682539682539675,3.953206630268548,105197.63516051281,285.1499999999999,285.45086095289366,2.1211671644347754,0.6745,0.6904853996157431,0.9479500000000001,0.5788391293807071,0.30594186584477506,0.3080098208063098,0.2242158037189085,0.22699767986126707,0.31856700274336214,0.3187065683336618,297.15,293.15,297.2301617203834,297.41794085701974,297.1184531114832,297.1868232903336,297.52131978264197,297.2949397523724,0.0,2954.211353345402,828.9923800723672,758.2246735616294,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.3856649295018104,282.45,282.45,282.4500386899417,284.74843789112936,3.9682539682539675,3.9553217076260787,105310.23269421636,285.1499999999999,285.4641271457691,2.1275890727806166,0.6745,0.6907271810769989,0.9479500000000001,0.5830017091107842,0.3063065526039449,0.30840806925028164,0.2245917241922569,0.2273886871158794,0.31981039381649157,0.31996773756943847,297.15,293.15,297.2318624838938,297.4109596804494,297.12435696536824,297.18995160610507,297.52723527790147,297.2968732027436,0.0,2983.0568636890102,830.3237328314478,768.4143115447047,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.3854230640074863,282.15,282.15,282.44990972937774,284.75376967346324,3.9682539682539675,3.9571422772934786,105407.20014886721,285.1499999999999,285.4748920338166,2.133858933692595,0.6745,0.6909636310598346,0.9479500000000001,0.5870439957334249,0.30655547721850895,0.30878180090777263,0.22493298722455174,0.22779729186777983,0.3209639906821774,0.3212087731240941,297.15,293.15,297.23353223473725,297.4029880877387,297.1285471609147,297.192535465597,297.531440866248,297.29780876304716,0.0,3419.306567306464,831.4708448618803,778.4249575627371,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.38515185070764446,282.15,282.15,282.1482110725846,284.5099104464695,3.9682539682539675,3.9587200162258873,105491.27000799187,285.1499999999999,285.2620562970276,2.1397807911032047,0.6745,0.6911993608796624,0.9479500000000001,0.5910462772445972,0.3064482590648909,0.30901187561654725,0.22510331685863494,0.2281541095649652,0.3218366471996932,0.3223376759087202,297.15,293.15,297.23399431469375,297.3899881685555,297.12798772696516,297.1929266749812,297.53083078828496,297.29514553469613,0.0,3084.331966630543,832.4658063543817,788.2189288540465,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.3848946049707677,282.15,282.15,282.1499682178542,284.50624010595857,3.9682539682539675,3.960069089729455,105563.18200285477,285.1499999999999,285.242539121813,2.145011652525824,0.6745,0.6914411956206294,0.9479500000000001,0.5951237343735456,0.3061129263557779,0.30890350472100675,0.22513726570103426,0.22834198673787126,0.3225358715331539,0.3232018684614474,297.15,293.15,297.2333461535899,297.3735994085876,297.1245599006749,297.19165745701144,297.52742090384515,297.29011676474187,0.0,3064.623695210228,833.3171944268032,797.6999627346913,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.3846421538601874,282.15,282.15,282.1499919514675,284.51029241375056,3.9682539682539675,3.9612202305090287,105624.56262159528,285.1499999999999,285.24923385122577,2.1498825717064527,0.6745,0.6916808365257496,0.9479500000000001,0.599136587860705,0.3058424058408893,0.3086734780493827,0.22517864408667854,0.22844815644038127,0.32329086136246044,0.32397589553688544,297.15,293.15,297.2326773628349,297.3580528314818,297.12210058230653,297.1905309908198,297.5250664018875,297.28568563386614,0.0,3055.8544547676156,834.0441274267129,806.9060132638028,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.3843703322426936,281.84999999999997,281.84999999999997,281.8496930315311,284.29156182293053,3.9682539682539675,3.9506603319225335,105985.34570184408,285.1499999999999,285.09077776194584,2.154632044105389,0.6745,0.6919150103742532,0.9472951348088657,0.6030320838256923,0.3055007075071773,0.30845118840596863,0.2251688302918894,0.22853841817577122,0.323987340380904,0.32475885844625946,297.15,293.15,297.2315470407108,297.34120319543536,297.1187986671126,297.1888133012591,297.52181266933974,297.2804349747715,0.0,3171.319890114679,834.6617954923873,815.9309512571544,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.3841028367985118,281.84999999999997,281.84999999999997,281.8399868118312,284.2753365179305,3.9682539682539675,3.93644804694596,106321.58160091552,285.1499999999999,285.0239722071986,2.1589674016780025,0.6745,0.6921503179440117,0.9461400752473742,0.6069210334631171,0.3048778608753006,0.3080602230634744,0.2249907806998369,0.2285240656175052,0.3244587291860418,0.32540618121680576,297.15,293.15,297.2289519033834,297.31965229392875,297.11204457538025,297.1851247840299,297.5150003230448,297.2721547759534,0.0,3017.6137269591813,834.2972314883381,824.7102890429047,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.3838433717458177,281.84999999999997,281.84999999999997,281.84985789430124,284.28197766643314,3.9682539682539675,3.9308719875350904,106389.29223588924,285.1499999999999,285.0315407171165,2.1629637358217524,0.6745,0.692384204268956,0.9450328616554827,0.6107617264555785,0.30436843313574014,0.3075546666381006,0.2248430660862749,0.22842479409546015,0.3250235936416551,0.325963353911963,297.15,293.15,297.2264239520845,297.29953295731116,297.10701207120866,297.1819524099579,297.5099983231289,297.26498394273824,0.0,3109.8365659011406,833.6458283423557,833.2336086749199,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.3835974118100303,282.15,282.15,282.15766798860454,284.41117263015883,3.9682539682539675,3.9347673834898123,106193.91208776279,285.1499999999999,285.09641836153276,2.166942050605262,0.6745,0.6926103274557089,0.944008369602374,0.6144521635599332,0.303993134806294,0.3071190856074756,0.22475037958746408,0.22833796245712595,0.32569444133370373,0.32657733154224977,297.15,293.15,297.2242276477207,297.2812128027265,297.103897913658,297.1795755739576,297.5069408929784,297.2591709662082,0.0,2906.1650140625247,832.9395940852738,841.587848285094,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.3833616427101097,282.15,282.15,282.1500839213611,284.5326810696503,3.9682539682539675,3.960011187083574,105560.09501486516,285.1499999999999,285.2826218997824,2.171177541706006,0.6745,0.6928235151017026,0.9435167059257219,0.6179115588037462,0.30407049351338233,0.30690563849648433,0.22488887732635834,0.22835137187949817,0.32672910508019093,0.3273690309949575,297.15,293.15,297.2239541237606,297.2701030976915,297.106706990164,297.1801066991078,297.50999770294175,297.2581737227332,0.0,3025.160643355549,833.280640683397,849.8574504608882,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.383114275651447,282.15,282.15,282.15002580577703,284.5352791430978,3.9682539682539675,3.9611988790946056,105623.42396855378,285.1499999999999,285.2914462167624,2.1758242950472715,0.6745,0.693022769422677,0.9430833486534791,0.6211278729716377,0.3041967619849426,0.3069802944164312,0.22507379165831265,0.22851605818869936,0.3277941527866203,0.32838849026698846,297.15,293.15,297.2242684635361,297.2601188871017,297.11001999718087,297.18117540797414,297.5134223304576,297.25780101725013,0.0,3051.3094969681183,834.0306403947674,858.1383548555003,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.38286268709687754,281.84999999999997,281.84999999999997,282.15000863442674,284.53901575061025,3.9682539682539675,3.9622147524284412,105677.60644309345,285.1499999999999,285.29706617248377,2.180520028659806,0.6745,0.6932174284704621,0.94257326905541,0.6242541518464381,0.3042586266203795,0.3071120049953113,0.2252453407460961,0.2287273447213477,0.32880333285828534,0.3294474608557961,297.15,293.15,297.2246771883033,297.24959404437675,297.1123801671619,297.18204005715324,297.51579497910586,297.25689728722017,0.0,3350.8274413085264,834.6724973673284,866.378948705891,297.1824137281572,297.1146616457166,297.30829489675125,297.7153430128729,297.42134762730416,5051.878887381746,6074.656207760108,0.36876251735221943,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.38286268709687754,281.84999999999997,281.84999999999997,282.15000863442674,284.53901575061025,3.9682539682539675,3.9622147524284412,105677.60644309345,285.1499999999999,285.29706617248377,2.180520028659806,0.6745,0.6932174284704621,0.94257326905541,0.6242541518464381,0.3042586266203795,0.3071120049953113,0.2252453407460961,0.2287273447213477,0.32880333285828534,0.3294474608557961,297.15,293.15,297.2246771883033,297.24959404437675,297.1123801671619,297.18204005715324,297.51579497910586,297.25689728722017,0.0,3350.8274413085264,834.6724973673284,866.378948705891,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.382581874868419,281.84999999999997,281.84999999999997,281.84994415692915,284.299173402314,3.9682539682539675,3.9475586470920607,106119.64684671315,285.1499999999999,285.0822634365161,2.1850247302833656,0.6745,0.6934130710602319,0.9416199754409775,0.6273804417671169,0.30399748253026926,0.30715495622031347,0.22526468376845646,0.22891149506888925,0.32954668016002553,0.33043024712904195,297.15,293.15,297.22399608008647,297.23405763569957,297.11048445974313,297.1810068787206,297.5136693924351,297.252642889337,0.0,3157.8931335973334,835.0632619609878,874.5272153846082,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.3823152570734987,281.84999999999997,281.84999999999997,281.8499796544912,284.3002669261824,3.9682539682539675,3.9417683698718937,106234.62354155624,285.1499999999999,285.0664071231914,2.188970124670033,0.6745,0.6936171752182942,0.9403438615859678,0.630624997605267,0.303540615082158,0.30690015088940087,0.22517208395928795,0.22895024416234755,0.33013679511241467,0.3311706260270797,297.15,293.15,297.22234841337956,297.21523655612606,297.1061828534037,297.1786649180836,297.5091321288566,297.2463129739699,0.0,3127.3370898682306,834.7416941961122,882.4740818095264,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.382053856384561,281.84999999999997,281.84999999999997,281.849991747583,284.30587266257425,3.9682539682539675,3.938996966256868,106255.13323068502,285.1499999999999,285.0748004160659,2.192656273170338,0.6745,0.6938218437031086,0.9391004955003022,0.6338616424196781,0.3031631465714077,0.3065393028099972,0.22510423561593296,0.22892445558012162,0.330796018549408,0.3318296401014302,297.15,293.15,297.2207598966755,297.19755068833535,297.1030655398793,297.1767155899124,297.50590908450675,297.24080015986186,0.0,3118.7464402429437,834.3157704239569,890.2578000315267,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.38181435598695557,282.15,282.15,282.15015507210074,284.53118200005474,3.9682539682539675,3.958604138654909,105694.43306148902,285.1499999999999,285.24528204766057,2.196344673358318,0.6745,0.6940216329954944,0.9380639337660388,0.6370052975952764,0.3029790804787813,0.3062257465221349,0.22512462162655267,0.22890900012191462,0.33161547627768273,0.3325307073696037,297.15,293.15,297.21977074201,297.183101653588,297.1025680401868,297.17592573803654,297.50547300579285,297.23736783592284,0.0,2994.73209972643,834.0446158367847,897.9497510433225,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.38157092220834804,282.15,282.15,282.1500552087484,284.5568941769757,3.9682539682539675,3.9622154379810413,105677.64301231981,285.1499999999999,285.3286295993943,2.200424870309981,0.6745,0.69420869521041,0.9375188785899682,0.6399350322156573,0.30315851138754424,0.30618000780092675,0.2253385337134196,0.22902247658969085,0.3327305574784115,0.33345255670809343,297.15,293.15,297.2203945486041,297.17517498860843,297.10672803858586,297.17751301114845,297.5099027555033,297.23794266849,0.0,3047.7019719046957,834.6729306295784,905.6673638509402,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.38131898405839243,282.15,282.15,282.15001606006115,284.55998271256374,3.9682539682539675,3.9631293813226476,105726.40084434033,285.1499999999999,285.3330592075078,2.204814006390821,0.6745,0.6943871413543904,0.9369386450683622,0.642717718279931,0.3032910285539604,0.306330777334505,0.2255520784930904,0.22924672836340254,0.33379991874225995,0.33453105784538034,297.15,293.15,297.2211597168225,297.167126762864,297.11012108594764,297.17903183592,297.51340317582486,297.2381685154758,0.0,3065.565371910377,835.250666773446,913.448000164528,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963056,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.38105260009613723,281.84999999999997,281.84999999999997,281.85010438584584,284.43825535021574,3.9682539682539675,3.963868262521592,105765.8275319548,285.1499999999999,285.2802849234721,2.2091888735948157,0.6745,0.6945646920819922,0.9362541632212961,0.6454745813867557,0.30332952936954743,0.30648067861676714,0.2257355400545546,0.22948989088710486,0.33478964429674885,0.3356038835724206,297.15,293.15,297.22179750051237,297.1581197079224,297.11217213258413,297.1801228516363,297.5154497981679,297.2375323981646,0.0,3206.365663961656,835.7179346459089,921.2231711109343,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.38077500595186503,281.84999999999997,281.84999999999997,281.8499231275975,284.3174173675333,3.9682539682539675,3.9533655324118495,106073.56621435541,285.1499999999999,285.1052832983177,2.2132266808570944,0.6745,0.6947486036383498,0.9349499641346609,0.6483176119429779,0.3029304011727819,0.3064414748489327,0.2256973305675647,0.22965221814203327,0.33541514541760953,0.33651742614857044,297.15,293.15,297.22066545820854,297.1419175515695,297.10853031880674,297.17847045975213,297.5114110430664,297.2321989662807,0.0,3153.4362130948984,835.9286126312552,928.9101251510459,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.38050852836289367,281.84999999999997,281.84999999999997,281.8499776740463,284.32039541254755,3.9682539682539675,3.9514771405302778,106103.22144499031,285.1499999999999,285.1057276322082,2.2167352390443678,0.6745,0.6949411876028404,0.9335459455906305,0.6512809642718678,0.30250519812607646,0.3061220147805627,0.22562286219769723,0.229666401678985,0.33602753155386667,0.33720168579668364,297.15,293.15,297.2190596673935,297.12519878907875,297.1047221173081,297.1764541713897,297.5073410124686,297.22655515152775,0.0,3133.892133866625,835.7628733555134,936.4063172853477,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.38024521421788793,281.54999999999995,281.54999999999995,281.8499935686838,284.32387410703217,3.9682539682539675,3.9503190263074073,106109.88564673683,285.1499999999999,285.11114831439045,2.2201365078073465,0.6745,0.6951323784228672,0.9321821158484399,0.6542095220435474,0.30215662240056657,0.3057776345521864,0.22557097992880235,0.22964985414879271,0.33670559299079095,0.3378703350955188,297.15,293.15,297.21745724570997,297.1096608182504,297.10204752985993,297.1747948877922,297.5045146992563,297.22169503617374,0.0,3285.4973411895876,835.5703804011185,943.8031356106513,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.37995531942529304,281.54999999999995,281.54999999999995,281.5499129050718,284.0993163911352,3.9682539682539675,3.9068188989960904,107141.32470726909,285.1499999999999,284.90516928521436,2.221144551848745,0.6745,0.6951834857916508,0.9305045403330162,0.6549906094110719,0.3015881117454967,0.3053915352903002,0.22539641410807526,0.22958444731187885,0.3371955002194267,0.3385063518905763,297.15,293.15,297.2147344272747,297.09080824218216,297.0966237824143,297.17168817316656,297.49866086796663,297.2145030986009,0.0,3219.8257446414714,834.4003654387136,945.869835192695,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.37968067841766273,281.54999999999995,281.54999999999995,281.5499424364654,284.1108262944885,3.9682539682539675,3.8838890517214315,107439.66647239728,285.1499999999999,284.9020901398738,2.220290629816393,0.6745,0.6951512078281578,0.9287868368226874,0.6544977630194303,0.30093498159699744,0.304795926211492,0.2251540429557879,0.22938628967455904,0.3376179184119582,0.33896705502650754,297.15,293.15,297.2112211731674,297.0722438319019,297.0903554400756,297.1678910989607,297.4919542953443,297.20673316789,0.0,3187.9522797308596,831.8112925922976,944.3963739100654,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.37941162502386644,281.54999999999995,281.54999999999995,281.54997157732646,284.12156762393977,3.9682539682539675,3.858354276707183,107733.55240916589,285.1499999999999,284.90556886541515,2.218376589053364,0.6745,0.6950581886294281,0.927353231147084,0.6530752430074304,0.3004079229365675,0.3041778654342253,0.22495859788905684,0.22914841233306515,0.33814640898055776,0.339411946307255,297.15,293.15,297.2078924152693,297.0578628846915,297.0859464169432,297.16481358220074,297.48725577329236,297.20075421447945,0.0,3178.1567370951516,828.6004470640659,940.5895740328804,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.379164977859145,281.84999999999997,281.84999999999997,281.8501404543053,284.33417637591157,3.9682539682539675,3.8816487232680883,106783.3434156949,285.1499999999999,285.06143602897856,2.21569459418409,0.6745,0.6949065088237851,0.9263518620284492,0.6507491043938606,0.3000834857783996,0.3036480460181434,0.2248614918198117,0.22893477968372095,0.3388441140894656,0.3399309597101681,297.15,293.15,297.2052814494984,297.04932908533254,297.0843226361218,297.163061748114,297.48554698915547,297.1975083816444,0.0,3053.1692195079836,826.2528686953798,934.7454347933194,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.37891516148707627,281.84999999999997,281.84999999999997,281.85004732801525,284.3493160741033,3.9682539682539675,3.8924115596022553,106390.02149665082,285.1499999999999,285.1250298943137,2.2126406708884794,0.6745,0.6946959695261029,0.9260216013748852,0.6475067526896547,0.30009717345243886,0.3033747060354394,0.22495433371293055,0.22884542822257503,0.33982254083094743,0.34066513344102367,297.15,293.15,297.2043475659747,297.04926708549414,297.0870741719558,297.163680492026,297.4885065460897,297.19857517230804,0.0,3101.0952656041964,825.4928793997354,927.1884147277245,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.37865776898184766,281.84999999999997,281.84999999999997,281.8500095312636,284.3469968115691,3.9682539682539675,3.8873716233129456,106428.81335393013,285.1499999999999,285.1168593507075,2.2091825958200855,0.6745,0.6944360849466769,0.9258497407535367,0.6434821389886721,0.3000648058672765,0.30327760407547255,0.22504968877436038,0.22885854019326346,0.34075244306421093,0.34154181857691907,297.15,293.15,297.2037214188041,297.05112863751793,297.0891253293454,297.1643038094737,297.4905485129447,297.19976554161724,0.0,3114.9523288252435,824.724235740387,918.1339735219585,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.3784096048744806,282.15,282.15,282.15166017212107,284.46500053293033,3.9682539682539675,3.8954463563108495,106122.58615035727,285.1499999999999,285.1679538322006,2.2054747711823643,0.6745,0.6941622988704207,0.9258359405938379,0.6392146542050455,0.2999900096659077,0.30317651799422957,0.22514147398204315,0.22889027651414548,0.34164321860710817,0.3424081021805038,297.15,293.15,297.20335151004394,297.0548466726801,297.0905574699225,297.1648615416141,297.49187161276507,297.20109776140515,0.0,2849.3003130717407,824.0600254947168,908.5696604304375,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.37817092250672635,282.15,282.15,282.1500671947616,284.57264385057476,3.9682539682539675,3.9309530043552257,105280.45616415027,285.1499999999999,285.33388140675174,2.20398111538134,0.6745,0.6940081958101375,0.9263993861946415,0.6368002799480782,0.30023973306214846,0.30317273694242,0.22541829029575236,0.2290031861617519,0.34281309801577753,0.3433538382071882,297.15,293.15,297.2047888000949,297.0654452515396,297.09609503258264,297.1676513228935,297.49774415800283,297.20634491302275,0.0,3036.3168773452057,824.9742014231648,903.6675365976279,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.37792109413289504,282.15,282.15,282.15001657514165,284.56716948262203,3.9682539682539675,3.939828721473747,105213.31075697218,285.1499999999999,285.33323759263794,2.2033290470954685,0.6745,0.6938793973863432,0.9269709423596378,0.6347757841931249,0.30045210707586456,0.30334162625267225,0.22570273605485763,0.22922942784101252,0.34394372780661053,0.34444407310643255,297.15,293.15,297.2066770299766,297.0757135975003,297.1009283635962,297.17041947259645,297.5027307403278,297.2112938407995,0.0,3060.6430021374526,826.3098382256253,900.0453503001643,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.37766734418900527,281.84999999999997,281.84999999999997,282.1500064978174,284.56150683257226,3.9682539682539675,3.9473707793945523,105191.705938211,285.1499999999999,285.32675714589635,2.203144960600461,0.6745,0.6937790485988213,0.9274179517373178,0.6331942163800234,0.30055292259333427,0.30350205182607115,0.22594607996054283,0.2294766867964499,0.3449766801875025,0.34552213666981213,297.15,293.15,297.2085506008431,297.0840663935638,297.1041454012311,297.1725798013603,297.5059157039715,297.215051580194,0.0,3343.999034601486,827.7218262469507,897.4798902558413,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.3773849465570059,281.84999999999997,281.84999999999997,281.8498999991401,284.32204422431346,3.9682539682539675,3.92200454923436,105983.23948294553,285.1499999999999,285.10457406536824,2.2031703938918614,0.6745,0.6937093293572719,0.927369836008957,0.632093197849832,0.30030286600484746,0.3035304003013867,0.22601240154768887,0.22967435047261553,0.3457060328886053,0.34648395722222725,297.15,293.15,297.20921065920646,297.08603083181123,297.10271417122334,297.17248827955297,297.50394505397446,297.2148777991537,0.0,3163.227797346856,828.5903436386831,895.8190690008317,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.3771175942483719,281.84999999999997,281.84999999999997,281.8499446862228,284.3201801325882,3.9682539682539675,3.915615602319778,106133.50544549304,285.1499999999999,285.0869341957602,2.203005532230181,0.6745,0.6936741849008032,0.9269671161493884,0.6315374046468475,0.29984987797008145,0.30323558839956694,0.22594948108142632,0.22970559137506988,0.3462700450064422,0.34716909680825847,297.15,293.15,297.2087969066388,297.0836384811395,297.0987670703074,297.17084080926145,297.49935970532385,297.2122805945342,0.0,3129.9344817527663,828.4131655730329,894.8436454252311,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.3768557141341693,281.84999999999997,281.84999999999997,281.85000286068015,284.3208845430112,3.9682539682539675,3.9111848119201182,106210.46855960245,285.1499999999999,285.08472726367455,2.202961398785965,0.6745,0.6936618156641682,0.9265586917956471,0.6313416833896407,0.2994693649983796,0.3028369026414146,0.22589783931028806,0.22966336179299113,0.34690279929855583,0.3477723357734226,297.15,293.15,297.2083594082486,297.0812713234575,297.0959014483914,297.16939531803155,297.496083837716,297.210202267169,0.0,3119.466075909847,828.0755792623853,894.5126106533263,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.3766162502576541,282.15,282.15,282.15012836866697,284.53764266576667,3.9682539682539675,3.9358483005435967,105538.04491302569,285.1499999999999,285.24988654902256,2.2032622593991307,0.6745,0.6936650240608524,0.9263055434937066,0.631392644981359,0.2992714050288236,0.30248081757256284,0.2259228533555693,0.22962179359914062,0.3476967224484714,0.3484172723708423,297.15,293.15,297.20844296801494,297.0809113321513,297.09550682922037,297.16894883698023,297.49561370773074,297.20988473481947,0.0,2994.7736734454825,828.0226833933285,894.8282243843875,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.3763730096756562,282.15,282.15,282.1502666035258,284.5557150524135,3.9682539682539675,3.9509501964520535,105275.4383904296,285.1499999999999,285.31844887706694,2.2042738438346903,0.6745,0.6936737731795454,0.9264765229963107,0.63153165842693,0.2994226767389624,0.30238848535975205,0.22613398830404016,0.22970441242804637,0.34879026633947646,0.3492928700771586,297.15,293.15,297.21007403226275,297.0857000686611,297.0995822640323,297.17077562510303,297.50007435482826,297.21324126897747,0.0,3044.2427167129335,829.1319267692921,895.8355702879517,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.37612155401900804,282.15,282.15,282.1500172194768,284.5531708653522,3.9682539682539675,3.9554467976788232,105316.89383171324,285.1499999999999,285.3175901906952,2.205883084094859,0.6745,0.6936919914038202,0.9265361640579503,0.6318208164188452,0.2995117574713456,0.30247925730124525,0.22633191314010925,0.22989181291284444,0.3498195207791878,0.3503202769106979,297.15,293.15,297.2117615174123,297.0889323634442,297.1026879632662,297.17236310445736,297.50328767415385,297.2158065245468,0.0,3060.459059585124,830.4025163476764,897.542709607627,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.37585616307633923,281.84999999999997,281.84999999999997,281.8498395315808,284.4750153998907,3.9682539682539675,3.9572626208243817,105413.61147635919,285.1499999999999,285.279632313805,2.2921382168723543,0.8769006260175372,0.8105289073716552,0.9272119626924744,0.6009152882639162,0.29955889946662967,0.3021759924827427,0.22654317784881134,0.2296862385505283,0.35079303054171246,0.35103115098927956,297.15,293.15,297.2067970135985,297.0996198157127,297.10514295023745,297.17405674598257,297.5054632503705,297.2182159551803,0.0,3204.4743306317723,831.5467085744195,919.2773255492199,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.3755758690125157,281.84999999999997,281.84999999999997,281.8498634522513,284.41879163532656,3.9682539682539675,3.9520148163180466,105653.77600406983,285.1499999999999,285.18249967312664,2.345812630876019,0.8690634133642916,0.8763935609207664,0.9287922026368991,0.5881323432941841,0.2992078050222017,0.3019635958741536,0.22659725510111567,0.22969019103971003,0.35137908092022996,0.3517726730874766,297.15,293.15,297.18444015097504,297.1208235602077,297.10239131557773,297.1737669473067,297.5011633073175,297.216517056277,0.0,3174.0469315071714,832.33589238664,943.9830367198247,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053844.0,21053844.0,298.626173625,289.044907606516,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.37530109593824557,281.84999999999997,281.84999999999997,281.85006884090933,284.4306301553893,3.9682539682539675,3.9567963911638624,105608.28614218393,285.1499999999999,285.2037054311491,2.35555062093131,0.8602526351509547,0.8815917569363707,0.9301007003708515,0.5922493387476105,0.2987362548552892,0.30167486007681105,0.22663141474922902,0.2298069953523846,0.3518504766961954,0.3524026577906798,297.15,293.15,297.16049768645235,297.13786389569026,297.0982146681273,297.1732509423113,297.49515556739027,297.2129965519943,0.0,3169.4515667149467,832.98422578734,958.3820061675468,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
