,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.37502703825202754,281.54999999999995,281.54999999999995,281.84992123257973,284.42985580266605,3.9682539682539675,3.960178235850476,105606.08250758355,285.1499999999999,285.2088525136382,2.3564891115022206,0.8523263056709168,0.8754697289357612,0.9307991667817787,0.599080255580643,0.2982174077471032,0.30129539106987296,0.2266574276561607,0.22993087256884387,0.35227356621160044,0.35293889697500974,297.15,293.15,297.1397663994817,297.1468123605507,297.093596637446,297.17265485329625,297.48858860901095,297.20828377195716,0.0,3238.0380414744054,833.6788303242198,969.6904503629795,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.37472561488497197,281.54999999999995,281.54999999999995,281.54989575598336,284.19286279848706,3.9682539682539675,3.9303851809146444,106422.58644981193,285.1499999999999,284.9905400470753,2.356027849188721,0.8448400337560992,0.8683037541754415,0.930581762799253,0.6058081429197846,0.29740839381594664,0.3008094520151372,0.22651461989775945,0.23000874770869092,0.3524320869302258,0.3533737976324713,297.15,293.15,297.1209660105461,297.14424402314074,297.0854212510681,297.1700165851076,297.47789740842705,297.1997090556579,0.0,3257.3302675432365,833.803426675486,979.780749706815,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.3744394602824156,281.54999999999995,281.54999999999995,281.5499650960928,284.1964338653321,3.9682539682539675,3.9188376725281326,106605.490087413,285.1499999999999,284.98419517672284,2.3547776178260516,0.8378117432197368,0.8612859317624396,0.9296906537532366,0.612268547466082,0.2964669530189953,0.3000562410737562,0.22624751172429736,0.2299222839150074,0.3524739634567245,0.3535684247696313,297.15,293.15,297.10408633331343,297.1336153423304,297.075897765694,297.1659819561827,297.4657356921096,297.18906341792604,0.0,3226.910390920583,832.7820607037962,988.8892859403253,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.37415911637232935,281.54999999999995,281.54999999999995,281.5499881108818,284.1991589376745,3.9682539682539675,3.9073210658789543,106750.57118815667,285.1499999999999,284.98573820587035,2.353413532362791,0.8316309983895628,0.8548234134088732,0.9285503233334216,0.6182367051535702,0.29568184908021944,0.29925421776421096,0.22599402967495064,0.22975263712161514,0.35263608529613555,0.35371484626759536,297.15,293.15,297.09004195589614,297.12037511543343,297.06875144174114,297.16227197142524,297.4560319002968,297.17949447695855,0.0,3216.2163841212564,831.4641182552217,997.212425793644,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.37390098962589524,281.84999999999997,281.84999999999997,281.8501382102271,284.4154357138126,3.9682539682539675,3.9297693007754972,106018.8685132906,285.1499999999999,285.15544533628395,2.3524494171682857,0.8264341143248612,0.8491344093575026,0.9274007057577468,0.623603005490897,0.2951494455450471,0.2985789677559062,0.2258209996383906,0.22958386082983676,0.35300710478132896,0.35395810886845297,297.15,293.15,297.07907959536965,297.10757117604754,297.0651406899661,297.1596960419534,297.4501707467645,297.1723316500203,0.0,3096.084721804118,830.5101801776397,1004.9913564660994,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.3736396045520139,281.84999999999997,281.84999999999997,281.8500472027841,284.4310509548765,3.9682539682539675,3.94204872318768,105729.69603511255,285.1499999999999,285.2234750549563,2.352498808976135,0.8225237692234467,0.844518504558585,0.9265641818841853,0.6282293777586383,0.29501753373696327,0.29821197418091366,0.22583078429003994,0.22952609508312521,0.3537080119713912,0.354458141532703,297.15,293.15,297.071836448351,297.0990554700292,297.06678100009424,297.15943590559954,297.44994738358105,297.169411241531,0.0,3142.7683794824907,830.8333037158998,1012.5099651235217,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.373370237515367,281.84999999999997,281.84999999999997,281.85001242658103,284.42770887770877,3.9682539682539675,3.9452037093580534,105709.9613037217,285.1499999999999,285.2208327238508,2.353442618563567,0.8191084011445808,0.8408503194930027,0.9255852013306893,0.6322817755153364,0.29488498541661007,0.29808158050768363,0.2258333809222436,0.2295651663928416,0.3543806725874331,0.3551419341076234,297.15,293.15,297.0661442632153,297.0891378352998,297.0683447628015,297.15909678870156,297.449263862982,297.16639750260003,0.0,3156.6685520442816,831.3431261221436,1019.9201961652109,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.3730870609610098,281.54999999999995,281.54999999999995,281.5499068061073,284.3049960281074,3.9682539682539675,3.9408288082511995,105894.63305469038,285.1499999999999,285.1605571585834,2.3546801257072407,0.8160046528524522,0.837714742954715,0.9244391894554574,0.6360414821096058,0.2946972060851675,0.2979857346002287,0.2258057822524876,0.22961230014988432,0.3549958536584951,0.3558350258207531,297.15,293.15,297.0614735976963,297.077570253265,297.0691346038053,297.1584012453986,297.447654938748,297.16284692778265,0.0,3289.283250051302,831.8718514509922,1027.1525357692688,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054168.0,21054168.0,298.54785899999996,289.01343637882457,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.37279341708238756,281.54999999999995,281.54999999999995,281.5499345077142,284.19401748851027,3.9682539682539675,3.9060104590048526,106728.49236536323,285.1499999999999,284.9927353369637,2.3555984103886085,0.8124378817096342,0.8346757086598526,0.9226549548814716,0.6397682423351649,0.29410986430159203,0.297734078617274,0.22556769553342537,0.22957641401028606,0.3552657298030934,0.35638355542804384,297.15,293.15,297.0557950696037,297.058687469416,297.06477108482903,297.15517010899526,297.4404196516082,297.1549686768904,0.0,3238.593912980134,831.0132371009055,1034.0973047656553,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.37251132575216966,281.54999999999995,281.54999999999995,281.54997603733847,284.20120325692824,3.9682539682539675,3.8952128217057624,106828.19859278551,285.1499999999999,285.00113449777825,2.355819789981505,0.8090145013024093,0.8314421712033796,0.9207602353148306,0.6435739471715273,0.2935089814644146,0.2972360126163749,0.22531084387550246,0.22940713073455204,0.35556140893099486,0.35673069063884516,297.15,293.15,297.05071157995957,297.0392175837424,297.06041825192693,297.1518437250998,297.43390804022454,297.1472198361907,0.0,3218.133011519552,829.4894959890707,1040.6060157892455,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.3722329399521172,281.84999999999997,281.84999999999997,281.5499925131997,284.206050932167,3.9682539682539675,3.881949154534503,106963.58665715746,285.1499999999999,285.0024059753352,2.355983640862439,0.8058964994348996,0.8283401907285939,0.9188924815874454,0.6472188017658447,0.2929945860132493,0.2967178723240895,0.22508997761942173,0.22921635671284188,0.3559557448155874,0.3570900864859908,297.15,293.15,297.0466101777188,297.02083914996877,297.0573436480104,297.14908553032757,297.42927524550595,297.14063075030634,0.0,1730.794393185732,827.7116189360179,1046.8338062385205,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.3719830813750091,281.84999999999997,281.84999999999997,281.84981559111054,284.43129033172573,3.9682539682539675,3.922351821597709,105815.91818186303,285.1499999999999,285.21701153876126,2.3541528752357,0.8035482745338677,0.8254514734085626,0.9174753154698752,0.6484261413916591,0.2928082421726115,0.2962869987286937,0.22503698571409275,0.22904652787904758,0.35665430279962756,0.3575508534886408,297.15,293.15,297.04465272084394,297.0086996525404,297.0586142563943,297.1484890986593,297.4298594138011,297.13806302844785,0.0,3108.232920830506,827.3554687353028,1047.2589826786143,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.3717186548257751,281.84999999999997,281.84999999999997,281.8500313219044,284.42798761712453,3.9682539682539675,3.9279422420079726,105723.18395956344,285.1499999999999,285.2262372599124,2.3517894921590217,0.8017892913695643,0.8231966991965507,0.9164518625195446,0.6477880905516537,0.2928063247750924,0.2961334814456645,0.22509256840319114,0.2290097699573934,0.3574956812583213,0.3582635205457789,297.15,293.15,297.0442738712268,297.0018010401944,297.0621665508613,297.1492232572384,297.43273745202293,297.1380404343087,0.0,3145.08314723472,827.8087865939983,1044.1286222083434,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.3714493441672442,281.84999999999997,281.84999999999997,281.8500085238226,284.42238310241146,3.9682539682539675,3.9309935079614675,105707.07694548683,285.1499999999999,285.21991709923606,2.3488246801744936,0.8001392078851421,0.821282332112824,0.9155327966347687,0.6460171241373731,0.29273848154156357,0.29605932836149973,0.22513055817922034,0.2290194021185351,0.35826348758012405,0.35903158752578934,297.15,293.15,297.04418838800694,296.9964549029763,297.0647294531427,297.1497134174031,297.4342893978866,297.13787511188315,0.0,3153.3223158616584,828.3257271931466,1038.5924937326029,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.3711993700420029,282.15,282.15,282.1501442050068,284.63304102657753,3.9682539682539675,3.9532654955921553,105200.7680799478,285.1499999999999,285.3828962613749,2.345131675599503,0.7987916124227517,0.8194794518420461,0.9149019314192915,0.6434587703085439,0.2927429217971494,0.2959605881936071,0.2252180510645116,0.22902372821069408,0.3590993427158336,0.3597702257041961,297.15,293.15,297.044889015481,296.9948329928495,297.06814686366454,297.15079814714886,297.4369309934827,297.13911960252534,0.0,3037.37889760722,829.0294140903737,1031.1405369763293,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.37094524768382375,282.15,282.15,282.15004773296187,284.65195201494265,3.9682539682539675,3.9554277642500715,105315.88027401682,285.1499999999999,285.4405100285261,2.3412731250230894,0.7981753012542272,0.8181148915385865,0.914863419791244,0.6399195201348878,0.29301830523948424,0.2960113768523732,0.22546417738634592,0.22911345598336916,0.3601699659683179,0.36064325636489286,297.15,293.15,297.0474314301542,297.0004552254671,297.07488354121796,297.15376155172544,297.4433127849445,297.14396890670184,0.0,3085.0372483168717,830.3905284991478,1021.9693327028658,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.37068348603099993,282.15,282.15,282.15000950984796,284.64558429229237,3.9682539682539675,3.9572890977969326,105415.02206893387,285.1499999999999,285.4320660541455,2.337223981877771,0.7976087660610679,0.817137017167317,0.9149169685535197,0.6355437553894704,0.29319804351261225,0.29616552255399325,0.22568147808405348,0.22927006443112388,0.3611390623173059,0.361598592127289,297.15,293.15,297.05000031687496,297.00697197317936,297.08012999761627,297.1562571897374,297.4477723138542,297.14822635825243,0.0,3099.2430478124556,831.56340008972,1011.3305561474966,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.3704081142369574,281.84999999999997,281.84999999999997,281.84794144821643,284.51485562175907,3.9682539682539675,3.958858665984625,105498.65956583444,285.1499999999999,285.35985611494135,2.3329455070641973,0.79697705924978,0.8162635276804605,0.9150118995949444,0.6309542715845325,0.293246394354377,0.29626529798400086,0.22584698898808975,0.2294162184077984,0.3619914635983149,0.36249616973632204,297.15,293.15,297.05229945971155,297.0137305019361,297.08348237840045,297.15802239250905,297.4501290765481,297.15153276182104,0.0,3204.16643197688,832.5532802345168,1000.2323196400014,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.3701223291118167,281.84999999999997,281.84999999999997,281.8498964819387,284.3823592078776,3.9682539682539675,3.954626388372741,105711.00843025162,285.1499999999999,285.1740888498133,2.3302425924771097,0.7955586185487044,0.8152680386335766,0.9145667280262711,0.6285384773830108,0.29282360597647494,0.29616440784936676,0.22577497870151342,0.2294877350702203,0.3624351410642552,0.3632116732642221,297.15,293.15,297.05248756504034,297.0136421157734,297.0806608559455,297.15682508049633,297.4456559375282,297.14985431095675,0.0,3180.207693494236,833.337136722543,994.0469793697042,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.36984844684781526,281.84999999999997,281.84999999999997,281.8499723889091,284.3779475166887,3.9682539682539675,3.9547023070976204,105768.0302530186,285.1499999999999,285.16306680367586,2.327175228790301,0.793981824039746,0.81379136659364,0.9140251578047753,0.6269560260939004,0.29232907985180856,0.29575535302724265,0.22565786423058679,0.2294077204971351,0.36286346148941473,0.36367678996073827,297.15,293.15,297.05226779597996,297.01240303062474,297.07705144659593,297.1551357438034,297.4411288784387,297.1475973790886,0.0,3157.558155718643,833.8026570784858,988.9147881165349,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.36957830252058255,281.54999999999995,281.54999999999995,281.84999242803417,284.37328468769203,3.9682539682539675,3.9549554460874474,105810.08903811692,285.1499999999999,285.1568684590124,2.3243413061595373,0.7924602958906224,0.8122159462273004,0.9134959774012807,0.6258167124049024,0.29187710653214594,0.29528943405486935,0.2255542980615438,0.2292950111951851,0.36335560086427154,0.364124336423047,297.15,293.15,297.05219721815115,297.01136011988973,297.07411993838053,297.1536739618276,297.43781674812925,297.14583359727567,0.0,3266.05041718754,834.1876168263673,984.7042777171887,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054636.0,21054636.0,298.40320637499997,288.9602458035034,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.3692828163640224,281.54999999999995,281.54999999999995,281.549889437762,284.1367662719489,3.9682539682539675,3.916248750340721,106795.65264823195,285.1499999999999,284.9328895865099,2.3217576583068977,0.7904864253107069,0.810555726067702,0.9125902174319237,0.6251010171825058,0.29119907933141675,0.29477986782730126,0.22532394139359507,0.22915457384671506,0.3636538347794753,0.36455821612887507,297.15,293.15,297.05096144182556,297.00574650831646,297.0683880391402,297.1507166280532,297.4314196499432,297.1414464534558,0.0,3237.333210415602,833.7163094404608,981.3908624691784,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.3690032570140442,281.54999999999995,281.54999999999995,281.54996147503107,284.1427708032937,3.9682539682539675,3.8962447102548987,107097.04282737715,285.1499999999999,284.9223155250169,2.31885566713546,0.7881804758347851,0.8084923698380919,0.911427623159565,0.6249516750497336,0.2903971587840427,0.29407023016867484,0.22501262966659036,0.22890234795546427,0.3638675843744526,0.3648263917928319,297.15,293.15,297.0489315139332,296.9972609331451,297.0613191230064,297.14690269651805,297.4239128119647,297.1356654157135,0.0,3204.357046271291,831.79736705226,978.7177605123129,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054708.0,21054708.0,298.37773462499996,288.95141684613515,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.36872995426273997,281.54999999999995,281.54999999999995,281.54998522185247,284.14919583165425,3.9682539682539675,3.874664028220703,107369.05918624962,285.1499999999999,284.9221596642187,2.316055483796917,0.7860224417471272,0.806284029167902,0.9103325253451702,0.6251279744545584,0.289722141848391,0.29332509956393144,0.22475156810191882,0.2286181307829083,0.3642132981346333,0.36508595716907094,297.15,293.15,297.04736101445064,296.98992942227403,297.0561536427429,297.14385003231774,297.4188733499917,297.1312334923554,0.0,3192.0067331785917,829.2894127121866,976.6518126428591,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054744.0,21054744.0,298.36468299999996,288.94694840142546,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.36847908488495507,281.84999999999997,281.84999999999997,281.850139051482,284.3595521914969,3.9682539682539675,3.8986281377882466,106477.40355045517,285.1499999999999,285.08594883797986,2.3138007465134063,0.7842483302117645,0.8042143641220688,0.9094540956648496,0.6254407670525758,0.28927440143636984,0.29269241565609966,0.22459957351170468,0.22837926591734622,0.3647668233639354,0.36545966908337685,297.15,293.15,297.04684377028747,296.9855464198967,297.05411982335227,297.1422531664133,297.41747446237497,297.129247528465,0.0,3068.8068981701163,827.4908126616575,975.2626512463484,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.3682251661493596,281.84999999999997,281.84999999999997,281.8500579197409,284.37882502156725,3.9682539682539675,3.9102451742865667,106120.60115989129,285.1499999999999,285.1520420156584,2.312661913623826,0.7832221142874934,0.8026627228704548,0.9090167231219927,0.6256624238569893,0.28919177895761317,0.2923470789294652,0.22464219477233638,0.2282836088883138,0.36563112322881763,0.36609241391422853,297.15,293.15,297.04825818984256,296.9866749461101,297.056822811562,297.1430768340993,297.4212231269364,297.13121118171006,0.0,3116.80348366345,827.1760991436074,974.6641353863948,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.3679635119356529,281.84999999999997,281.84999999999997,281.84997783706206,284.37611432261207,3.9682539682539675,3.9088303070355574,106130.33019836934,285.1499999999999,285.14671316508753,2.31249234436453,0.7822880972820068,0.801584753025128,0.9085264537781917,0.6258770972186075,0.2890957862022265,0.2922172236525809,0.22468970927997223,0.22830546063824161,0.3664458613975627,0.3668955541806737,297.15,293.15,297.0498522108736,296.98711183781177,297.0592450649871,297.14392593665127,297.424005418177,297.13282809370014,0.0,3132.945580952652,826.952525693347,974.8663277953644,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.3677109811643009,282.15,282.15,282.14412318437087,284.4949709223683,3.9682539682539675,3.9188479868573456,105839.69181433134,285.1499999999999,285.20508102058386,2.312710707025929,0.7814068024899505,0.8006629835956947,0.9079835846323577,0.626283176750628,0.28897774453575165,0.2921121117857684,0.22473637005819497,0.2283518546813769,0.36722270770629545,0.367691535609205,297.15,293.15,297.05152069021364,296.98689915156,297.06129539598305,297.14473392667577,297.42606204566835,297.13410224202016,0.0,2801.9622017008937,826.8019560163732,975.6975010247763,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.3674678018184777,282.15,282.15,282.15007788596796,284.6055641525574,3.9682539682539675,3.9492081482925077,105160.77562349895,285.1499999999999,285.37331155144614,2.3135177330059196,0.7812546590295106,0.8000211587414228,0.9078846173777275,0.6267698477756983,0.289191035226532,0.29210257892412816,0.22496925201628312,0.22845989190181898,0.368297873031134,0.3685597989081392,297.15,293.15,297.0549944937345,296.99209728794875,297.0675108824731,297.1477766772939,297.43295148232335,297.13906616475475,0.0,3052.729944206621,827.8636458645575,977.1501182368306,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.36721306494763484,282.15,282.15,282.15002427122005,284.60138895149015,3.9682539682539675,3.953730860253458,105225.53727461398,285.1499999999999,285.37250610805216,2.315228475187334,0.7812197128041615,0.7998537541019062,0.9077386968114056,0.6272433857363231,0.28937969850272416,0.2922756827439385,0.2252081627638141,0.22867884796738228,0.36931955170796715,0.36957770519152733,297.15,293.15,297.0586207267625,296.99649755790267,297.07314471613915,297.1507617227972,297.4386659361214,297.1435381319446,0.0,3075.6172686626956,829.3222283437203,979.3416693823822,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.3669549317919626,281.84999999999997,281.84999999999997,282.1500062946352,284.5995026942277,3.9682539682539675,3.9557861191772345,105334.96401234536,285.1499999999999,285.3707127337702,2.3172129505098598,0.7811135556416912,0.7998051263995014,0.9074511792958977,0.6279008513079236,0.2894724533470425,0.2924389005715904,0.22541023525049048,0.22890921627319194,0.3702425514897694,0.37056673893455727,297.15,293.15,297.0619275555637,296.99901469413476,297.07734100047446,297.15318715135027,297.4425449746016,297.14680307522497,0.0,3328.9618051882335,830.6162509777702,982.0601620442351,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.366668034790626,281.84999999999997,281.84999999999997,281.84915902508135,284.3565270344285,3.9682539682539675,3.944493780450989,105762.69985770644,285.1499999999999,285.1490380282259,2.3190954673793907,0.7804180164215113,0.7996492128288026,0.9066523487371809,0.6288563359278964,0.28921759603864405,0.29248236506625813,0.22543749852457828,0.22909152512872616,0.37083926081248675,0.3714329846067191,297.15,293.15,297.0635872745588,296.99517998966144,297.0768987564126,297.15338080787063,297.4408718622764,297.145983738156,0.0,3171.3711668163096,831.6081937211558,985.1746012931588,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.36639572170782236,281.84999999999997,281.84999999999997,281.8499935821074,284.35107186007383,3.9682539682539675,3.9417673921891434,105874.6321786773,285.1499999999999,285.1289710063381,2.320151661250209,0.7792349931479855,0.7989381239126037,0.9054807928415354,0.6303235259300959,0.2887372362976768,0.292202429748781,0.22533914869276905,0.22911147379000302,0.37126135534342836,0.37200522931987573,297.15,293.15,297.0639409843062,296.98699569699386,297.0736119960396,297.1520516901427,297.43642237540075,297.14260454857657,0.0,3149.155456282547,831.91284343411,988.4189053375113,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.3661289759338308,281.84999999999997,281.84999999999997,281.8499856021028,284.3499007615314,3.9682539682539675,3.941139715128981,105915.83296104177,285.1499999999999,285.1283610644753,2.320864289285695,0.7780386239592039,0.7979282381265144,0.9042769286484293,0.6320488722481507,0.28829889325949304,0.2917897492210257,0.22525070478849626,0.22905627750394236,0.37175249294674995,0.3724842662147212,297.15,293.15,297.0642471677793,296.9787401260903,297.0709934116419,297.15089575582397,297.43328452795055,297.1396321978572,0.0,3137.5480854309153,832.1040411639386,991.7957338727563,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.365843580259936,281.54999999999995,281.54999999999995,281.54989635162576,284.13445566206997,3.9682539682539675,3.90918024050596,106743.47438630147,285.1499999999999,284.95815013543915,2.3216188453822073,0.7766235906796072,0.796844418854711,0.9028650849137938,0.6338757232710701,0.2877815569921724,0.29137794732207584,0.2251101913659857,0.22899152952550603,0.3721762315049697,0.3729872198951044,297.15,293.15,297.0639733085958,296.9682517207836,297.06744535257565,297.1491417628267,297.42913378181197,297.13558918531874,0.0,3246.542409980025,831.804548082701,995.3813534851367,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.36556337074769174,281.54999999999995,281.54999999999995,281.5499130599983,284.12769367732653,3.9682539682539675,3.875438861612507,107360.98028499447,285.1499999999999,284.9036749647679,2.3218659686639387,0.7745817687112336,0.795374287977892,0.9009775377558747,0.6359955588020909,0.2869969937919238,0.2907990764201611,0.22481275264969358,0.22882887114464073,0.37236410668627873,0.3733427141306023,297.15,293.15,297.0621090540033,296.9524130566583,297.06063296492704,297.14555688571136,297.4212872949841,297.1283998512568,0.0,3201.1104741676245,829.3929081366646,999.0217250387147,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.36529184172155216,281.54999999999995,281.54999999999995,281.54997244233437,284.1388819954278,3.9682539682539675,3.8501220848686173,107660.18688587222,285.1499999999999,284.90961202112493,2.321709528623398,0.7725975198899637,0.7935765393289907,0.8991374782542819,0.6383055710185188,0.28632236487858176,0.29011149422789406,0.22455421403031187,0.22859342452525197,0.3726765980402666,0.37361485477647643,297.15,293.15,297.0604672434806,296.9377774600991,297.0554996322322,297.14258774473245,297.41580405209095,297.1224272265271,0.0,3189.941469473034,826.2685596005302,1002.6397488552549,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.36503459415478773,281.84999999999997,281.84999999999997,281.8500929350728,284.2652322828442,3.9682539682539675,3.8447215401366464,107399.89922589017,285.1499999999999,284.9771012784465,2.3213035007963816,0.770765167168654,0.7917602708109462,0.8973878956671619,0.640220994048885,0.2857803170061243,0.28949144167703184,0.22435222366489166,0.22837402385539268,0.37311345151353975,0.37396463667173674,297.15,293.15,297.0592811072081,296.92482270799724,297.0522695418658,297.1404249745949,297.41258769991447,297.1178772063161,0.0,3034.669325113447,823.1140565042616,1005.4169027491439,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.36478807463631735,281.84999999999997,281.84999999999997,281.8500708260901,284.3686828474113,3.9682539682539675,3.8838475743734406,106269.75270837586,285.1499999999999,285.13693468067066,2.318821397680912,0.7697342385261926,0.7900976790243055,0.8962809474032012,0.6394580753626208,0.2856695974838537,0.28905349903892474,0.22437538366326498,0.22822153502332823,0.3739428732151819,0.3744907837539502,297.15,293.15,297.060199114532,296.9202039184953,297.0546941701733,297.1410879824242,297.4159639867915,297.11842983448327,0.0,3095.874416997829,822.7448463683322,1002.0661202461359,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.3645307247738224,281.84999999999997,281.84999999999997,281.8500186272967,284.36627935124346,3.9682539682539675,3.8815457248534813,106266.79698553093,285.1499999999999,285.1342742342758,2.3162007798750426,0.7688851985918423,0.7889041969100578,0.8953536839678992,0.6374572248673005,0.28559580602218004,0.2888794134046014,0.2244284449493793,0.2282007060893667,0.3747539362350251,0.3752415309804467,297.15,293.15,297.0615429927511,296.9179364658531,297.0574841128459,297.142082506792,297.41889031992054,297.1195872796325,0.0,3116.598101049384,822.2341647495049,996.5980243822546,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.36427045958043497,282.15,282.15,281.8500011089627,284.3627535828896,3.9682539682539675,3.8780944091526033,106291.19696390326,285.1499999999999,285.12878145601235,2.3128978300561545,0.7680448400779041,0.7878348516941264,0.8945223634139617,0.6345977550500674,0.28546981056055654,0.2887384285184128,0.2244641987826327,0.2282004487584443,0.37548123874435385,0.3759833237755151,297.15,293.15,297.0628564311638,296.9169201408379,297.0594990579967,297.1428284266807,297.42032914736006,297.1204866408079,0.0,1707.2981937340817,821.6913938631182,989.19237494192,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.36403643387678813,282.15,282.15,282.15011305592674,284.58227001924035,3.9682539682539675,3.9213493640048966,105211.83871891745,285.1499999999999,285.3302257711445,2.308922444896381,0.7677052035346421,0.7868716022026218,0.8941780347877598,0.6309331153909642,0.2855546048597767,0.28861581648739654,0.2246217406045366,0.2282144745431734,0.3763950441638987,0.3767123890942253,297.15,293.15,297.06540948489123,296.9219016875492,297.0641510128503,297.1450354046991,297.42480200152403,297.1242599183028,0.0,3023.48829086468,822.4219876021147,979.9750566073221,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.3637882086273698,282.15,282.15,282.1500308801508,284.5760577704368,3.9682539682539675,3.9326069805930834,105106.08160033822,285.1499999999999,285.3398247216702,2.304895004929929,0.7677470068379451,0.7863222069498154,0.8941821190808035,0.6263814573304899,0.28574973415147964,0.2886648898369539,0.22485411226802127,0.22832579603534367,0.3773846444569071,0.3775870276544099,297.15,293.15,297.0688334890557,296.9308968192213,297.07001404000846,297.14805602531266,297.43032215307016,297.1296245053337,0.0,3058.084490456111,823.9543992990618,969.3719212214558,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.36353472212180804,282.15,282.15,282.15000374777395,284.5650833517867,3.9682539682539675,3.9397896691879115,105116.11041672993,285.1499999999999,285.3244519169274,2.300480239685082,0.7677428573277957,0.7859735538621978,0.8942357040300375,0.6211681379454591,0.2858331225724502,0.28874672610753854,0.22504258319399886,0.22846576763274565,0.37824740625996417,0.37846867913468335,297.15,293.15,297.07200545380834,296.9401414218374,297.07421737547145,297.1504246791273,297.433539771523,297.13406574035355,0.0,3066.768432919893,825.5382750917623,957.4982851149264,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.36325956776080676,281.84999999999997,281.84999999999997,281.8498793277382,284.3351996780474,3.9682539682539675,3.9226419575966904,105747.83329611702,285.1499999999999,285.14316436790466,2.296639651927567,0.7674491086424393,0.7856584698045187,0.8941670896007592,0.6166964848669889,0.28569750430620133,0.2887493110617806,0.22512504416571033,0.22858270687548618,0.37889473952838604,0.37925670081174606,297.15,293.15,297.07430318203427,296.94751042555816,297.07543101264315,297.1514010812516,297.4330587656499,297.1363408934274,0.0,3182.758100132872,826.884296731783,947.3563656671204,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.3629888925433681,281.84999999999997,281.84999999999997,281.84995082080377,284.3170610724059,3.9682539682539675,3.907153677912651,106153.6958835859,285.1499999999999,285.07263312046166,2.2936491561108605,0.7664435521620592,0.7850011340051808,0.8936169500911417,0.6140999114863689,0.28517970513556223,0.2884783323966391,0.2250014577230008,0.2285740646865618,0.379197885585736,0.3797769443766933,297.15,293.15,297.07469063094817,296.9487535422334,297.0717182952783,297.1498406391175,297.4269520961646,297.13439104074837,0.0,3136.684842712347,826.7797058980748,940.8858596854965,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.3627270934772022,281.84999999999997,281.84999999999997,281.8499788323359,284.31352749383706,3.9682539682539675,3.899881650295288,106291.82777435589,285.1499999999999,285.0642843996819,2.2905403212051625,0.7654152057156676,0.7839621875845848,0.8930730985376112,0.6122668331114066,0.28469268905059697,0.2879976709373854,0.22488023381059233,0.22845281235506354,0.37957175356357553,0.3801251055636666,297.15,293.15,297.07500527911105,296.9500241080831,297.0685609100167,297.1483774673225,297.4222698328971,297.1328475194861,0.0,3118.686067432187,826.314284405687,935.5251912627435,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.3624793772617176,282.15,282.15,282.15088806809746,284.431919602896,3.9682539682539675,3.9049537666070133,106083.56950173323,285.1499999999999,285.1190161182067,2.287805106692406,0.7644549676345864,0.782880740377307,0.8925581843609189,0.6108433429161044,0.2842694646663947,0.2875140235908868,0.22478259762648228,0.22832244697922693,0.3800228950254149,0.3804954372892214,297.15,293.15,297.0754845644248,296.95160651822334,297.06633844329315,297.1472563841153,297.41903349244006,297.13194388049936,0.0,2950.272937051459,825.7681846277845,931.1175082174589,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.3622429608205999,282.15,282.15,282.14997469471774,284.5398815818289,3.9682539682539675,3.935699130476386,105357.84674270067,285.1499999999999,285.28265474177033,2.2859345423173054,0.7642418498076557,0.7820547118775688,0.8925382546042788,0.6096297717067283,0.28424533877987146,0.28718691127905527,0.22489363916022392,0.22826724029318082,0.3808671078015505,0.38103600656389475,297.15,293.15,297.07786438223377,296.9591545961647,297.06932024854495,297.14872036001333,297.42240151191135,297.13549221977365,0.0,3027.7282121648027,826.5775635594256,927.7460575453093,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055644.0,21055644.0,297.972254875,288.8272972953279,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.36199558962125233,282.15,282.15,282.1500259780319,284.5334624022509,3.9682539682539675,3.941966893274804,105338.69738879602,285.1499999999999,285.27940228084196,2.285316292299992,0.7641794950812695,0.7817454251653706,0.8925100599784221,0.6085235555053404,0.28424664572794633,0.28711508358607,0.22502687327067772,0.2283486276942049,0.3817026497280811,0.38181487743160836,297.15,293.15,297.0805252648205,296.9662704121893,297.07248901614565,297.15038578455096,297.42546995906304,297.13902808735395,0.0,3047.6403481251937,827.7436151911828,925.5613674836931,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.3617452013590384,281.84999999999997,281.84999999999997,282.15000932308027,284.5275131546778,3.9682539682539675,3.9474269848065977,105341.61616465682,285.1499999999999,285.273337205273,2.2852284718127525,0.7640718276920431,0.7815845109347365,0.8923633479664035,0.6077409720626918,0.2841836353271825,0.28707335013935487,0.22513333537377414,0.22845480251087363,0.3824596223556125,0.3826001227141301,297.15,293.15,297.0829635071114,296.9716652955659,297.0747105452018,297.15166014008264,297.4271279084802,297.1416254792884,0.0,3356.95314791454,828.913228785679,924.3032889905817,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.3614667035692841,281.84999999999997,281.84999999999997,281.8498923675746,284.28957823657254,3.9682539682539675,3.917800663840623,106201.8983014411,285.1499999999999,285.0523192863461,2.285230445219863,0.7634180337148873,0.781342208701314,0.8917518874265977,0.6073475266295458,0.28381343419873,0.28694862897368684,0.22507811484881202,0.22852466946283018,0.38290718693011755,0.3832895501761626,297.15,293.15,297.0839059398109,296.9711854961353,297.07289644863033,297.1509111332767,297.42360424887863,297.14050065334635,0.0,3150.733221477435,829.4096873237064,923.7121857624948,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.3612030942512081,281.84999999999997,281.84999999999997,281.84996738712636,284.2868556902057,3.9682539682539675,3.9064504116151304,106425.52443400782,285.1499999999999,285.03103913611034,2.2846561597151944,0.7623251480675644,0.7806035659325924,0.8908065119424349,0.6075739551181147,0.28325528119750853,0.2865460113576464,0.22491149716701292,0.22844895422612482,0.3831973834675682,0.383706635927025,297.15,293.15,297.0836946370264,296.96669961604505,297.0687752235112,297.1488509395855,297.4176658526711,297.13713725376783,0.0,3117.139027345889,828.7476132570396,923.59907682129,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186206,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.36094508141153325,281.84999999999997,281.84999999999997,281.8499839595675,284.28843907471577,3.9682539682539675,3.897580998403158,106548.72368338634,285.1499999999999,285.03085225603365,2.283958524475296,0.7612438300374189,0.7796241139705137,0.8898420309423806,0.6081471039934477,0.2827633198656029,0.28604992440650484,0.22476261879418255,0.22831432840437751,0.3835647831659261,0.3840493999949234,297.15,293.15,297.08352134344307,296.9621529859094,297.0656577904567,297.14708483207613,297.41322226572913,297.1343278435229,0.0,3104.5366345538137,827.8226019030755,923.9142664196957,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.36070976410071587,282.15,282.15,282.15013500489226,284.49956911422447,3.9682539682539675,3.9227588529667345,105796.91858955583,285.1499999999999,285.19417408565124,2.2835163206943165,0.7604239573967841,0.7786236619765233,0.8890256314663272,0.6089049659589384,0.2824580319206009,0.2855927988739128,0.22469895811942386,0.22818589903680353,0.38411857933381605,0.38444042302276343,297.15,293.15,297.0840323413483,296.959610488964,297.0650735374997,297.1464345954455,297.41204868544287,297.1334399297401,0.0,2976.8192118924007,827.2927721939396,924.7181100833317,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.3604712165941336,282.15,282.15,282.15004754862764,284.51835313018205,3.9682539682539675,3.93754486763977,105493.51527507807,285.1499999999999,285.2627293879468,2.284017924170042,0.760264592419022,0.7780349471975831,0.8886021732302484,0.6095708037079445,0.2824825450558959,0.28538667460151346,0.2248176047054738,0.2281820594509489,0.38498815008432985,0.38508032842362067,297.15,293.15,297.0862112842619,296.9619240481831,297.068718487752,297.14801877938527,297.4160965861261,297.13619383714166,0.0,3027.91759397514,828.0301364660645,926.1461319468851,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.36022475721292996,282.15,282.15,282.15001202694276,284.5126017227699,3.9682539682539675,3.9421453428967,105487.01170199353,285.1499999999999,285.2555954175943,2.2853453178201755,0.7601322404785413,0.7778374161056962,0.8880918121945378,0.610219327870455,0.2824663703606155,0.2853634314993522,0.22492879659232112,0.22828237770924723,0.3857924449935252,0.38588567488776887,297.15,293.15,297.0883729074959,296.9630871651232,297.0716969047029,297.149448688369,297.41890830072674,297.1383027932836,0.0,3043.181719903719,828.9465870199291,928.2189158426304,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
