,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.359964540628589,281.84999999999997,281.84999999999997,281.8498480727383,284.3876564431995,3.9682539682539675,3.939526997517832,105674.09236780467,285.1499999999999,285.19355796598416,2.286939008144168,0.7599106333997732,0.7777324009599967,0.8874379175774801,0.6110468253972525,0.28236602275072664,0.28534157112478137,0.22500448143814367,0.228396082479446,0.3864991887791584,0.38667258141521144,297.15,293.15,297.09021922980725,296.96245286831817,297.07347626611136,297.15038842854005,297.419997943764,297.13930694730817,0.0,3184.758670890709,829.8650975428026,930.7852966729937,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.35969379848531935,281.84999999999997,281.84999999999997,281.84992580225816,284.2714951327438,3.9682539682539675,3.9065930767628747,106511.60619397764,285.1499999999999,285.01728895115184,2.288220888879117,0.7589235068705212,0.7773806015283009,0.8861692997108813,0.6122425004270228,0.28186757860855377,0.2851522145061508,0.2248620687735315,0.22842914261612712,0.3867978328883724,0.3872767119981982,297.15,293.15,297.0900269865022,296.95435696261956,297.070081366083,297.1486349634087,297.4143182542012,297.1354837065629,0.0,3128.1656519808803,829.4482423295976,933.6687128071384,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.35943459768186153,281.84999999999997,281.84999999999997,281.84997264100804,284.27516728975155,3.9682539682539675,3.8966129060778676,106644.42958723998,285.1499999999999,285.0177907229859,2.288818255386276,0.7577607025318901,0.7765390129934822,0.8847755163566827,0.6138683283067375,0.28134800503877927,0.2847201278148369,0.22468836800190295,0.22832622147237197,0.3870928257323662,0.38763730443298344,297.15,293.15,297.08939643358246,296.9450714997775,297.0665606248197,297.1465757936181,297.4088160226115,297.1312840748819,0.0,3104.5680008882996,828.3603151222442,936.66314185625,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.3591795128173272,282.15,282.15,281.8499952352669,284.27841057649994,3.9682539682539675,3.8860075049187293,106761.86123372882,285.1499999999999,285.02024215922603,2.289319231571654,0.7566262613265305,0.775529890834158,0.8833791275084183,0.6156567961841755,0.2809010636409838,0.28425435997082754,0.22453803240126358,0.2281899103380172,0.3874686804634111,0.3879747372322938,297.15,293.15,297.0888632673614,296.9361176638778,297.0641066291632,297.14488108232445,297.4048585685112,297.1277654422476,0.0,1701.0009077275,827.0146376116354,939.8379443042112,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.3589532615162728,282.15,282.15,282.14998727007594,284.50699113262067,3.9682539682539675,3.9255219696228503,105670.60770525585,285.1499999999999,285.2349421553155,2.2901427112361454,0.7560152874343198,0.7746060508593656,0.8823362358998229,0.6174392002145043,0.28076049888753185,0.283886664191566,0.22454662671325387,0.22809233057642664,0.38816044610421907,0.3884190931405094,297.15,293.15,297.08970249726474,296.9318457739881,297.0656970709136,297.14519852273725,297.40629024098394,297.12774682117754,0.0,2991.936951538371,826.8872101815717,943.2759828555764,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.3587123328257035,282.15,282.15,282.15003635016785,284.50557980350743,3.9682539682539675,3.9328725718402144,105564.98210950493,285.1499999999999,285.2494619244624,2.2919646492621797,0.7558202095632578,0.7741951782738811,0.8814998504661617,0.6189882950098976,0.2807889747517486,0.2838017194856872,0.22466159969930005,0.22814557456862083,0.3890040578926367,0.3891480012966657,297.15,293.15,297.09156450899644,296.93022251653895,297.06936101277176,297.14678324606047,297.4101278187426,297.1296118206221,0.0,3028.5507086455814,827.6077427527956,947.1794372930581,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.35846621984521126,282.15,282.15,282.1500112198268,284.501726119913,3.9682539682539675,3.9377332827516995,105537.29195299337,285.1499999999999,285.2472017677817,2.2942444510786526,0.7555917411558423,0.7740281860356077,0.8805529772874893,0.6205430182415812,0.2807459756241435,0.28380017473109537,0.22475350763094198,0.22825735073497602,0.3897576008827229,0.38994375536212633,297.15,293.15,297.09326358691726,296.9273276379341,297.0719608514303,297.14802243960224,297.4123291210398,297.13058072738477,0.0,3038.732398732311,828.4133882686192,951.4796856204772,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.3581982389420686,281.84999999999997,281.84999999999997,281.8515376852071,284.28069443489204,3.9682539682539675,3.9147894686163767,106223.89941909647,285.1499999999999,285.07573055974024,2.2952332062595344,0.7550900394233967,0.7737903156417889,0.8793607410830611,0.621014118422105,0.280532105487769,0.2837439845108323,0.22476006203719856,0.2283440441444215,0.3903266988781682,0.39067455608826,297.15,293.15,297.094193583038,296.92152945404655,297.07226004877435,297.1481690610834,297.41138908061924,297.12950824551234,0.0,3212.8687244193293,828.9437548980717,953.037094333962,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.3579343978050552,281.84999999999997,281.84999999999997,281.8499426950632,284.2637118370876,3.9682539682539675,3.891592609394027,106709.78403758456,285.1499999999999,285.0083981402134,2.293294192556642,0.7538959456926212,0.773000209369628,0.87777012691686,0.6198018259845399,0.27998722189868497,0.28341522545745007,0.22457648499099692,0.2282760695039577,0.39056153981464986,0.39112390243818734,297.15,293.15,297.09331891270614,296.91114989449727,297.06833109843103,297.14600862900744,297.40501481555725,297.12476467003984,0.0,3112.6681231070943,827.7996992778394,949.5565276309205,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.35767851737833906,281.84999999999997,281.84999999999997,281.84998070115716,284.265023186343,3.9682539682539675,3.877576525121397,106892.16556466295,285.1499999999999,285.0041929632592,2.289824854762014,0.7526754193611485,0.7717947278689252,0.8763273018264989,0.6179061871052135,0.27948648327085845,0.28291781257698073,0.2243991855097843,0.22810116851166704,0.3908560174902852,0.3914107010733011,297.15,293.15,297.09241137160683,296.9029640558283,297.06511900769004,297.1440085601599,297.3998669558457,297.1208739902262,0.0,3093.292430147736,826.226849694095,943.7701374402288,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.3574375070938599,282.15,282.15,282.15013944744715,284.3834381094975,3.9682539682539675,3.878288986129048,106659.39418617479,285.1499999999999,285.0595110885665,2.285346865749015,0.7515361920148701,0.7704323988626394,0.8750994371582423,0.6152111555240187,0.2790654479559473,0.2824002753562259,0.22425209153515677,0.22789563352272119,0.3912376465814665,0.39168902947075035,297.15,293.15,297.0917494626332,296.89772028782943,297.0630579841758,297.14245632645907,297.3963617584192,297.1182691639034,0.0,2937.0003049638003,824.5791686132739,935.9522864084445,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.35720774928995297,282.15,282.15,282.1503195008119,284.48776005484103,3.9682539682539675,3.9129567047094596,105747.00337894121,285.1499999999999,285.21812803530383,2.280519144943755,0.751150698897612,0.7692727853168685,0.8745631786082427,0.611564680332363,0.27903001423453244,0.28203816273526955,0.2243148329869476,0.22775788794980764,0.3920170717010526,0.39213607068068074,297.15,293.15,297.0930495423794,296.90110781470804,297.066022503813,297.14352085578844,297.39955134061245,297.12065041146025,0.0,2997.8059558804403,824.8357427974194,926.4395194197082,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.3569673814717168,282.15,282.15,282.1495485991321,284.47978848191525,3.9682539682539675,3.915618187206886,105736.54708718852,285.1499999999999,285.2099612098752,2.2757807922300373,0.7509414391762465,0.7685751564282888,0.8742308063673276,0.6069514529489984,0.27900520888784114,0.28190714719147536,0.22440013735941491,0.2277445611689427,0.3927828061495842,0.39281490905446276,297.15,293.15,297.0947459587857,296.9068272748224,297.0689941582829,297.1448116173453,297.40237344253757,297.1235504903548,0.0,3016.955398371743,825.3152913416245,915.6022954391285,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.35672411220571953,282.45,282.45,282.1495855933102,284.47117253905805,3.9682539682539675,3.9169402600300094,105759.46438687987,285.1499999999999,285.1974561253271,2.2705590979217978,0.7507263888227762,0.7680125127662074,0.8740009338258895,0.6016881267605751,0.2789071253004976,0.28178922160734327,0.22445828285046684,0.22774817113567206,0.393458968974456,0.3934906099273744,297.15,293.15,297.09636086221883,296.9135700979574,297.07091107323185,297.14572136000936,297.40361090682745,297.126034860049,0.0,1681.8252436444304,825.7729544978464,903.4994799594048,297.2059695881227,297.12845483632833,297.18911448136424,297.5396795577979,297.3451376958052,3411.0976781016816,5174.812583353062,0.34515143880456933,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.35672411220571953,282.45,282.45,282.1495855933102,284.47117253905805,3.9682539682539675,3.9169402600300094,105759.46438687987,285.1499999999999,285.1974561253271,2.2705590979217978,0.7507263888227762,0.7680125127662074,0.8740009338258895,0.6016881267605751,0.2789071253004976,0.28178922160734327,0.22445828285046684,0.22774817113567206,0.393458968974456,0.3934906099273744,297.15,293.15,297.09636086221883,296.9135700979574,297.07091107323185,297.14572136000936,297.40361090682745,297.126034860049,0.0,1681.8252436444304,825.7729544978464,903.4994799594048,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.3565079359367526,282.45,282.45,282.4500640934889,284.69924871325276,3.9682539682539675,3.949751946144196,105013.8523043312,285.1499999999999,285.4045905231038,2.267202881879637,0.7509164303656983,0.7676527879935575,0.8741826666530893,0.5980573411251494,0.2789895918205236,0.2816857044761963,0.22461659615776497,0.22777960458050373,0.3943267807847338,0.3941665646319888,297.15,293.15,297.09895876114285,296.9250791900782,297.075086833943,297.1478244919975,297.4079855313798,297.1309869617083,0.0,2923.966027266898,826.8208585605958,895.412189370422,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.3562773160641374,282.45,282.45,282.4500254837263,284.6957841082725,3.9682539682539675,3.952422629114111,105155.9136433333,285.1499999999999,285.4151073972669,2.265437190819194,0.7513672359792262,0.7677247386888738,0.8745532334159801,0.5951447796254713,0.2791591543054079,0.2817540789233467,0.22482768250793506,0.22791302298707025,0.39527595021177653,0.3950171016626767,297.15,293.15,297.1021155345785,296.93840356896993,297.0801927406042,297.15047605454765,297.41349830941675,297.1369372416234,0.0,2960.548092639087,828.499245416713,889.6971574990811,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.35604146559550465,282.45,282.45,282.4500151267303,284.6904223580007,3.9682539682539675,3.9547006780288956,105277.1655295717,285.1499999999999,285.40622259950777,2.2643620752270945,0.7516437113020105,0.7679474692833335,0.8747859551649335,0.5927169459830356,0.2791995170216226,0.281846176431528,0.2249708621519264,0.22806688578111656,0.39608305343455785,0.3958826344604319,297.15,293.15,297.1047014721985,296.9495292804421,297.083444603149,297.15219796854825,297.41645724133065,297.14126611313367,0.0,2968.8651114098648,829.9326731416871,885.2679537804186,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056544.0,21056544.0,297.462,288.70389456594813,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.35578384154088544,282.15,282.15,282.1498411557367,284.45819277827127,3.9682539682539675,3.9542243777938473,105445.46342055604,285.1499999999999,285.23078278865296,2.2635087895291144,0.751512349934178,0.7680625566581368,0.8747167948486027,0.5908804061861026,0.27901929782800655,0.281839677930222,0.22498813863306819,0.22817136947964767,0.3966585682174149,0.3966387432990034,297.15,293.15,297.1061325646461,296.9565198381962,297.08372429468864,297.1523105838661,297.41546000300985,297.1428294568814,0.0,3090.968965722566,831.1592937239816,881.8979682510638,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.35553011782631394,282.15,282.15,282.14994692026784,284.4296710534237,3.9682539682539675,3.9469470653691197,105732.57752799126,285.1499999999999,285.14784674236336,2.2621609444445845,0.7505365173409229,0.7676477063642574,0.8740683814472072,0.5898275085753025,0.2784606980956455,0.28154848125764487,0.22477388127946796,0.22811530828889492,0.3968517912298616,0.3970968418603421,297.15,293.15,297.10534745220167,296.9562115592144,297.07916409876134,297.14961082001366,297.4082317304993,297.13971313213807,0.0,3041.4280757435627,831.8884694696156,879.2963396147296,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.35528494547220485,282.15,282.15,282.1499807052935,284.42542615083966,3.9682539682539675,3.947247710401883,105784.8466171925,285.1499999999999,285.14342875766084,2.2603713935697387,0.7493815246016745,0.7667125807528034,0.8733306571770683,0.5894165310010098,0.2779154646941091,0.2810440621609935,0.2245329519035325,0.2279206744598359,0.3970842063110989,0.3973476753099795,297.15,293.15,297.1041357327254,296.9548341950215,297.0749573169243,297.1466947875429,297.4019358406968,297.1365115745822,0.0,3024.0280848202015,832.3631190944006,877.2906483073426,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.3550316141686492,281.84999999999997,281.84999999999997,281.8638410838754,284.2980936750713,3.9682539682539675,3.93883080951826,106053.73230642866,285.1499999999999,285.0790928226577,2.2586665783866597,0.748101503164708,0.7655623569438194,0.8725056236862982,0.5893834750944581,0.27739310421219765,0.2805145080662832,0.22427688311493454,0.22768405006473846,0.39735117836314693,0.3975903787036063,297.15,293.15,297.1026491948331,296.9524421678053,297.0712039204519,297.1437065915283,297.3964493479685,297.1332902445174,0.0,3190.4947237463375,832.6992372169198,875.9048102516095,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.3547698244271549,281.84999999999997,281.84999999999997,281.84991309129094,284.18715815609545,3.9682539682539675,3.8941271239638353,107082.28164698067,285.1499999999999,284.90621393171494,2.2568341678482335,0.746045663232077,0.7640939864340424,0.8711186375819931,0.5897844520096353,0.2765561045625909,0.27989953394855305,0.2238199563950337,0.22737499232504182,0.39728749609527636,0.3977502653477836,297.15,293.15,297.0992312800023,296.94330768185375,297.06356972635933,297.1383935910266,297.3857369368226,297.1260478432129,0.0,3095.7954615842555,831.2305535344922,875.0538425456461,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.3545202744119268,281.84999999999997,281.84999999999997,281.84996819865114,284.19366592141046,3.9682539682539675,3.870109256932932,107413.17376933864,285.1499999999999,284.903913407843,2.2545546422228195,0.7438216557029492,0.762135333406529,0.8696412251231835,0.5906628255502098,0.2757584776515104,0.27912672714229664,0.2233496169820946,0.22695048005500693,0.3972834327307494,0.3977522426941598,297.15,293.15,297.0955266541283,296.9334615388468,297.05676003811806,297.13313986390193,297.3764541301038,297.1190684450198,0.0,3069.799712575033,828.6544632319677,874.5508810632605,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.35427516594166364,282.15,282.15,281.84998549965184,284.2026633273626,3.9682539682539675,3.843046504445437,107736.52207734034,285.1499999999999,284.9080116884149,2.2523915029049784,0.7416299658163217,0.7600306897551727,0.868178846211641,0.591746940912137,0.27506835439388544,0.2783834206134123,0.22291456730131715,0.22651323899774314,0.39739691965108787,0.39779573098932686,297.15,293.15,297.0920535002499,296.92419237667997,297.0515957026339,297.12852488872016,297.36947223067517,297.11316773979183,0.0,1691.9387724422,825.3340271279056,874.4405702427729,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.3540588434987617,282.15,282.15,282.1501177224995,284.42678302064365,3.9682539682539675,3.888660227668541,106338.4043649885,285.1499999999999,285.1166349966888,2.2506698345321556,0.739942695644884,0.7580203043824774,0.8670603481740965,0.5928699467071088,0.2746888304170411,0.2777647584840318,0.2226404518145318,0.2261251753481385,0.3978411799655884,0.39797450795099465,297.15,293.15,297.09000744166116,296.919467739221,297.05061490497513,297.12604481147804,297.3682151868393,297.1108700168349,0.0,2951.9663366948,824.2969005533364,874.7330486189769,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.3538287251665864,282.15,282.15,282.1500326718946,284.4264651282752,3.9682539682539675,3.890300663003848,106235.68016255059,285.1499999999999,285.13341309561866,2.249972529763152,0.7386433094792676,0.7564743985195144,0.8661386789113652,0.5938378005333628,0.2744855835068213,0.2774246789966275,0.22247344537057978,0.22588326687061722,0.3984504602430263,0.3984434686506707,297.15,293.15,297.0890274996055,296.9172922225813,297.05190662027957,297.12495233348744,297.3696916121872,297.1105740576282,0.0,2988.151876649785,823.8481384822868,875.5993260229894,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.3535934987805357,282.15,282.15,282.1500064003446,284.4239962366347,3.9682539682539675,3.8872841286061925,106258.01163640321,285.1499999999999,285.1288898377083,2.2498400245539116,0.7373100618903327,0.7551769730773814,0.8651179544910759,0.5948489313111903,0.2742273187280826,0.2771938190374353,0.22228881403893985,0.22570979212771478,0.39898022301423425,0.3990085317123225,297.15,293.15,297.0879985822237,296.9139968415453,297.0524431300903,297.1236877692892,297.3698014669502,297.1095855580198,0.0,2997.751965119245,823.3821366578512,876.9717636441477,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.3533773034703857,282.45,282.45,282.4504838921597,284.6363446895784,3.9682539682539675,3.9187081764618665,105417.24415547139,285.1499999999999,285.2918377518905,2.249888534047162,0.7361287719723976,0.7539251200534988,0.864161435343105,0.5960273292279668,0.2740294659603011,0.2769537477485913,0.22214533371139888,0.22554286266466037,0.3995682981895313,0.3995457943786213,297.15,293.15,297.0874062150351,296.9116340684907,297.05374932982403,297.1229823964907,297.37089126928964,297.10933265582605,0.0,2878.37521856801,823.472474655366,878.7334973084477,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.3531567746612166,282.45,282.45,282.45009926499034,284.64941386432764,3.9682539682539675,3.9371336622208313,105103.77419609169,285.1499999999999,285.35561854203047,2.250590596639983,0.7355066501082502,0.7529932784317267,0.8635393306221466,0.5971648600385556,0.27407753956667047,0.27685582774639045,0.2221523838362255,0.22546384153166105,0.4004091965989537,0.40022788144796057,297.15,293.15,297.08826557359845,296.913410024135,297.0581378138374,297.1241275639828,297.3760774678999,297.1120036886907,0.0,2928.8006953310446,824.8848492113506,880.9495172563251,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.35292826596526816,282.45,282.45,282.45002262069215,284.6424708865994,3.9682539682539675,3.9458653047577257,105075.01404654497,285.1499999999999,285.3501671243053,2.2518558574300775,0.7348132624844924,0.7523481683846736,0.8627760379236732,0.5983216415559379,0.2740261504671122,0.2768560211467189,0.22212212421755168,0.2254547234613749,0.40112351837531096,0.40099973397538624,297.15,293.15,297.0889073912705,296.9133977487247,297.0610793904848,297.1247729917582,297.37897560017717,297.11342662448305,0.0,2942.4608191310526,826.4882484912789,883.6401883195563,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.35268590873501554,282.15,282.15,282.149911902248,284.5148998319861,3.9682539682539675,3.947793340467912,105231.8410797093,285.1499999999999,285.28721801631184,2.2531721281027037,0.7339464249003241,0.751702772296531,0.8618284313253141,0.5996727816275045,0.2738528851189821,0.2768020302556685,0.2220331962117965,0.22543128092777703,0.4016993299368681,0.40169843307593994,297.15,293.15,297.0890776377186,296.91113837604667,297.0623407578429,297.1246773503202,297.3794738473244,297.1133415938506,0.0,3092.8129346847277,828.1262868942224,886.664688981008,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.3524330180779891,282.15,282.15,282.1499203015587,284.3922993503624,3.9682539682539675,3.926542569129827,105889.0809714275,285.1499999999999,285.10928763106637,2.2539972068481857,0.7322437852057005,0.7507315458399381,0.8602319517186148,0.6013955543332079,0.2732569890286505,0.2765446137227263,0.22170527517402128,0.22530443864096522,0.40181806665867964,0.4021690456954172,297.15,293.15,297.08709404693167,296.9010631979537,297.0581321512233,297.1216738906782,297.3724167838535,297.1080760141281,0.0,3031.8316898442486,828.8122621653497,889.8622800878951,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057084.0,21057084.0,297.13199999999995,288.627290337977,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.3521917316664559,282.15,282.15,282.1499649319135,284.3902612906266,3.9682539682539675,3.923315197409515,105983.3837741781,285.1499999999999,285.10367979045367,2.2539518836245276,0.7302788718985087,0.7491821850574795,0.8584744491855053,0.6035540609552077,0.27261397954014743,0.2760116736477933,0.22132626740040132,0.22501738171969612,0.4019110891341402,0.40234983059409085,297.15,293.15,297.08452049455553,296.8894410253631,297.0534983262964,297.1181735686276,297.3652312967609,297.1021729423207,0.0,3006.318228576102,828.8684231016264,893.0317005268445,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057120.0,21057120.0,297.10999999999996,288.62200873489826,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.351954330078515,282.45,282.45,282.1499959496216,284.38747041651067,3.9682539682539675,3.9201421657577034,106060.62923028925,285.1499999999999,285.1003166847695,2.253684230792683,0.72825694005912,0.7473976769385579,0.8566799224326286,0.6058562812028226,0.2720204438631516,0.27543057346197525,0.22095284438823654,0.22468296931917334,0.40206989661496206,0.40249621833551713,297.15,293.15,297.0819020132879,296.8778243294652,297.0496777311355,297.1148780609276,297.35940676480897,297.09673777992504,0.0,1677.5643439322625,828.8015595857889,896.2512958449535,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.35174600402056133,282.45,282.45,282.4501240451057,284.6201727439277,3.9682539682539675,3.951560593865707,105285.00166007027,285.1499999999999,285.31432779579313,2.251194990926809,0.726658648942298,0.7454735826432095,0.8552500422365826,0.6059532345110817,0.27170661816851294,0.274894838122984,0.22071966452305142,0.22433993435858948,0.40254140025276564,0.40271274914477295,297.15,293.15,297.0804810638196,296.87113351454934,297.04961248862855,297.1134296776485,297.3589923792999,297.0947298247892,0.0,2890.0909390044967,829.3353644808063,894.4229635326698,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.351523528784948,282.45,282.45,282.4500342899665,284.6147953189188,3.9682539682539675,3.955801918691372,105335.80543527694,285.1499999999999,285.32481248995333,2.2480097600113256,0.7254228954191717,0.7438734575857691,0.8541647203733866,0.6044051143078496,0.27155677935674377,0.27459555662912083,0.220584310171884,0.2241092559336045,0.40317157550498683,0.40319211884912093,297.15,293.15,297.08003739118783,296.86886586218156,297.0516268669061,297.11321612340294,297.3611731381386,297.0949838763634,0.0,2926.5149179369423,830.6262037988007,889.5920887438893,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.3512958894245924,282.45,282.45,282.4500080151286,284.6078458075262,3.9682539682539675,3.9575947228988064,105431.30529725272,285.1499999999999,285.31391231532393,2.244209665175961,0.7241190089556049,0.7424317435779877,0.853125769969532,0.6018765856722698,0.2713288017109945,0.27437714428726634,0.22041568306248818,0.2239228638514168,0.40369670471521246,0.40374576927232947,297.15,293.15,297.0794360131006,296.8672515766988,297.0525604039388,297.1126056631851,297.36153736674055,297.0946782047328,0.0,2934.8172099820554,831.75608729253,882.8437950712294,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.3510469077544134,282.15,282.15,282.1498583188005,284.3764091141886,3.9682539682539675,3.9485170057859,105793.80353567563,285.1499999999999,285.1353119280547,2.2393952574583857,0.7225203407850408,0.7408947671250803,0.8519929655256989,0.5986248009557886,0.27091807080230257,0.27408624416618993,0.22014982505322644,0.22370010406573276,0.40401025189125483,0.40420643758155994,297.15,293.15,297.0780954142402,296.8645353672848,297.051098694683,297.11082686852967,297.35837762059447,297.0925867930664,0.0,3059.262019480508,832.7013036607228,874.2772830647542,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.35080235986462843,282.15,282.15,282.14994537458097,284.3488250676632,3.9682539682539675,3.934908310265451,106155.23703554797,285.1499999999999,285.05624975451195,2.232981602014266,0.7202092743264761,0.7388744626997522,0.850510192285933,0.5949545890558526,0.2701626336359867,0.2735337358872264,0.21967928455910274,0.2233301715617537,0.4039514011637291,0.4043740335758691,297.15,293.15,297.0749856850068,296.85769179477734,297.04529645694214,297.1066362233115,297.3492358961743,297.0867692112424,0.0,3007.0967902835787,832.666069007079,863.9230615393571,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.3505668330980929,282.15,282.15,282.1499738509505,284.34168562421723,3.9682539682539675,3.9272102743538455,106307.00089555251,285.1499999999999,285.0420292273667,2.225093021875277,0.7178397019560544,0.736388420227639,0.8492047250040996,0.5907915761997509,0.2694447819957004,0.2727872558245607,0.21920418772660633,0.22283281498228663,0.403952811249685,0.40434228859267635,297.15,293.15,297.0718574134787,296.8532887117375,297.0402196908755,297.1025667459546,297.34146894260743,297.0818803009308,0.0,2986.8202188812893,832.224917700077,851.8122856008449,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.35034572939373737,282.45,282.45,282.4499895735264,284.45421240500445,3.9682539682539675,3.928197627841633,106197.72776028299,285.1499999999999,285.0869396511699,2.2168933641972757,0.7155254007839,0.7338028694924523,0.8481042148253383,0.5864283851094868,0.268792099842891,0.2720389993434941,0.21874856130479226,0.22231443677716883,0.4040306031359878,0.4043198699229162,297.15,293.15,297.0689875524924,296.8515381081423,297.03616663522325,297.0988858293265,297.3352486001955,297.078165345076,0.0,2818.1378948324054,831.578524749275,839.294822617162,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.3501367082303762,282.45,282.45,282.45008412135206,284.5681020461451,3.9682539682539675,3.9529805887732974,105577.54553016496,285.1499999999999,285.2546028599326,2.2112332320485497,0.7139167857481657,0.7315366640760264,0.8475885203890128,0.5838557984345814,0.26851416314751675,0.2714602139797434,0.2184938636047783,0.2218842347509736,0.40452397730157535,0.4044844928015076,297.15,293.15,297.06804301453286,296.8569802450921,297.0370790224875,297.09779691455736,297.3361241271391,297.0792046647618,0.0,2884.835265056492,831.9386246404066,831.3459089043482,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.34991726148006164,282.45,282.45,282.45001913497845,284.55885852233916,3.9682539682539675,3.9565663748532143,105578.42443903559,285.1499999999999,285.2465621704356,2.2051039391416816,0.6745,0.7271178125724892,0.8471300810485881,0.5823155858309906,0.2682651581495047,0.27113141902524407,0.21826591091703382,0.2215968934355895,0.4050243184608366,0.4049123913396902,297.15,293.15,297.06762381700554,296.86288708105764,297.0383137473758,297.0970697522903,297.33706262330776,297.08059140420744,0.0,2908.308126722693,832.7002787000554,824.5553145136034,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.349694990201714,282.15,282.15,282.4499946639904,284.5400836537054,3.9682539682539675,3.958722970124007,105613.16404202528,285.1499999999999,285.2296344164778,2.1834220724972235,0.6745,0.700761487605372,0.8463511881109854,0.5869096870753032,0.26793859280614407,0.2709072587889994,0.21799872932561798,0.22140978812423504,0.405427303471676,0.4054149109731141,297.15,293.15,297.06929969905815,296.8646564510733,297.03850729088754,297.0958938519358,297.33636247484174,297.0809439535593,0.0,3488.005708255653,833.4283337884316,814.8277123732307,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.3494456652887333,282.15,282.15,282.14987311877303,284.2902994040499,3.9682539682539675,3.9255842853295313,106509.79445674946,285.1499999999999,284.99267780057073,2.174142086684462,0.6745,0.6922162751150234,0.8449620543085805,0.5865138327032072,0.2673191787714966,0.27052518343688164,0.21756647904312645,0.22110906694818666,0.4054949790012912,0.4057499206560304,297.15,293.15,297.0717825322765,296.8589130153565,297.0349210688471,297.09274435451005,297.3301373133142,297.0776996568609,0.0,3009.0644452033052,833.4672041401665,807.3897052859268,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.34921266412579316,282.15,282.15,282.14995236831203,284.2848232471248,3.9682539682539675,3.908515141331946,106803.52231894707,285.1499999999999,284.96679499785705,2.170183854271226,0.6745,0.6910160545725094,0.8433391078058644,0.5848660833280364,0.2665374936627904,0.26985636570908,0.21701983111279405,0.22063353917475417,0.40539874094010875,0.40576941391724547,297.15,293.15,297.0729082633503,296.8505861138759,297.02942169419293,297.08833918008435,297.32149380461726,297.0725498112242,0.0,2967.4927977777297,832.1308373987156,802.1669912984024,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.3489861237365964,282.15,282.15,282.14998499000274,284.28562848900714,3.9682539682539675,3.8920573684151125,107023.40601116535,285.1499999999999,284.9614737438638,2.1672051221472253,0.6745,0.6907678087323899,0.8418312057760399,0.5834584450254745,0.2658390212036369,0.26911171758609626,0.2164947645074378,0.22009492604422598,0.40540808815133866,0.405717603153803,297.15,293.15,297.07335733591253,296.8439830323714,297.0252027120556,297.08436926707844,297.314925355551,297.0683675405938,0.0,2950.7342380708205,830.3318126715793,798.0161534638212,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057624.0,21057624.0,296.80199999999996,288.5458071018699,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.3487825049615751,282.45,282.45,282.4501689999731,284.4999314987497,3.9682539682539675,3.9138725711662827,106251.18197856564,285.1499999999999,285.11977067393383,2.164856277934207,0.6745,0.6906877924783551,0.8405635716508798,0.5823655488385056,0.26531643660359977,0.2684274305558334,0.21605184031227886,0.21957013222426752,0.4056183860785264,0.4057412377623474,297.15,293.15,297.0737295718152,296.84058435346776,297.02341871516944,297.0815634839408,297.31194830987505,297.06624888685366,0.0,2811.202994909344,828.962415245134,794.774321667264,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057660.0,21057660.0,296.78,288.54020399515025,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.34857594214900817,282.45,282.45,282.4500580945741,284.51903018240273,3.9682539682539675,3.927131492111186,105896.08879208798,285.1499999999999,285.1925646219965,2.1633547212576167,0.6745,0.6906355053930365,0.8397502441476224,0.5814610369805314,0.26511050758800736,0.26798370180527264,0.21578863745444177,0.21916856693211742,0.4061704089915859,0.4060343610937718,297.15,293.15,297.0750804293451,296.8428239428399,297.02574499962856,297.08104605405305,297.3146910182323,297.06787728881983,0.0,2867.8903903210526,828.9914532720061,792.4178857227121,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.34836165322287177,282.45,282.45,282.4500120749059,284.51322342661723,3.9682539682539675,3.9277805284051643,105902.82696542057,285.1499999999999,285.18367479783717,2.162552990907522,0.6745,0.690596148219674,0.8388959432800456,0.5807828036407985,0.26486513967655584,0.26771772062909677,0.21551906214283856,0.21887278204402946,0.40664625548491523,0.4065066445615796,297.15,293.15,297.07604811108723,296.84447345701886,297.0274721529967,297.08046954946036,297.31606834137335,297.06890632238736,0.0,2884.6222690005816,829.181241793975,790.8869163053662,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.3481565058867865,282.75,282.75,282.75037987613007,284.63162983149334,3.9682539682539675,3.9369081896600946,105683.4344107291,285.1499999999999,285.2346380213049,2.162087813367136,0.6745,0.6905757462892014,0.837979429059706,0.5804310697573267,0.26457123442697283,0.2674541659570226,0.21523365512069448,0.2185926813281419,0.407047118565946,0.40695435419568454,297.15,293.15,297.0765942705346,296.8453071005826,297.02851419921916,297.07972526909856,297.3161635214653,297.06926087218005,0.0,2725.6155163999465,829.3866871838401,790.0518658929121,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.34796095740943117,282.75,282.75,282.75008455365275,284.74726665499554,3.9682539682539675,3.9555435693010486,105322.04713643808,285.1499999999999,285.4083463055447,2.162035715101539,0.6745,0.6905697634840854,0.8374662758025989,0.5803276717325494,0.26456126998120366,0.2672494676764226,0.21511741281739538,0.21835766471331558,0.407760575188877,0.4074505507572034,297.15,293.15,297.0783327905706,296.85102135575363,297.03315755264794,297.0810713576583,297.3214093704093,297.07299848540794,0.0,2799.5652001109947,830.4634679234869,789.85899456241,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057804.0,21057804.0,296.69199999999995,288.51757999245075,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.3477542207506552,282.75,282.75,282.75002376576015,284.74701621356996,3.9682539682539675,3.9573502540435683,105418.28027764393,285.1499999999999,285.4111676545148,2.1625702718034208,0.6745,0.6905731931686199,0.8369075799018004,0.5803866807448295,0.26451999475620896,0.26720054825725786,0.21500470143540829,0.21822511463509187,0.4084119596867762,0.40810490368392305,297.15,293.15,297.08000508815456,296.8559432897039,297.0372071204905,297.08240171963115,297.3254121448745,297.0761938725709,0.0,2827.2848904909597,831.6019548379272,790.3163815077507,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.3475438752288547,282.45,282.45,282.75000511403215,284.7436282717804,3.9682539682539675,3.9589070211277937,105501.2367904202,285.1499999999999,285.40820053298916,2.163336770087989,0.6745,0.6905923322660995,0.8361861294908352,0.5807162189635773,0.2643701120405157,0.2671329639577594,0.21484517078536042,0.21810126136914845,0.4089272787986409,0.40871688438901793,297.15,293.15,297.0811775059784,296.8586941301072,297.0397082346607,297.0831108029858,297.32701991686025,297.07794211811853,0.0,3554.6887803073814,832.5837888461352,791.3154730163606,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.34730502055037216,282.45,282.45,282.4498749537083,284.49078214538093,3.9682539682539675,3.95505828482841,105709.92331180675,285.1499999999999,285.18175791240145,2.1640944773103543,0.6745,0.6906303943185506,0.8349676765310216,0.5813709020208148,0.2638962777242008,0.2669348873770903,0.2145093675647199,0.21791885462203617,0.40906655294695626,0.4091671619741793,297.15,293.15,297.0807042935208,296.855258932269,297.037939019861,297.0816356394106,297.32233847739013,297.0755752724903,0.0,2940.443035917356,833.4196003657066,792.757604341438,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.3470811666137499,282.45,282.45,282.4499557561534,284.4835394588675,3.9682539682539675,3.953168975958725,105814.59943509614,285.1499999999999,285.1544813582255,2.164470537951124,0.6745,0.6906929394220169,0.8333590515729857,0.582444782511041,0.26320451726325744,0.2664312821125133,0.21403305519270363,0.21756655344459055,0.40897848820038085,0.4092699926570806,297.15,293.15,297.0787001981972,296.847252902838,297.0334767574505,297.0785247448182,297.3141423915854,297.0704193989779,0.0,2901.271353329397,833.8463221745507,794.5025010037353,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.3468631131041221,282.45,282.45,282.44998418298593,284.48075481376156,3.9682539682539675,3.9535098650553913,105844.34540138731,285.1499999999999,285.15224968114137,2.1647723931786627,0.6745,0.6907700820613542,0.8317031958404371,0.5837664937572651,0.26255199392240514,0.2658030822891033,0.21355576396086517,0.2171281081300085,0.4089544172203123,0.4092486194061265,297.15,293.15,297.0762909353804,296.8389999737338,297.02969751447574,297.0755288656245,297.3073302630004,297.065569510443,0.0,2887.920820331974,834.152658596916,796.539749734694,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21057984.0,21057984.0,296.582,288.4888261996196,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.34662644477230814,282.15,282.15,282.14984419698817,284.25720646339107,3.9682539682539675,3.9281790027161048,106527.929536245,285.1499999999999,284.9833559975323,2.163869089923578,0.6745,0.6907836086468834,0.8298682246495076,0.5839974193483988,0.26182483302109594,0.2651558306468975,0.21302256453716442,0.21665509888538273,0.4088470185211636,0.40922304412366267,297.15,293.15,297.07309048690166,296.828853321771,297.02508254990556,297.07195399125754,297.299367878052,297.05966964557757,0.0,3009.8510077195956,834.1602080800785,796.1907938217398,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
