,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.3463951346023974,282.15,282.15,282.14993743385435,284.24321576944857,3.9682539682539675,3.899708071050287,107078.9616669718,285.1499999999999,284.91827725345473,2.1605506466919384,0.6745,0.6906906770682121,0.82771905723319,0.5824031837092284,0.26085022278970327,0.2643295480920075,0.21232967492035082,0.21605383713076115,0.40846341436841777,0.40900610755094413,297.15,293.15,297.0681574166634,296.8153044723076,297.01749620769795,297.06658432058447,297.287195908161,297.0509476650829,0.0,2953.7924870297607,832.3964301254526,791.5576590843896,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.34617255854113216,282.15,282.15,282.1499746020079,284.244045883461,3.9682539682539675,3.875951825328038,107413.89953436842,285.1499999999999,284.9099786781616,2.1560598140125604,0.6745,0.6905508166735375,0.8257794818443608,0.5799959146565875,0.25996436674086054,0.2633898243366335,0.21166241239466377,0.21536215485226176,0.4081958099569069,0.4086742866128076,297.15,293.15,297.0630703854819,296.80483969722906,297.01134612748353,297.0617382736528,297.2774134591804,297.0436815886056,0.0,2932.760945837852,829.9116073046504,784.9778420258307,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.34596449895183073,282.45,282.45,282.4511471089549,284.37418014880876,3.9682539682539675,3.872533924550434,107175.48643590778,285.1499999999999,284.97894989280945,2.1507848247875816,0.6745,0.6903626808480925,0.8241234451607108,0.5767423867890302,0.25920099131674057,0.26249357417499475,0.21104950979732717,0.21466944619548511,0.40806976870388656,0.40840428999442757,297.15,293.15,297.0581917871245,296.79824371224345,297.00701189471494,297.05774690919685,297.2703543477622,297.03830973020837,0.0,2772.579581740092,827.3390225676301,776.7197087968351,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.34576725328917085,282.45,282.45,282.45008009761784,284.47339120774535,3.9682539682539675,3.900416485530359,106321.84085151169,285.1499999999999,285.12099087356177,2.1450514382665142,0.6745,0.69012399950998,0.8231081449857179,0.5725887571922946,0.2587798324181477,0.26178167097470684,0.2106280703221846,0.21406319639252436,0.4083303305343491,0.4083497516227543,297.15,293.15,297.0548758728513,296.79969927056345,297.0072304408274,297.05624376444786,297.2699375857145,297.037597386881,0.0,2829.1608237592905,826.6609965545213,766.9821920615408,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.3455604255777019,282.45,282.45,282.44997311841826,284.4683261711707,3.9682539682539675,3.896971764945439,106339.17776238499,285.1499999999999,285.1176019338238,2.139003137665511,0.6745,0.6898412498353665,0.8223016206053484,0.5676294366675828,0.2583819953799432,0.26126977072102214,0.2102357746533961,0.21356868475044882,0.40858831916038835,0.4085131374555798,297.15,293.15,297.0519351782307,296.8036216894424,297.007728842107,297.0551483422082,297.2694801027887,297.0375828309554,0.0,2853.568408512995,826.0653598294372,756.0361546472367,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.3453509041237783,282.75,282.75,282.4501415470114,284.4624898851763,3.9682539682539675,3.8910318645864734,106409.89665108774,285.1499999999999,285.1066762892638,2.13238694053958,0.6745,0.6895270330978296,0.8216010071237484,0.5620669954122859,0.25793011331855953,0.2607851008292749,0.20982624698272442,0.21309886343472964,0.40876431319177947,0.40868738588526793,297.15,293.15,297.0490074587929,296.8086843353905,297.00751610331446,297.0538845725631,297.2676900681693,297.03735650764605,0.0,1648.6396021507303,825.3543327834095,744.0129684125473,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.34516837466899686,282.75,282.75,282.75014679140844,284.69260741459203,3.9682539682539675,3.930150629040519,105391.4648807717,285.1499999999999,285.3116048303279,2.1275960487565704,0.6745,0.6893089589665339,0.8212936109180891,0.558173337801914,0.2576588642018986,0.26032902790839985,0.20952621940618,0.2126662869130737,0.40914525996042933,0.4088672654810027,297.15,293.15,297.0471988860819,296.81835124591623,297.00964494006166,297.0540128716415,297.26937570303807,297.03971672934784,0.0,2748.2095401734573,825.6754669379898,735.5629929593886,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.34497140828188083,282.75,282.75,282.7500386337196,284.68551371013746,3.9682539682539675,3.9402873936785463,105275.66400353692,285.1499999999999,285.32459697820445,2.123882110731207,0.6745,0.6891443415150125,0.8211739881030615,0.5552161228272372,0.25750006067992715,0.2600531320400326,0.20930634471964632,0.2123512346101196,0.40964566404346164,0.408844336433921,297.15,293.15,297.04633849252843,296.82989673102145,297.01311090281484,297.05510062627485,297.27293277682253,297.0434759058924,0.0,2790.063872674875,826.8958071258409,729.1387109645333,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058308.0,21058308.0,296.38399999999996,288.43575399632306,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.34476921726136595,282.75,282.75,282.7500060823108,284.67633025881514,3.9682539682539675,3.9467031249263305,105269.28392009676,285.1499999999999,285.31247537665297,2.1202879863114097,0.6745,0.6890182973458379,0.820910681966664,0.5529406537535065,0.2572371347240663,0.2598249587691371,0.2090434278614257,0.21208263322553758,0.41005285939816805,0.4081311769804892,297.15,293.15,297.0453505506586,296.8392431687712,297.0151085568456,297.0556224166853,297.274818602165,297.0460286590252,0.0,2800.5217454689664,828.1921468457691,723.7139173232345,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.34454532215694983,282.45,282.45,282.4496770563007,284.44757715373885,3.9682539682539675,3.9309487667041685,105836.01935609482,285.1499999999999,285.13910359498294,2.116893288495463,0.6745,0.6889241485451574,0.8203576085135533,0.5512343138182901,0.25678180892504976,0.25952340802387575,0.20868029443859673,0.21178932875885909,0.41028807922286725,0.407118342605716,297.15,293.15,297.0436689036051,296.84467286127284,297.01454533474794,297.05489519371986,297.2737721134379,297.0463108813567,0.0,2929.7792821649523,829.3266863553688,719.1816448825133,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.3443259435568504,282.45,282.45,282.4501540058146,284.42093870059074,3.9682539682539675,3.913689693912796,106269.95361474762,285.1499999999999,285.0573335699625,2.113745857622483,0.6745,0.6888570358286072,0.8192713396092527,0.5500141940625852,0.25598626503088234,0.2589636841264905,0.2081170580729329,0.21135840994861524,0.41017519973417443,0.40623857060338775,297.15,293.15,297.04026425238857,296.8434231373348,297.00966218278063,297.05176984653116,297.2670582807713,297.04243553996133,0.0,2882.13776156822,829.0701204078758,715.4571387613114,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.34411541420141645,282.45,282.45,282.4499745123241,284.41849051848607,3.9682539682539675,3.905769218680766,106401.30660071445,285.1499999999999,285.05032964664196,2.1109775339054972,0.6745,0.6888118099625237,0.8181256063289192,0.5491899224031249,0.255216481418746,0.2582145414569817,0.20754475115044513,0.21081009646462365,0.4101128987245357,0.4056298047594622,297.15,293.15,297.03664386579135,296.84150810748974,297.0053127232514,297.04866489454207,297.261454790101,297.0387168762351,0.0,2852.5193559339,828.4145040179957,712.5069644123794,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.3439193561107007,282.75,282.75,282.7507540788767,284.5382634033092,3.9682539682539675,3.9086009711360425,106224.33357875102,285.1499999999999,285.10033212955244,2.1087218156768146,0.6745,0.6887830844396691,0.8169720696314872,0.5486653006587372,0.25451233888168473,0.2574625938107642,0.20699111390394875,0.21024204381204653,0.4101156190876025,0.4052423209272434,297.15,293.15,297.0330471802681,296.83958319096575,297.0019837340842,297.0459160531722,297.2571541605512,297.0355368638083,0.0,2674.0488355572716,827.6364140058861,710.2938485491844,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.34373438343826695,282.75,282.75,282.7500963111834,284.65308316949483,3.9682539682539675,3.939782880492114,105455.45678260498,285.1499999999999,285.2769918505936,2.1070057637012494,0.6745,0.6887647142348787,0.8162406888850005,0.5483292367521729,0.25415726402653627,0.2568493322851121,0.20662575471737163,0.2097384203054815,0.410511746947478,0.40499410527133717,297.15,293.15,297.03103181476155,296.84286738494853,297.00324821229407,297.04555762989355,297.2594900912477,297.03643902662907,0.0,2751.4946851475497,828.2019349593351,708.6910244012412,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.3435383127372676,282.75,282.75,282.750028289484,284.6466614140857,3.9682539682539675,3.945528187131314,105429.17949601682,285.1499999999999,285.2740996820302,2.1059764728985026,0.6745,0.6887565131396508,0.815491087265461,0.5481788066635072,0.253828202883512,0.2564653210885523,0.2062847398050065,0.20936106227406132,0.4109034806496808,0.4048829981205934,297.15,293.15,297.02930039893585,296.8457778762114,297.004780121929,297.04550335598003,297.2616384310841,297.0374000368281,0.0,2777.3090216599317,829.203151027446,707.7921744797122,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.3433393343954237,282.45,282.45,282.75000514028034,284.64073102920986,3.9682539682539675,3.95047947547553,105425.59085208335,285.1499999999999,285.2678270709487,2.1053781730384626,0.6745,0.6887599804722415,0.8146143977852216,0.5482413343736792,0.25344427519819523,0.2561100254580718,0.20591628080647234,0.20900568613855267,0.41120083536878715,0.4049291808741992,297.15,293.15,297.02738772622865,296.8470412314213,297.00555537203707,297.04511911226746,297.2621600052005,297.037452689431,0.0,3596.048814350871,830.2155694013311,707.4563152628149,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.3431119688673316,282.45,282.45,282.450019117124,284.39739721280347,3.9682539682539675,3.920904085025018,106272.70716791286,285.1499999999999,285.04508769401,2.105093945595007,0.6745,0.6887763624770215,0.8132960644367991,0.5485393728808317,0.25278564239968393,0.2556831184051101,0.205395861695125,0.20861528188021053,0.411143793783517,0.4051493110997103,297.15,293.15,297.02416518457335,296.84284994926213,297.00275926336593,297.04288851987013,297.2567878024239,297.0338901438991,0.0,2896.243586954645,830.6202678759512,707.6321346090855,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.34289970331277825,282.45,282.45,282.4499518505292,284.3928657035201,3.9682539682539675,3.907942260796098,106521.84401756834,285.1499999999999,285.01897314509864,2.104924361850675,0.6745,0.6888086795402788,0.811644677332958,0.5491273645652203,0.2519404862439762,0.2549974836461473,0.20475994309316514,0.208080059519719,0.4108523598754114,0.4055835997536155,297.15,293.15,297.0197901113236,296.83480159084814,296.9977061645063,297.03935190303355,297.24780067854,297.0278900896503,0.0,2852.3643266574145,829.8145336408144,708.2533673587321,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.34269345061937945,282.45,282.45,282.44999193603604,284.3944256793826,3.9682539682539675,3.8981936266142747,106646.10442911787,285.1499999999999,285.0196356491602,2.1049644222607142,0.6745,0.6888528169640105,0.8099741494836884,0.549929651346611,0.2511462782406827,0.25420744168050646,0.20413610414952882,0.20747601463891907,0.41058682658083134,0.4061761660357363,297.15,293.15,297.01532442568185,296.8268365871795,296.99350329309584,297.0361009144406,297.23959165621346,297.0222713753223,0.0,2834.572600485474,828.7094764300676,709.2897659933833,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.34250976306665326,282.75,282.75,282.7501924725763,284.6104727874633,3.9682539682539675,3.9218849153223534,105908.51790840639,285.1499999999999,285.17842464276777,2.105313234501044,0.6745,0.6889055703149626,0.8084331092689924,0.5508872529880747,0.2505075235434444,0.25344720043727026,0.20358473895129323,0.2068746812320257,0.4104613817853791,0.406882269602971,297.15,293.15,297.0113250841672,296.8207816262123,296.99147385863785,297.0338681353804,297.2340378510558,297.01829731109063,0.0,2691.4433058587947,827.9808982251578,710.7354213705673,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.3423227365454797,282.75,282.75,282.7500676202084,284.632404475196,3.9682539682539675,3.9379095307125254,105552.76083490765,285.1499999999999,285.2583162391094,2.106115390868113,0.6745,0.688962797002385,0.8072576071095728,0.551924459965393,0.25017943636856155,0.25290892897484735,0.2032018523254425,0.20638550286837187,0.4106485204910459,0.4076244087846025,297.15,293.15,297.0087679258445,296.81939026053846,296.9934880947811,297.0337647632518,297.23382516670216,297.01784724222364,0.0,2753.2120666816368,828.5719001079996,712.5944152177827,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.34212751612953496,282.75,282.75,282.75001868768203,284.6268562241513,3.9682539682539675,3.9423004124954506,105538.95835805224,285.1499999999999,285.25188648116807,2.1073316761441534,0.6745,0.6890257545982701,0.8059898305930108,0.5530635576183348,0.24982652042723758,0.25255005435067984,0.20281131798250715,0.20599497278594503,0.4107514545550169,0.4083959564995236,297.15,293.15,297.0062025955783,296.81693239633967,296.99509793824745,297.0335708969377,297.23223341792794,297.01680744900625,0.0,2771.2163468151384,829.3874262092729,714.8703483105431,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.3419187481035082,282.45,282.45,282.4498699982621,284.4980127465014,3.9682539682539675,3.9398952910196723,105709.23505362857,285.1499999999999,285.19394047170624,2.1087391853136315,0.6745,0.6890978662298941,0.8045724200836939,0.5543654773573282,0.24940087449371784,0.2521936831138884,0.20238466887610201,0.2056108822167996,0.41073611633767654,0.4091789644738927,297.15,293.15,297.0033637383005,296.81275387623174,296.99571026160277,297.0329448269581,297.2287584983584,297.0147062402903,0.0,2934.1228970255606,830.218692110372,717.4916013814054,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.34169959180526716,282.45,282.45,282.44984400748416,284.37952659214307,3.9682539682539675,3.9050277507844506,106586.80364239425,285.1499999999999,285.01022500303634,2.1100462039116237,0.6745,0.6891828343243782,0.8025886802055635,0.5558954587087054,0.2486159995001161,0.2516962853926749,0.20175850298599282,0.20515289699689862,0.41027457079408497,0.40983677982820393,297.15,293.15,296.99872411453913,296.80182722875134,296.99169443976217,297.0299110151858,297.2180524061322,297.0080418408741,0.0,2861.5398913354584,829.7011574360124,720.3442947224745,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.34149204853403947,282.45,282.45,282.4499407278568,284.38222543991503,3.9682539682539675,3.893113338547982,106747.46366963524,285.1499999999999,285.00729636783495,2.1109088314985462,0.6745,0.6892870252552193,0.8004641940947289,0.5577654389140386,0.2477848121719406,0.25096552546445167,0.20109369938347518,0.20456364129120613,0.409778839253538,0.4100573934492925,297.15,293.15,296.9935759862664,296.7896325531255,296.9872547905843,297.02653227243485,297.2072218281297,297.0008434861082,0.0,2834.5702090390987,828.4157091022879,723.3381704672728,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.3412885845737324,282.75,282.75,282.45000112495615,284.38499248001983,3.9682539682539675,3.880910624356122,106879.99336271995,285.1499999999999,285.0093763248396,2.111454113019095,0.6745,0.6894052843149001,0.7983220643705974,0.559880053005682,0.24700768825906722,0.25019012000503865,0.20044482843060227,0.2039393476322649,0.4093763469117398,0.4097830201017495,297.15,293.15,296.98840125456354,296.7777006204828,296.9836801252968,297.0234792392058,297.1983481536924,296.9943218786483,0.0,1641.858069404579,826.8433981675861,726.4378882560724,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.3411140376260122,282.75,282.75,282.7501499398573,284.619351481203,3.9682539682539675,3.9213128483783852,105741.93420119514,285.1499999999999,285.22416478754496,2.109702169448299,0.6745,0.6894018029979265,0.7965282848316294,0.5598170125897518,0.24649448835603902,0.24946354790902342,0.19992993765391717,0.20331675700228327,0.4093216577394752,0.4094463495562193,297.15,293.15,296.98431169011894,296.77050666443984,296.9836475470135,297.0221866395018,297.19558436232126,296.99124738067906,0.0,2711.0516626513922,826.5579557250012,725.150444462704,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.3409250776456897,282.75,282.75,282.75004028616934,284.61498485470474,3.9682539682539675,3.928502744181339,105627.74545949535,285.1499999999999,285.2394865806581,2.1069401728523127,0.6745,0.689311294963655,0.7950786488548286,0.5581974774289474,0.24615775249388283,0.24896925264866884,0.19951251847760154,0.20280521381670452,0.40946039733607154,0.409388391298738,297.15,293.15,296.98116978367585,296.7677526815681,296.98585516058836,297.0221195349109,297.19607888786595,296.99059520972185,0.0,2753.820907040441,827.179544257876,721.1550777694068,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.3407307754798508,282.75,282.75,282.7500079531332,284.6075779158218,3.9682539682539675,3.9316291893095197,105630.37393472093,285.1499999999999,285.2288244262364,2.1031891720163505,0.6745,0.6891722550355432,0.7936825014203598,0.5557007638124728,0.24576511077234442,0.24857095626928902,0.19906863307698128,0.20234187806351814,0.4095135362589172,0.4091165980079256,297.15,293.15,296.9779439775168,296.76575785221905,296.9872585929852,297.0217323827798,297.19514331129676,296.98956722335953,0.0,2763.9376629464095,827.8585505097021,715.3746473959177,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.34055587157575934,283.04999999999995,283.04999999999995,283.049458585097,284.8219117347356,3.9682539682539675,3.9526908880493106,105170.18841775524,285.1499999999999,285.3823056938851,2.0995772261466814,0.6745,0.6890624009510361,0.7924863924361915,0.5537193947209677,0.245416066447903,0.24815611953008573,0.19865064479471645,0.2018754784489771,0.40964608001590364,0.4084611580235354,297.15,293.15,296.9751091211794,296.76629533360125,296.9891816126911,297.0216837935885,297.1955786496883,296.9895697021497,0.0,2622.2911648096656,828.6679575929342,710.3772178740215,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.3403769193112981,283.04999999999995,283.04999999999995,283.0500707172035,284.8452616207541,3.9682539682539675,3.9548938036953105,105287.44808739383,285.1499999999999,285.4577473134489,2.097820129128812,0.6745,0.6890203305651984,0.7916642493409289,0.5529583621663151,0.24530356443793913,0.24788095010436342,0.19836694116716183,0.20149532946415483,0.4100637527880907,0.4081562916643774,297.15,293.15,296.9737053718944,296.7713342507632,296.99404191948395,297.0232625589635,297.20066548121827,296.99260191646465,0.0,2687.3939055283004,830.05427040858,708.2096751282503,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.3401900211349029,283.04999999999995,283.04999999999995,283.0500204137944,284.8402789917515,3.9682539682539675,3.95676972610256,105387.35364012519,285.1499999999999,285.4522795220631,2.0966215901419694,0.6745,0.6889937785181444,0.7907373244689501,0.5524774189670649,0.2451154259798712,0.24771164702140452,0.19804966198048637,0.20118061632479936,0.4103699355994939,0.4079452316469627,297.15,293.15,296.97225109203407,296.77488931913217,296.99773169813886,297.02436693057564,297.20370647858323,296.99458910369276,0.0,2705.2844432293473,831.2360204430381,706.7810922589931,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.3399898607809039,282.75,282.75,282.74995031100343,284.709285463102,3.9682539682539675,3.9583985377071444,105474.1372983898,285.1499999999999,285.3926631269199,2.0957655777093542,0.6745,0.6889822012063386,0.7896641830485274,0.5522672787267238,0.24482778054317328,0.24750365026140514,0.19768172297625947,0.2008517388421965,0.4105477042536318,0.407845712329942,297.15,293.15,296.9705006588924,296.7765349293787,297.0000113871741,297.02481431811486,297.2045211022642,296.9952764791649,0.0,2870.628099476769,832.2630096956453,705.9295834105064,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.3397790548437216,282.75,282.75,282.7499222660365,284.5762851758239,3.9682539682539675,3.957348395272271,105613.45940995589,285.1499999999999,285.20060334459714,2.095135800710458,0.6745,0.6889875763656902,0.7879979808724252,0.5523639649943505,0.2441456411091119,0.24712098674372715,0.19709735098238085,0.20043265321790082,0.4102392776516411,0.4079155521697378,297.15,293.15,296.96685929515496,296.77088996835806,296.9971411505921,297.022606853599,297.19728447625926,296.9909563487927,0.0,2801.533277671518,833.1412526158232,705.6210344757394,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.3395797925739562,282.75,282.75,282.74998252041115,284.57014988066936,3.9682539682539675,3.958406279016204,105668.07151034632,285.1499999999999,285.1873906937381,2.094587818979731,0.6745,0.689010761050403,0.7861701823304851,0.5527826912786545,0.24338207365051376,0.24647154398975937,0.196456470018673,0.19986551483197987,0.409839782720767,0.4081442251535166,297.15,293.15,296.9626067726188,296.7635175133906,296.9933531627215,297.0198050550328,297.188850529417,296.9856266066362,0.0,2770.4783406723736,833.7949141623278,705.7762710869349,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.33938479434964075,282.45,282.45,282.74997693201186,284.56636660942723,3.9682539682539675,3.9601438369625708,105695.00161192374,285.1499999999999,285.1840770729323,2.0942191207842646,0.6745,0.6890475865515276,0.7843169753534468,0.5534475202183167,0.2426485690376758,0.2457437206742354,0.19581795568357305,0.19924573130519105,0.40946055231811523,0.4084251442394056,297.15,293.15,296.95824529027664,296.7561250614199,296.99009828561816,297.01714183632726,297.181079978682,296.9805380904648,0.0,3618.5226639064485,834.373530253701,706.3652322306312,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.33916402719839067,282.45,282.45,282.4499515138505,284.3230588575162,3.9682539682539675,3.927366947041596,106567.97393810749,285.1499999999999,284.96121571512475,2.090938591854256,0.6745,0.6889877417249788,0.7821501306004859,0.5523643511071532,0.24172438949174274,0.2449639381769102,0.19506198784367257,0.19857448439234798,0.40884198422571066,0.4077305189513908,297.15,293.15,296.9526801056878,296.74518347036314,296.9845096465986,297.01314409826404,297.16964520299894,296.97303250478257,0.0,2866.7541942068087,834.3012369485167,702.7743554116327,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.3389591944114996,282.45,282.45,282.4498677502428,284.3169707744363,3.9682539682539675,3.907570986627988,106917.36589253496,285.1499999999999,284.9323717761488,2.0855350134641237,0.6745,0.6888706854794203,0.7798613659632809,0.5502395110941989,0.2406703918965813,0.2439852352965765,0.1942170735755992,0.19777412534343616,0.40813364968581073,0.4063309695689187,297.15,293.15,296.94611614234265,296.7332192664438,296.9774987251976,297.0082320128719,297.15721655748314,296.9644565408678,0.0,2807.2332496677664,832.8165398470961,696.454935463929,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.3387608487672863,282.45,282.45,282.4500006144585,284.3172733633907,3.9682539682539675,3.887637803654162,107197.43946996058,285.1499999999999,284.92642423861656,2.0787152240684175,0.6745,0.6887170723246363,0.77777440393743,0.5474386906155335,0.23970222264026014,0.24294756401972548,0.19339984356688866,0.19691972354593404,0.40760002642269694,0.40433568854674073,297.15,293.15,296.93965580139024,296.72418038618093,296.97186296497307,297.00384980131236,297.1481535234083,296.957540495453,0.0,2789.8910617131414,830.7372963324359,688.3865197924787,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.33858550522568615,282.75,282.75,282.7501999302648,284.53554976411493,3.9682539682539675,3.906634002631784,106453.52119216509,285.1499999999999,285.0787889246166,2.0706902497346453,0.6745,0.688527504191837,0.7760289325363137,0.5439626558582625,0.23890571885646736,0.241970828644615,0.19266072452305888,0.1960770558550511,0.4073489714093996,0.40176896350669433,297.15,293.15,296.9338657585619,296.7196707005592,296.9686613549075,297.0005971376568,297.1441228962532,296.9533835695878,0.0,2649.106387918611,829.0045973481263,678.7515803232762,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.3384071969679665,282.75,282.75,282.7500684516629,284.5433564404937,3.9682539682539675,3.9170594984686993,106134.09062104416,285.1499999999999,285.1422636779306,2.0617445569477506,0.6745,0.6883011500053362,0.7748615681946037,0.5397831648717333,0.23843355572311686,0.241222263670458,0.1920913671534612,0.19534143207353485,0.407557248270858,0.3986820057099425,297.15,293.15,296.929767974862,296.7223515434687,296.9697263342961,296.99953042763156,297.14779210484124,296.95383367701993,0.0,2710.5117713817717,828.7232843854569,667.7484484907286,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.33822174128218596,282.75,282.75,282.74998067751517,284.5373641605283,3.9682539682539675,3.9142515466023537,106172.68260195566,285.1499999999999,285.1325343290261,2.051931854382313,0.6745,0.6880422183338103,0.7737974731029843,0.5349624240226427,0.23794437162895066,0.24065812041985069,0.19151389421871062,0.19469780274741894,0.4078091713043821,0.39512142295041924,297.15,293.15,296.92584550868935,296.7261778560643,296.97052631200864,296.9984042541857,297.15202995114146,296.95459677641793,0.0,2723.065149115088,828.4301961796982,655.536169755714,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.33804625961092094,283.04999999999995,283.04999999999995,283.0502022985462,284.65016854786114,3.9682539682539675,3.9193209015545514,105994.95557762688,285.1499999999999,285.17053127238984,2.0417314583770683,0.6745,0.6877736759206935,0.772845895547082,0.5299162075326573,0.2374301718638937,0.24010228318541557,0.19092462208181538,0.19405806654210575,0.4081186577612703,0.3913943046510703,297.15,293.15,296.9220751394664,296.7312277371022,296.97097776636105,296.99718042391476,297.1570555424425,296.9557033218574,0.0,2550.800210620239,828.1147960647123,642.9614856197484,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.3378809611796765,283.04999999999995,283.04999999999995,283.0500974773572,284.76119858299495,3.9682539682539675,3.9490366521400975,105300.38166423945,285.1499999999999,285.34096711754046,2.0346504363128894,0.6745,0.6875952759955447,0.7723603405058933,0.5265366800449275,0.23718084169691983,0.23963196074061616,0.19048614842684125,0.19347662125246054,0.40878257253068595,0.38889819716783636,297.15,293.15,296.92000696984314,296.74175261039494,296.97481082163677,296.9978426611467,297.1677251231601,296.96042763723636,0.0,2632.015110629828,828.9266740035798,634.4744412499105,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.33770466130168186,283.04999999999995,283.04999999999995,283.050027394005,284.7529568296536,3.9682539682539675,3.955079210336116,105297.32013484335,285.1499999999999,285.3326923383723,2.028591422140761,0.6745,0.6874402428008359,0.7718890340246944,0.5235823111071343,0.2369178836971486,0.2393249095367258,0.19005416094862956,0.19299494311845963,0.4094014508979862,0.38671611034042214,297.15,293.15,296.91834219866945,296.75202261598656,296.9783074147374,296.9985519449272,297.1772164936864,296.9648881336014,0.0,2659.3463418775596,830.1710187238514,627.2006808821283,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.33752539939528786,282.75,282.75,283.05000365841676,284.745864762252,3.9682539682539675,3.956914310885776,105395.05572396156,285.1499999999999,285.3261086998829,2.0233061209302576,0.6745,0.6873086512784156,0.7713075294274057,0.5210614278097874,0.23655684087945755,0.23900809249671315,0.18958037227891697,0.19252279451945123,0.40988218545291877,0.38485419452949504,297.15,293.15,296.91656891792024,296.76054875430566,296.9804102866374,296.9987247064159,297.1840605435354,296.96806264176297,0.0,3689.890767622503,831.3271490837375,620.9674575858804,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059676.0,21059676.0,295.548,288.19347056743464,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.3373183428430157,282.75,282.75,282.7498897172722,284.4940965696897,3.9682539682539675,3.938380215935171,105989.82423888729,285.1499999999999,285.09743928983255,2.0186391728345714,0.6745,0.6872005074026272,0.7703189484021021,0.5189803470417274,0.2359106278824183,0.23857509967695248,0.18895734900326816,0.19200009071913254,0.4099958465378467,0.38331711536762136,297.15,293.15,296.91356819421003,296.7637620021467,296.97875931193,296.99706542837964,297.1845620022919,296.96754338779164,0.0,2773.620162744653,832.1022380025661,615.6648852890492,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.3371269207658897,282.75,282.75,282.74994408885846,284.4837895277459,3.9682539682539675,3.9296112535306333,106197.74176060339,285.1499999999999,285.06390044022936,2.014405261167256,0.6745,0.6871174366803598,0.7690034003074461,0.51737564244932,0.23506112472796312,0.2378687699713027,0.18821561847138849,0.19133348944500833,0.40984981503249746,0.3821318860253448,297.15,293.15,296.90944151272686,296.76290122702596,296.9745961485306,296.99404182785196,297.18080534801686,296.9643572128305,0.0,2729.309264596498,831.8779411415128,611.2043497984796,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.3369416225439552,282.75,282.75,282.7499771469914,284.4800448584473,3.9682539682539675,3.9231422286689512,106310.8136085032,285.1499999999999,285.05625158843986,2.0106827753953236,0.6745,0.6870545652535616,0.7676646672311991,0.5161574346323774,0.23424502694832022,0.23705132653769817,0.18747879397947304,0.19059984834481078,0.40970441830971915,0.38123212188404254,297.15,293.15,296.9052751839016,296.7617952006142,296.9710297932518,296.99120107185865,297.17721226164883,296.96130270225507,0.0,2712.1794733219413,831.3925072017546,607.5194921878714,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.3367789817331607,283.04999999999995,283.04999999999995,283.0502376566747,284.70076413399494,3.9682539682539675,3.942579246165045,105742.18140659912,285.1499999999999,285.20903716770204,2.0074807186959003,0.6745,0.6870065010093642,0.7664352910172002,0.515223922482379,0.23355365926635002,0.23624791384765068,0.1867994761966166,0.18986480661507,0.4096639195810832,0.38054263299195307,297.15,293.15,296.9015864067169,296.7620793414802,296.969205439911,296.9891707340147,297.1754998708733,296.95950835859924,0.0,2560.0618977186864,831.0432548908046,604.4908745173187,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.3366131554591037,283.04999999999995,283.04999999999995,283.0500631965079,284.71525393039514,3.9682539682539675,3.9563746722628745,105470.88596119825,285.1499999999999,285.2839420631939,2.004968045453889,0.6745,0.6869699836291758,0.7655625858228847,0.5145134447884743,0.23315607854659506,0.23563873900799176,0.1862773680988976,0.18922735647192301,0.40991431340279916,0.38001787658891595,297.15,293.15,296.8994167473252,296.76667406987605,296.9712035963175,296.98912661054555,297.1786243872674,296.96100908226634,0.0,2624.2998256470564,831.8118113054509,602.1460422338351,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.33643963994516685,283.04999999999995,283.04999999999995,283.0500225186888,284.71216089007174,3.9682539682539675,3.9591038730176376,105511.72889547196,285.1499999999999,285.2800794457497,2.003101484584087,0.6745,0.6869446926093377,0.7645969029444729,0.5140207072291122,0.232723929739253,0.2351961372930419,0.18574308577068938,0.18868127958609718,0.41006555228348135,0.3796539423070792,297.15,293.15,296.8972315819227,296.7699513178642,296.9726755019269,296.98893359483435,297.1799866471583,296.96175572874125,0.0,2642.700664874227,832.707995893065,600.4473272508001,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.3362528108867241,282.75,282.75,282.7499624108942,284.58020732784365,3.9682539682539675,3.95947585473313,105603.44554295426,285.1499999999999,285.22454239306086,2.001695989973754,0.6745,0.6869328226838979,0.7634915414844721,0.5137888917837987,0.2322204725411967,0.23474650240083625,0.18517548204033987,0.1881379775399802,0.41009194246355746,0.3794827242093194,297.15,293.15,296.8948048592008,296.7713963240141,296.97317302593535,296.98834107919583,297.17923455193966,296.9613899680572,0.0,2813.2871325510755,833.510143920638,599.3268441354652,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.33605577798029757,282.75,282.75,282.749847413809,284.4548819661147,3.9682539682539675,3.933487156541128,106305.377108871,285.1499999999999,285.03320814840004,2.000595773731253,0.6745,0.6869358962291581,0.7618360668258845,0.5138478558163873,0.23137262125548874,0.2341548090236331,0.18442054673343664,0.1875232874321007,0.40966747647840057,0.37952627484280893,297.15,293.15,296.8905676880791,296.7660840824766,296.9692337871173,296.98548954221343,297.1710788353752,296.95649078705236,0.0,2738.0103894884187,833.5425477412941,598.7212247888039,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.335870663325935,282.75,282.75,282.75000882383944,284.4538244791926,3.9682539682539675,3.9247085594735034,106447.95443763136,285.1499999999999,285.02502649135573,1.9996764319663436,0.6745,0.6869543892129489,0.7600289896488809,0.514206641807093,0.23047485782707738,0.23333517653192187,0.18362545774978853,0.18678249552526285,0.4091560499636803,0.3797912729526132,297.15,293.15,296.8858041143824,296.759151765653,296.96482200470984,296.98226748157947,297.1618289070922,296.9507748546834,0.0,2715.767755606822,832.7974318432088,598.5639067731046,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.33568968280105,283.04999999999995,283.04999999999995,282.7500934551335,284.4525973291554,3.9682539682539675,3.915260035592562,106577.76251421141,285.1499999999999,285.0207287729622,1.9990652118823928,0.6745,0.6869839437948326,0.7582024131008402,0.5147801132476363,0.22962890945850806,0.23247405647046815,0.18284496912828668,0.18600841054802716,0.40865954108803915,0.3802148370039069,297.15,293.15,296.88102908158083,296.75225438633885,296.9612473591652,296.9793496571852,297.1531871093251,296.945413518719,0.0,1615.6562881264194,831.8052117988381,598.8365499733253,297.18890404983796,297.1738404562046,297.26756750256436,297.5092901958269,297.3282072157963,3046.298049898583,4607.590345416905,0.31852742683333435,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.33568968280105,283.04999999999995,283.04999999999995,282.7500934551335,284.4525973291554,3.9682539682539675,3.915260035592562,106577.76251421141,285.1499999999999,285.0207287729622,1.9990652118823928,0.6745,0.6869839437948326,0.7582024131008402,0.5147801132476363,0.22962890945850806,0.23247405647046815,0.18284496912828668,0.18600841054802716,0.40865954108803915,0.3802148370039069,297.15,293.15,296.88102908158083,296.75225438633885,296.9612473591652,296.9793496571852,297.1531871093251,296.945413518719,0.0,1615.6562881264194,831.8052117988381,598.8365499733253,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060036.0,21060036.0,295.328,288.12499897993087,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.33553757619032915,283.04999999999995,283.04999999999995,283.0500259767577,284.693520934018,3.9682539682539675,3.9461943139912092,105708.12697317923,285.1499999999999,285.23504855739196,1.9988414524625164,0.6745,0.6870217699781733,0.7566421751339962,0.5155135390062338,0.22902260510460992,0.23168663502182602,0.18218494178212943,0.18526288735625224,0.4084065502381672,0.3807565427693071,297.15,293.15,296.8773263806278,296.74889268652174,296.96090022153965,296.9780209689002,297.1489226141044,296.9428125743388,0.0,2576.3191285983726,831.5374609983432,599.5262741477868,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.3353711176781164,283.04999999999995,283.04999999999995,283.0500449895077,284.6931629946127,3.9682539682539675,3.9535491031912615,105592.42240186158,285.1499999999999,285.2592799306889,1.999130435205028,0.6745,0.687064446207867,0.7552721310987437,0.5163401108856697,0.22858563081842165,0.23112767723386426,0.18162021528936917,0.18463573481207626,0.40830175878006364,0.3813670459420677,297.15,293.15,296.8745889022304,296.7479496949992,296.96271569815866,296.97789372643217,297.147234537685,296.9420765119011,0.0,2625.7340194384324,832.1755285229202,600.634971502894,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
