,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.3351993222231727,283.04999999999995,283.04999999999995,283.04999733092205,284.6888714191223,3.9682539682539675,3.957587545635673,105577.35268312757,285.1499999999999,285.2545309414012,1.9998060030724274,0.6745,0.6871140542651498,0.753787806129914,0.5172995426532372,0.2280955306756922,0.2306630121728533,0.1810344617795111,0.1840639332402628,0.40808967754206815,0.38207567897534606,297.15,293.15,296.87172733215914,296.7456547419766,296.96377983590776,296.9775156285267,297.14384772549107,296.9405050528123,0.0,2626.840777500757,832.9067565172874,602.1321153900938,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.3350054781350913,282.75,282.75,282.74950223055134,284.4619487744475,3.9682539682539675,3.941368551584654,106092.32334956806,285.1499999999999,285.09162303667784,2.0007401954862156,0.6745,0.687172307906615,0.7520530630268263,0.5184240355907349,0.22746128380046993,0.230170413515822,0.18037612609513892,0.18348415589602474,0.4076655648718363,0.3829062256261197,297.15,293.15,296.8682096197015,296.74038105403343,296.9629404156149,296.97626165743816,297.1370761877513,296.93697378690786,0.0,2770.69267107829,833.5390003152846,603.9779435767549,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.3348157646601152,282.75,282.75,282.74996385322817,284.43710341910713,3.9682539682539675,3.921054906665669,106550.3749419747,285.1499999999999,285.00590879235637,2.001745576411687,0.6745,0.6872419452466599,0.749820869967697,0.5197650421368144,0.2265314999036797,0.229470386989762,0.1795527434795246,0.1827964158180199,0.4068490701466673,0.3838966884901999,297.15,293.15,296.8630090085373,296.7292801191386,296.9583612808832,296.97305528599054,297.1241294404932,296.9295670270086,0.0,2716.5522063419407,832.8225440615184,606.118498679592,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.3346346690937587,282.75,282.75,282.75001931867456,284.4388908546998,3.9682539682539675,3.9110817893952374,106674.43525354564,285.1499999999999,285.00604728210374,2.0028176480975786,0.6745,0.6873214723760366,0.7475365246463236,0.5212922172811584,0.2256233405444773,0.22860196514310235,0.17872649434606228,0.18201133352921645,0.4060275876026571,0.385024654846398,297.15,293.15,296.8576353367948,296.71798556995856,296.95424326454537,296.9699420351028,297.1116141164185,296.92228406456405,0.0,2694.049488405675,831.6710147101661,608.518764257492,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.3344676901433946,283.04999999999995,283.04999999999995,283.0489459006246,284.56217579266774,3.9682539682539675,3.910885384563164,106516.46366376564,285.1499999999999,285.0569209334385,2.003514682608765,0.6745,0.6873908349372724,0.745261095132919,0.522620620919658,0.22477819470499605,0.2277295656981841,0.1779218036395673,0.18121025174161665,0.4052400748549988,0.3860058092458971,297.15,293.15,296.85234776327206,296.7072469735107,296.9510966904203,296.96721462494276,297.10015381082417,296.915611972594,0.0,2493.413377261674,830.3976975633888,610.4695428664495,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.3343115889618763,283.04999999999995,283.04999999999995,283.05009109255127,284.6805597813067,3.9682539682539675,3.941195991535747,105710.16647613747,285.1499999999999,285.23848617618046,2.00054125407704,0.6745,0.6873486552999206,0.7434745715563758,0.5218120128955753,0.22424888143547644,0.22696410410273307,0.17728181502042956,0.18044431632150357,0.40487280791117547,0.38540857411547014,297.15,293.15,296.8486721102632,296.7028895814948,296.9521239652104,296.9666007035538,297.09607668279284,296.913272608663,0.0,2585.839088936378,830.5001276125929,607.7166972471658,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.33414418497600706,283.04999999999995,283.04999999999995,283.05003454847076,284.6744305328745,3.9682539682539675,3.9452536237092506,105673.0719608512,285.1499999999999,285.23710042150816,1.9960956356404733,0.6745,0.6872549914447834,0.7418414654038079,0.5200127178354994,0.22374167729245778,0.22639441710061134,0.17666256957186977,0.17977758946159755,0.40460698450426635,0.38407962091703995,297.15,293.15,296.845346497505,296.7005634476528,296.95337754395814,296.9662586691272,297.09382149713434,296.9118735310755,0.0,2614.385239504678,831.0635297484527,602.9444105483609,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.33397412296051204,282.75,282.75,283.05000399503473,284.6667050118317,3.9682539682539675,3.9480247885297306,105672.9627062729,285.1499999999999,285.22790073251855,1.9903968115891595,0.6745,0.687124817898005,0.7402522906011256,0.5175019475350915,0.22317567794526144,0.22583353980948578,0.1760182001281438,0.17911760745790337,0.40435450629169384,0.3822251745311816,297.15,293.15,296.8419199259221,296.698854725424,296.9538355551069,296.96562495537984,297.09186810128654,296.9104206526239,0.0,3720.1608857786764,831.646472078681,596.6336770847997,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.33377589412136666,282.75,282.75,282.7495206177211,284.4197975279755,3.9682539682539675,3.9119618040066966,106624.17505653197,285.1499999999999,285.00280286943655,1.986798580474473,0.6745,0.6870582307978526,0.7383847777958624,0.5162119638461009,0.22236100678365722,0.22521347210521442,0.17524393282447143,0.17843843071334275,0.4038459658339964,0.3812723969754346,297.15,293.15,296.8373137983605,296.69379763685845,296.9510706991722,296.96342472091163,297.08573957143153,296.9062692853469,0.0,2732.873017010397,831.4662573638956,593.0010170422147,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.3335932142709687,282.75,282.75,282.7497507743171,284.41491354868265,3.9682539682539675,3.8917578992692485,106965.51616130362,285.1499999999999,284.97228289899937,1.9841101336154645,0.6745,0.6870283815967663,0.7362559031511695,0.5156320744277082,0.2213756267583011,0.22435920484175784,0.1743669972995532,0.17763712492631817,0.40312419191125876,0.3808440926275772,297.15,293.15,296.83167169865476,296.68578667356957,296.9462481537272,296.96007181338075,297.07637188025626,296.90003004391775,0.0,2694.9372122333025,829.8188010295457,590.7278200443051,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.3334167678628887,282.75,282.75,282.74960299889113,284.41659417117336,3.9682539682539675,3.874137377796927,107177.86683190288,285.1499999999999,284.97005566412855,1.9818016126631803,0.6745,0.687013911103117,0.7341556641116406,0.5153500204808272,0.22043725159659505,0.2234124683227145,0.17350066095626882,0.17677694206102954,0.4024362015836346,0.38063576854379877,297.15,293.15,296.82608922812244,296.67843890198606,296.9422179475762,296.9569799744238,297.06792828507355,296.8943308674364,0.0,2676.521606156287,827.7001212316435,589.0218187979564,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.33326294631137804,283.04999999999995,283.04999999999995,283.0502532206079,284.6374576221136,3.9682539682539675,3.898183970927261,106322.37678227574,285.1499999999999,285.12253304000006,1.9780849185622014,0.6745,0.6869583805337817,0.7322182873055647,0.5142702401319726,0.21962832857359882,0.22248700022622106,0.17269271157428567,0.17591101922156463,0.4018886460915692,0.37983824645859293,297.15,293.15,296.8210831087186,296.673381622252,296.94001683691727,296.9547263839383,297.0621527238146,296.8902721351282,0.0,2514.853758157418,826.1918479452927,585.5878990472133,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.3331058491808347,283.04999999999995,283.04999999999995,283.05007929327684,284.6509376842603,3.9682539682539675,3.914571279493194,105888.12877578399,285.1499999999999,285.19925419584314,1.971636244466114,0.6745,0.6868175177071223,0.7307667503110687,0.5115221033215035,0.2190866761497867,0.22173072269757108,0.1720287532453783,0.17511857183560436,0.4017299089781869,0.3778084819774729,297.15,293.15,296.8176579204544,296.67441779007356,296.9413127214442,296.95430673306686,297.06298824856896,296.8901366827216,0.0,2581.751808784787,826.2774176287572,578.6922111520769,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.3329410638894284,283.04999999999995,283.04999999999995,283.05004181253815,284.6430666098276,3.9682539682539675,3.915093207550741,105899.43161610141,285.1499999999999,285.186940347464,1.9640733437296114,0.6745,0.6866394791715181,0.7293955043353316,0.5080277529816479,0.2185074154571897,0.22111578030865875,0.17135441985774585,0.17440053267378003,0.40159969354055686,0.3752275667270355,297.15,293.15,296.814333974475,296.6763856754027,296.9420718494795,296.9537752538712,297.0642556717382,296.8901644849933,0.0,2596.558391283297,826.4758222561394,570.3790995439413,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.33277847993904963,283.15,283.15,283.15004572244084,284.675347271564,3.9682539682539675,3.909970086876064,105386.14073743334,285.1499999999999,285.1940152151528,1.9559066494349386,0.6745,0.6864461815420317,0.7280930780996777,0.5042063049889814,0.2178719330653073,0.2204821340225037,0.17065695436065112,0.17367889038025197,0.4014930203437255,0.37240505826515247,297.15,293.15,296.8109969935067,296.6791153832461,296.94208240704666,296.95298383369465,297.06586354783815,296.89020843306645,0.0,2541.4837817666557,821.3933991037377,561.4407432217753,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.33261939642815525,283.15,283.15,283.15003683916785,284.7132942421331,3.9682539682539675,3.91843526650343,104879.10183688352,285.1499999999999,285.2495417148845,1.9506244538719475,0.6745,0.6863351097781714,0.7269437213076337,0.5019966483942608,0.21728429515018524,0.21984575285439398,0.16998953572200523,0.17297049534307954,0.401480984759476,0.37077301343596114,297.15,293.15,296.80822697655896,296.68359917783795,296.9427079365173,296.9525901039466,297.06896587958374,296.8912180148889,0.0,2568.0007220774855,819.2116718526967,555.9915989943407,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.3324569516899709,283.15,283.15,283.1500044603386,284.7064848065853,3.9682539682539675,3.918855183434715,104663.40300950798,285.1499999999999,285.2428772751149,1.9460746894728171,0.6745,0.686243925148191,0.7257796311494417,0.5001753601277511,0.21667479575255025,0.21923105078538055,0.1693149718410841,0.17228057100537472,0.40142312949401887,0.36942781613022335,297.15,293.15,296.8056119969861,296.6877241590187,296.94302678546603,296.95212365980564,297.0711886521531,296.89193505068596,0.0,2576.7211420942217,817.6144725789683,551.4145516720532,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.3322937393582464,283.04999999999995,283.04999999999995,283.1499954697876,284.70050666186273,3.9682539682539675,3.925867585613697,104855.01395985362,285.1499999999999,285.23412590427904,1.9421362535804982,0.6745,0.6861707156535867,0.7245459000430108,0.4987080928772027,0.21602129914228668,0.2185997304428728,0.16861896339463572,0.1715874066383217,0.4012844840368116,0.3683440975401851,297.15,293.15,296.80294309782823,296.69084182787003,296.94277061892655,296.95141507855175,297.0719960439393,296.89199333342316,0.0,3282.075252242278,820.5773212767044,547.5890686249177,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.3321216926616296,283.04999999999995,283.04999999999995,283.0499401972352,284.61202820856766,3.9682539682539675,3.9199616377671056,105234.14573644614,285.1499999999999,285.1569796369672,1.9387588789536372,0.6745,0.6861153740715752,0.7231378973946302,0.49759579426682193,0.2152682461516376,0.21791925159935172,0.1678690257548788,0.1708716758490311,0.4009869750507993,0.3675225575778553,297.15,293.15,296.79981712032674,296.69170465709533,296.9412445298119,296.950076618975,297.07014462084226,296.89059750941027,0.0,2613.7934135234427,822.3051888690871,544.4770715209883,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.3319550373621539,283.04999999999995,283.04999999999995,283.0499678135751,284.6035948540006,3.9682539682539675,3.9185387900314783,105421.74469435419,285.1499999999999,285.1369788082483,1.9358533067140766,0.6745,0.6860770997643326,0.7215801616512351,0.49682468298656624,0.21444952205690765,0.21715041161932747,0.16707717624583884,0.17010793165048574,0.4005687870337766,0.36695301741461045,297.15,293.15,296.7962601669691,296.69072388534545,296.93894702023715,296.948286597676,297.06639524532045,296.88812258310963,0.0,2595.2194934139393,823.4720270062378,542.0049497105713,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.3317906098012857,283.04999999999995,283.04999999999995,283.0499868352233,284.59880460629415,3.9682539682539675,3.9182099010053415,105549.13077138446,285.1499999999999,285.1301871836068,1.9333720147756328,0.6745,0.6860523699719683,0.7199694435768891,0.49632539586605723,0.21363393090709956,0.21634528477959358,0.16627962872605265,0.16932029999464124,0.4001144226446806,0.36658424564923503,297.15,293.15,296.7926211270012,296.68913661486175,296.9367736392406,296.9464929259552,297.0621889095804,296.88544264332785,0.0,2586.535339335667,824.3978548203668,540.0668722872864,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.33163428868008854,283.15,283.15,283.15007404077375,284.67373340777755,3.9682539682539675,3.916200630101368,104908.40213583322,285.1499999999999,285.1774389090565,1.9313473796716,0.6745,0.6860407192794443,0.7183463640634151,0.4960894015079127,0.21285254572775597,0.21553579808436546,0.16549328822303375,0.168524495072537,0.39965851460747026,0.3664099410207021,297.15,293.15,296.78907578356916,296.6874668411956,296.93512809431405,296.9449081276252,297.0581287887717,296.88294152709517,0.0,2532.8162287204354,818.9731149291719,538.6687336558795,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.331477214465489,283.15,283.15,283.1500196235222,284.67475239690094,3.9682539682539675,3.919093570756646,104632.77079253364,285.1499999999999,285.2024419342589,1.9298034096323171,0.6745,0.6860401696576819,0.7167988243359591,0.4960772486776812,0.21215948286369718,0.21478301197222815,0.16475089173982035,0.16775384398617235,0.39926867007927763,0.36640096498171637,297.15,293.15,296.78600761724834,296.68677527910796,296.93467542066253,296.94391857790436,297.0553088097367,296.881337140932,0.0,2554.1057195467743,817.4249104472292,537.7800093808979,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.33131776398294926,283.15,283.15,283.15000600982836,284.6733348698362,3.9682539682539675,3.9187929102929644,104490.7197235378,285.1499999999999,285.1995628614843,1.9287806047981402,0.6745,0.6860520870212705,0.7151576041814587,0.49631649205207223,0.21144631435408615,0.2140786639730067,0.16399807446610296,0.1670079801609043,0.39880089728988655,0.3665776693225746,297.15,293.15,296.7828585088209,296.68498271026516,296.9339864666704,296.94284834667974,297.0513440001779,296.87920400652285,0.0,2558.4217033535856,816.2525213090922,537.4509752504948,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21060972.0,21060972.0,294.756,287.9654312975588,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.33115424596485193,283.04999999999995,283.04999999999995,283.05238843136107,284.6270093276812,3.9682539682539675,3.9248492948890763,104877.69667480618,285.1499999999999,285.17963477039604,1.928117081349845,0.6745,0.6860742961982018,0.7134258340416606,0.49676290931805284,0.21071005085344746,0.21336758186171426,0.16323190396522816,0.16625892936628053,0.3982635288287776,0.3669073915936035,297.15,293.15,296.7795705551694,296.6821658468934,296.933029524163,296.94165774898977,297.0463941677988,296.8765635686029,0.0,2630.4097159707903,820.5419059880484,537.5429148625277,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.3309875487227166,283.04999999999995,283.04999999999995,283.0499504630826,284.58112843050907,3.9682539682539675,3.917433078745483,105279.878750593,285.1499999999999,285.1126028463986,1.9277115906350752,0.6745,0.6861055613980019,0.71148008719498,0.4973910548924545,0.20986987873756813,0.2126136038779155,0.1624076674305586,0.16548688158851688,0.39755720184187426,0.36737133777380676,297.15,293.15,296.77562566426315,296.67683978408894,296.9307740875682,296.93980066992077,297.03882725504536,296.87237349217725,0.0,2590.1604018264,822.1317785057536,537.9721081423173,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.3308246608732654,283.04999999999995,283.04999999999995,283.04998388446745,284.5773283032058,3.9682539682539675,3.915891640356975,105465.53417115909,285.1499999999999,285.10339848696685,1.927560887651299,0.6745,0.6861467451527005,0.7094351518258795,0.49821753032198884,0.20901095930898303,0.21179721726483206,0.16156627250303476,0.16467847758646237,0.3967876813821642,0.3679817697089988,297.15,293.15,296.77142679557824,296.67051624260824,296.92836714610365,296.9378071093627,297.0305136487096,296.8677261884725,0.0,2576.3947920324576,823.2574282021092,538.7548450487874,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.33066352857649267,283.15,283.15,283.04999467990444,284.5752798930444,3.9682539682539675,3.9080556322403632,105242.17207863188,285.1499999999999,285.1019575470704,1.9276842537080279,0.6745,0.686196735012245,0.707331534359754,0.4992190939622566,0.20816161158607782,0.21095962053756406,0.16072276049417494,0.16385322466723168,0.39598731425188133,0.368721521199846,297.15,293.15,296.7671379592209,296.66372547521553,296.9261759940164,296.9358652141572,297.02201548168057,296.8629840248581,0.0,2049.4655547564466,819.8695455560539,539.8788637322556,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.33051241954841776,283.15,283.15,283.15005856044115,284.6570932945176,3.9682539682539675,3.9147290924708535,104798.43626872037,285.1499999999999,285.1724256060882,1.9246895912331385,0.6745,0.6861601294709183,0.7053067132043256,0.49848451099606106,0.2073810642278252,0.21011767122784428,0.1599092876051192,0.16300959188459008,0.39526856689616585,0.3681789607248583,297.15,293.15,296.76313535791047,296.6581690780322,296.92495810188325,296.9343676667259,297.0152068766788,296.8591674162461,0.0,2529.640362431552,817.8071748995648,537.4116246075776,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.3303566700078076,283.15,283.15,283.15000920282654,284.6504035385563,3.9682539682539675,3.9135437858268864,104642.26570048335,285.1499999999999,285.17236998880924,1.9196690938617103,0.6745,0.6860649861889574,0.7034335237446246,0.4965706944118391,0.2066490485622703,0.20933202474396462,0.15912062148556788,0.1621846245512546,0.3946758229257369,0.3667654223190433,297.15,293.15,296.7594463179909,296.65466888523196,296.9244040641945,296.93322798922065,297.0107325152294,296.8564959543735,0.0,2543.8564894058286,816.341169330559,532.576336623243,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.33019960749254884,283.15,283.15,283.14999836201457,284.6464262564579,3.9682539682539675,3.9114231191567077,104536.96475203219,285.1499999999999,285.16562410833575,1.9133002731530686,0.6745,0.6859322143946204,0.7016260472882708,0.49388796800911,0.20588819753610743,0.20856362048432944,0.15831731752320755,0.16136391431172847,0.39412599089299316,0.3647839697421272,297.15,293.15,296.75568715907883,296.6521051353892,296.92350155273095,296.93195449923354,297.00713983167765,296.8540776356221,0.0,2545.1705455761285,815.0776640587567,526.220903148126,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.33004286418128614,283.15,283.15,283.14999249516046,284.6432456941662,3.9682539682539675,3.8943602476196264,103673.1718555754,285.1499999999999,285.1581769313799,1.9054648101132712,0.6745,0.68576113382911,0.6999287304918336,0.49040974143676064,0.20510315151428818,0.2077652987186534,0.15749987944769628,0.16052311628165453,0.3936477739522008,0.3622149634514116,297.15,293.15,296.75190024530735,296.6509878484258,296.922331148347,296.9305666692797,297.0048794882558,296.8521330799231,0.0,2542.397899233308,804.8153089877788,518.2910922048924,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.3298868183162778,283.15,283.15,283.14999077796983,284.6383414061225,3.9682539682539675,3.8853864797085778,103287.63081373909,285.1499999999999,285.1491212780365,1.8964704020094585,0.6745,0.6855607265173073,0.6983444726009662,0.486303739508968,0.20430342849728106,0.20694264721407782,0.15667233837886474,0.15966491951785308,0.3932404858578634,0.3591822844229534,297.15,293.15,296.74812788743753,296.6512811544812,296.9210180439728,296.929108998518,297.00386668053903,296.85068055298973,0.0,2538.5269124125557,799.9740127580156,509.1733261701113,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.32973157053541363,283.15,283.15,283.14998904812416,284.6320116208311,3.9682539682539675,3.8766266833485243,102967.37770462723,285.1499999999999,285.13841956008537,1.8864305007801319,0.6745,0.6853346070574273,0.696878805984994,0.48162899154080535,0.20349128667302294,0.2061010422203819,0.1558354194870911,0.15879171755038296,0.39290437508613957,0.35572953150766295,297.15,293.15,296.7443874691786,296.65299255831656,296.91959466755225,296.92759085519737,297.0040513512127,296.8497233802915,0.0,2533.943797102381,795.6948679116239,499.0373206058637,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.32957730610698854,283.15,283.15,283.1499858116155,284.6274127603932,3.9682539682539675,3.855526528602791,102045.44272603455,285.1499999999999,285.1270499481262,1.876039468692222,0.6745,0.6851019335580496,0.6955444452501709,0.4767706691020135,0.20266742479149333,0.20524444401507586,0.1549890749928598,0.1579069925858969,0.3926438654297998,0.352141191114084,297.15,293.15,296.740700320922,296.65622983101207,296.9180780280888,296.92601865009084,297.00547104589896,296.84929957520256,0.0,2528.390719234537,784.2762215405975,488.6712927017756,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.32942430994130634,283.15,283.15,283.14998865514235,284.6251387826671,3.9682539682539675,3.841330640002296,101492.10833628918,285.1499999999999,285.11932230354137,1.8686379422790116,0.6745,0.6849506072832151,0.6942756039816895,0.4735835040359927,0.20183744224770955,0.20439284394965235,0.15413575093210746,0.15702975949194198,0.3923958708401248,0.3497871618598523,297.15,293.15,296.7371150207614,296.6601141771482,296.9165546775713,296.924436187926,297.0070361697366,296.84905124662873,0.0,2523.0888584478184,777.1498356022956,481.64315902677083,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.3292722414195724,283.15,283.15,283.1499898860238,284.62241431137295,3.9682539682539675,3.8282369792460345,101022.19844054244,285.1499999999999,285.1123563636155,1.8621346588293715,0.6745,0.6848240143719265,0.6930075460486765,0.4709006303336998,0.2010051230960465,0.20354179349136514,0.15327774633337546,0.15615207550133114,0.3921190309567049,0.3478056004879804,297.15,293.15,296.73359823510174,296.66385422995944,296.9150620191172,296.9228601253388,297.008070888617,296.8486890996268,0.0,2518.4434845881456,770.9131424824046,475.63750853456736,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.3291208705035658,283.15,283.15,283.1499906929601,284.6197816984235,3.9682539682539675,3.805737367055695,100082.24513006792,285.1499999999999,285.1058032153134,1.8562281036819497,0.6745,0.6847138170328424,0.6917277598590885,0.4685525881885655,0.20017120251609638,0.20269159315928179,0.15241616435348834,0.1552738140108941,0.3918127923528206,0.34607134456294414,297.15,293.15,296.73012235840196,296.6673310921904,296.91359760216835,296.92129219478596,297.00859154964763,296.8481869594389,0.0,2514.1401665081885,759.2481594214648,470.3120031003461,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.3289704555637069,283.15,283.15,283.1499906640399,284.6222030868278,3.9682539682539675,3.787795114960323,99377.96208002593,285.1499999999999,285.1020311561425,1.8510672389348122,0.6745,0.6846236365767997,0.6904247469630481,0.4666220577312016,0.19933778498544213,0.20184381575545374,0.1515514498239883,0.15439538724072863,0.39146621342375,0.34464546134739615,297.15,293.15,296.7267010910687,296.67037610717455,296.9122028444157,296.9197540455449,297.0084276656274,296.84749235076623,0.0,2509.646998595036,750.3479507832559,465.80697609999714,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.3288207988960788,283.15,283.15,283.1499917263306,284.62229988705326,3.9682539682539675,3.771403142810385,98778.49362858967,285.1499999999999,285.09841937230146,1.8465422910493385,0.6745,0.68455031521525,0.6890855180864115,0.4650463086116998,0.1985050202647299,0.2009996844357611,0.1506842248768983,0.15351760923842667,0.39107714468327587,0.34348161841871216,297.15,293.15,296.7233085969175,296.67286362413057,296.91087175997296,296.9182467881812,297.0075773283289,296.8465736195062,0.0,2505.8886941708624,742.591049723506,461.990834302807,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.3286718077788318,283.15,283.15,283.14999186472477,284.6217659378018,3.9682539682539675,3.7561557376832972,98267.43277990085,285.1499999999999,285.09473713863815,1.8412313813818004,0.6745,0.6845199385126235,0.6876924715230818,0.46438997311570124,0.1976710313374092,0.2001640280660527,0.1421925,0.15020711782210552,0.39063590172012774,0.34299685125850343,297.15,293.15,296.71991333122804,296.6746056574055,296.90957612130455,296.91715603176846,297.0059069461542,296.84543161757216,0.0,2502.3653175796235,735.7592785400883,458.6546041594216,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.3285234444940342,283.15,283.15,283.14999031120954,284.62402038696774,3.9682539682539675,3.726900911980107,97047.55081196688,285.1499999999999,285.09140691960636,1.835442276585431,0.6745,0.6845106189516307,0.6862047196312097,0.46418529365780575,0.19683494503180676,0.19933121102374265,0.1421925,0.14561214201324643,0.39011249339814996,0.3428456757085568,297.15,293.15,296.7165073715819,296.675142614542,296.9082952340635,296.9188817075361,297.002940069843,296.8443533995133,0.0,2497.992152096104,720.9597902237575,455.51100086243594,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.32837582524487136,283.15,283.15,283.14999243346193,284.6261044386156,3.9682539682539675,3.707233075537879,96329.82095303287,285.1499999999999,285.0896189331033,1.832018644560307,0.6745,0.6844774609578548,0.6846603169673656,0.46346845863649716,0.1959994269211172,0.19849271057323778,0.1421925,0.14430143762723727,0.38954655342390343,0.34231622380516824,297.15,293.15,296.71311003479735,296.6749743376508,296.90706992049957,296.9209933411723,296.99938894711664,296.8431073162473,0.0,2494.1956292211476,711.8464275535791,453.1054395941228,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.3282288344982412,283.15,283.15,283.14999343362246,284.627992924608,3.9682539682539675,3.689165918660138,95713.65604566026,285.1499999999999,285.0880896681553,1.8297322423825388,0.6745,0.6844456922678377,0.6830746962447287,0.46278145031051376,0.19516393812650143,0.19765439752746775,0.1421925,0.14407512689966695,0.3889533890610428,0.34180880179728196,297.15,293.15,296.7097051423356,296.67431414207294,296.9058919134554,296.92229424114174,296.99552815535617,296.8415467188724,0.0,2491.0009246341024,703.8414212099584,451.31114484658593,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.3280824409764437,283.15,283.15,283.14999180042867,284.63243229515086,3.9682539682539675,3.660207879585107,94540.23406831978,285.1499999999999,285.08747803440247,1.8281374157175312,0.6745,0.6844234991537744,0.6814451337909757,0.4623009619566031,0.1943280680497977,0.196817828552795,0.1421925,0.1441712797142799,0.3883312770876005,0.34145391473683995,297.15,293.15,296.70627829391606,296.6731461411896,296.9047564708278,296.9225876074355,296.9913460203598,296.8396229067458,0.0,2487.8761626870037,689.747149130328,450.0618401325922,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.327936740314604,283.15,283.15,283.14999428670814,284.63772313857976,3.9682539682539675,3.639419161173511,93760.52148301294,285.1499999999999,285.08909568071795,1.8270984543162707,0.6745,0.6844160499366786,0.6797602423058026,0.46213923546005586,0.19349361280782731,0.19598473543058081,0.1421925,0.14425262434054625,0.3876724714080399,0.341334464097739,297.15,293.15,296.70282390069514,296.6713632783798,296.90369358399477,296.9217981556484,296.98676267040827,296.8372883178253,0.0,2485.24439300121,680.166841046624,449.3891882440597,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.32779147993804625,283.15,283.15,283.14999494931146,284.6416430385541,3.9682539682539675,3.620423778083572,93090.1722953507,285.1499999999999,285.0901453435823,1.8264476078970389,0.6745,0.6844201005962531,0.678019605064683,0.4622263561896492,0.19265819388703984,0.19515397500366832,0.1421925,0.1442769506654067,0.38697568687954,0.3413988111716635,297.15,293.15,296.6993214796281,296.66898168014046,296.90266033969306,296.92033830862533,296.98174274024666,296.8346089096667,0.0,2482.980255489517,671.7730385883062,449.14250021695915,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.32764655822405664,283.15,283.15,283.1499953209746,284.64517135679625,3.9682539682539675,3.5926715860857708,91984.32541112765,285.1499999999999,285.0909753278156,1.8261193628475705,0.6745,0.6844328912849854,0.676228480622279,0.46250252850164475,0.19182090468700844,0.19432407508248664,0.1421925,0.1442866242022189,0.3862446177685121,0.3416027910999632,297.15,293.15,296.69576774469573,296.6660692701761,296.9016374198867,296.91841427649706,296.9763281621616,296.83164337468344,0.0,2480.877592637881,658.6947816716709,449.23311996713534,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.3275021414928703,283.15,283.15,283.1499949347096,284.653446817742,3.9682539682539675,3.5704791097455915,91119.07259935408,285.1499999999999,285.0940834246722,1.826195182928576,0.6745,0.6844563005635504,0.674372739869898,0.46300801158606775,0.19098280559223377,0.19349503367727894,0.1421925,0.14429146438734747,0.3854706769622404,0.3419761391831663,297.15,293.15,296.6921555813357,296.6624990474079,296.90064791884777,296.915992228685,296.97044243841356,296.828347442938,0.0,2478.351664171892,648.4598124664802,449.73964729888115,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.3273581016455922,283.15,283.15,283.1499958304257,284.65884674006816,3.9682539682539675,3.5505838455843897,90369.7952705659,285.1499999999999,285.09688759145814,1.8266187536377603,0.6745,0.6844887249216971,0.6724539701191429,0.46370746895468745,0.19014316644813878,0.19266660119784818,0.1421925,0.1442982581752023,0.384655404233229,0.342492756011511,297.15,293.15,296.6884815883755,296.65831017184325,296.8996777985344,296.91321359074425,296.9641144077986,296.8247595114592,0.0,2476.475940458106,639.5360075022876,450.6019490887419,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.32721437759787353,283.15,283.15,283.1499962040255,284.66351503301854,3.9682539682539675,3.53250025398177,89718.28098079021,285.1499999999999,285.09920292298517,1.8273550617626058,0.6745,0.684529326653526,0.6704702471984136,0.4645819851600511,0.18930025258054006,0.1918375936088424,0.1421925,0.14430680262711307,0.383797667848518,0.34313867069998244,297.15,293.15,296.68473389701813,296.65350095445217,296.89870319468145,296.91014588404465,296.9573370440964,296.82088419485854,0.0,2474.7783607222336,631.6840984066627,451.7862452741032,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.32707099355275937,283.15,283.15,283.14999500887694,284.67170679462197,3.9682539682539675,3.501807609573166,88392.7719212086,285.1499999999999,285.1028200755235,1.828375369511952,0.6745,0.6845774147102256,0.6684251087019291,0.46561572574014803,0.1884548332203092,0.19100757266548246,0.1421925,0.14431693726039235,0.38290040998003455,0.3439021879689116,297.15,293.15,296.6809193816915,296.64812429252146,296.897732480491,296.9068424189718,296.95016034661154,296.8167557840575,0.0,2472.6935782952137,616.9306080803034,453.26506616737197,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.3269279499780848,283.15,283.15,283.1499961525647,284.67962780370624,3.9682539682539675,3.4773661816731685,87643.90975291468,285.1619999999999,285.1075800710669,1.8296637257200936,0.6745,0.6846326113419672,0.6663200931429036,0.4667995367647789,0.18760805552916018,0.19017692565305636,0.1421925,0.14432857313937655,0.3819653395916484,0.3447765467566547,297.15,293.15,296.6770465784416,296.64221974156635,296.8967801659138,296.90335007442854,296.9426275124989,296.81240481456985,0.0,2470.933708292733,607.4233842599704,455.0237936370541,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.3267852091808863,283.15,283.15,283.1499957675169,284.68872138457283,3.9682539682539675,3.447906544411572,87124.60149791068,285.1883999999999,285.11278469325237,1.831194668685779,0.6745,0.6846942983678878,0.6641565292781377,0.46811906874538706,0.18675952356772416,0.1893458217863471,0.1421925,0.14434157747604093,0.38099331779039686,0.3457511485798743,297.15,293.15,296.67311578057286,296.6358176504682,296.8958395387537,296.89970619616895,296.9347584636054,296.8078475259138,0.0,2469.1445689276893,598.6951560074658,457.03837988684313,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.3266428298568433,283.15,283.15,283.14999297004636,284.701756686535,3.9682539682539675,3.404043764243538,86113.47472497774,285.2147999999999,285.1195094720093,1.8322397324043325,0.6745,0.6847435335731495,0.66193583804603,0.4691696819843977,0.18590945972704584,0.1885104295722421,0.1421925,0.14435195684995966,0.3799867299388303,0.34652712793716633,297.15,293.15,296.6691252055168,296.6289755743199,296.8949164398232,296.8959231724876,296.92663277195066,296.8031146328196,0.0,2466.9048219079255,584.1971808109074,458.5598395608857,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.32650096751802027,283.15,283.15,283.14999342548333,284.715748101769,3.9682539682539675,3.3622833290607517,85541.74992879259,285.24119999999994,285.12696714500015,1.8295936461511335,0.6745,0.6846966786995292,0.6597456412715972,0.4681695083140299,0.18505909732196696,0.18765456976362593,0.1421925,0.14434207929744092,0.37901641671650643,0.3457884030733494,297.15,293.15,296.66509916095794,296.6227882712386,296.89402806589936,296.8920269234121,296.9194418258108,296.7986768494638,0.0,2464.187589428437,573.1775939852215,456.2761363165909,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.3263597181632827,283.15,283.15,283.14999097088725,284.7294254053214,3.9682539682539675,3.3137218481464426,85194.33659112331,285.26759999999996,285.1324119469318,1.8252580810612242,0.6745,0.6846061303970453,0.6576516793463812,0.46623040965609003,0.18420705847393176,0.18678901905199946,0.1421925,0.14432299065467374,0.37812618592860425,0.34435619141406093,297.15,293.15,296.6610789192187,296.6180150169261,296.8931540865251,296.88804744457013,296.9138524642721,296.79482958630246,0.0,2460.652736737695,562.57864088302,452.26940382709955,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.3262193700430702,283.15,283.15,283.1499885454048,284.7465053626407,3.9682539682539675,3.2454647976592055,84561.50367553497,285.2939999999999,285.13849695616005,1.8194008502977894,0.6745,0.684476747239676,0.6556934223651855,0.46344569648704415,0.18335411591648548,0.18591444984139913,0.1421925,0.14429571516960224,0.3773358466501291,0.3422994117591676,297.15,293.15,296.6571190725123,296.6150780551094,296.8923063637037,296.8840078115448,296.91012907317173,296.79172807520837,0.0,2456.000155619757,546.8577256988916,446.742179233889,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.3260800049185775,283.15,283.15,283.14998539877473,284.77309734037016,3.9682539682539675,3.1694955963869886,84258.50651291269,285.3203999999999,285.148774031688,1.812355475992459,0.6745,0.6843176961535004,0.653867975087015,0.4599993994596306,0.1825046876424404,0.18503443452746762,0.1421925,0.14426218533774712,0.3766384568892024,0.33975398852150895,297.15,293.15,296.6532652056413,296.61385769228434,296.89153395216687,296.8799599239697,296.90806582119416,296.7893365190513,0.0,2449.7536182714284,532.0962487332665,440.06564001794,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
