,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.3259416694038671,283.15,283.15,283.14998267516916,284.80361015068684,3.9682539682539675,3.0785257061046565,84185.17948465457,285.3467999999999,285.1618815278646,1.8042618516784656,0.6745,0.6841331113464795,0.6521829769408615,0.4559672183542988,0.1816618792603342,0.18415279367912693,0.1421925,0.14422327269849422,0.37603524043007786,0.3367758333009004,297.15,293.15,296.6495592439112,296.61438182088864,296.8908718956506,296.8759393863403,296.9076179855165,296.7876740664614,0.0,2442.9574033212757,516.3143366150719,432.41495244166987,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.3258046591668503,283.15,283.15,283.1499789801769,284.8433297601725,3.9682539682539675,2.9687371078572795,84309.40984464373,285.3731999999999,285.1795091507853,1.7950429626023496,0.6745,0.6839216539902345,0.6506708627493585,0.4513037687482743,0.18082990513680453,0.18327294931352994,0.1421925,0.14417869501112832,0.3755444644290248,0.3333314253173744,297.15,293.15,296.6460668943614,296.61698734223955,296.89037343762163,296.8719845038542,296.9090370283279,296.7868898412809,0.0,2434.850547862126,498.5583954450169,423.7508371404686,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.3256695378572114,283.15,283.15,283.1499765584187,284.89816935052966,3.9682539682539675,2.833707057666556,83680.44177331455,285.3995999999999,285.2065323685698,1.7867623718642864,0.6745,0.6837352645119533,0.6493592140276364,0.4471523713401099,0.18001963324240028,0.1824131431293662,0.1421925,0.14413940192604272,0.3751748351996339,0.33026521734184533,297.15,293.15,296.64292461952675,296.62190163357855,296.890174171738,296.868189643294,296.91237684233215,296.7871133820939,0.0,2425.225050351329,472.2257296003933,416.1027235552736,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.3255362893176321,283.15,283.15,283.14997815788655,284.9609667331966,3.9682539682539675,2.7047820006351544,83343.79724604037,285.42599999999993,285.24231041226375,1.780772017939876,0.6745,0.6836065231901091,0.6481581041588238,0.44426211278152744,0.17923847186316788,0.1815881173880335,0.1421925,0.14411226174753086,0.3748508104582742,0.32813048222199437,297.15,293.15,296.64018290128905,296.6279415863509,296.8903537373547,296.86462669634346,296.9163207293639,296.7878851301404,0.0,2416.0976038647395,448.8199441943785,410.72843095739677,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062376.0,21062376.0,293.89799999999997,287.70719114612183,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.3254044403917601,283.15,283.15,283.14997745863445,285.02985075572997,3.9682539682539675,2.5776125744121523,82906.9129860506,285.45239999999995,285.2830215707057,1.7754676333481387,0.6745,0.6834949129549305,0.6470165342052105,0.4417411722828792,0.1784811697742063,0.1807884119866138,0.1421925,0.1440887330027338,0.374542721563065,0.3262685241623811,297.15,293.15,296.6377524488564,296.6345010387692,296.8908316548187,296.8612648347205,296.92039422438154,296.7889488403093,0.0,2407.0458823603876,425.3630534018325,406.0435196563027,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.32527408396111473,283.15,283.15,283.1499797696377,285.100290857302,3.9682539682539675,2.451115378569844,81692.7929831408,285.4787999999999,285.32715344269593,1.7708384092048741,0.6745,0.6833998016959859,0.6459270449192945,0.4395814290860652,0.1777499134220251,0.18001785684776964,0.1421925,0.1440686824353691,0.37424401466955654,0.3246733451987525,297.15,293.15,296.63565716959914,296.6414446075033,296.8916236242453,296.8581359190143,296.92446846776863,296.79026595762616,0.0,2398.7244118395247,398.4418241750735,402.0177193435199,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.3251453355358257,283.15,283.15,283.14998208843815,285.1697915920055,3.9682539682539675,2.345594920574128,80687.83855616965,285.5051999999999,285.37234078272957,1.7669485000426177,0.6745,0.6833224530258104,0.6448775876014312,0.43781710151202585,0.17704508806465416,0.17927973922334473,0.1421925,0.14405237642975913,0.37394483160665437,0.32337021886632145,297.15,293.15,296.6339105590818,296.64856808044374,296.8927177236262,296.85526282077444,296.9283561640616,296.7917630695976,0.0,2391.2108211986592,376.49165545273684,398.70026584177066,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.3250177106439896,283.15,283.15,283.14998317672104,285.23654345050005,3.9682539682539675,2.2494777510230737,79711.59561342164,285.5315999999999,285.41648285486013,1.7635975396184014,0.6745,0.6832580319649975,0.6438399477657866,0.43634213967088586,0.17635569822779273,0.1785633397598509,0.1421925,0.14403879571561587,0.37363435337562456,0.3222808170778995,297.15,293.15,296.6323803673415,296.6555895058255,296.8939707562939,296.85255861197936,296.9319251859854,296.79328488548515,0.0,2384.248786561287,356.59483685752923,395.89554324926695,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.32489122282322647,283.15,283.15,283.14998445214684,285.3000407106911,3.9682539682539675,2.1572720318800602,78251.91089067858,285.5579999999999,285.4591981130321,1.7608006523953748,0.6745,0.6832068360256744,0.6428018387351426,0.4351663263831735,0.1756790862120729,0.17786643687745013,0.1421925,0.1440280030119803,0.3733048606824398,0.3214123653913839,297.15,293.15,296.6310372118042,296.66234330335095,296.8953402014618,296.85000835451626,296.9350489780421,296.7947556098351,0.0,2377.810497922956,335.6120923216741,393.61158562600525,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.32476603115024283,283.15,283.15,283.14998656647424,285.3620900669444,3.9682539682539675,2.088060594870088,76947.55945020483,285.58439999999996,285.50140272683626,1.7586176645466542,0.6745,0.683170239621175,0.6417511689124189,0.434323750659464,0.17501461404158047,0.1771880716224722,0.1421925,0.1440202880612808,0.3729485015475763,0.32079004183379234,297.15,293.15,296.62986985603385,296.66864843163916,296.8968054320913,296.84761402215713,296.9375929645024,296.7961061412847,0.0,2371.6016787515596,319.3480087622567,391.8983626873933,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.3246417255573003,283.15,283.15,283.1499864385927,285.4176802950687,3.9682539682539675,2.0211363875275867,75810.01946801075,285.6107999999999,285.54021326737404,1.7568935394156349,0.6745,0.6831445987708286,0.640673711910108,0.43373230881315894,0.17435465170862346,0.17651994062164125,0.1421925,0.1440148826697124,0.37256249404279396,0.3203532049020556,297.15,293.15,296.62877915380625,296.6744052072986,296.8982762149069,296.8453005632974,296.9395600242312,296.7972642327081,0.0,2366.241531111917,304.4640052095174,390.6109598947118,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.32451833185282747,283.15,283.15,283.1499869050699,285.4706291258847,3.9682539682539675,1.961521149283542,74784.07870981412,285.63719999999995,285.5772137302543,1.7556319243938572,0.6745,0.6831300449886534,0.639550094924725,0.4333960627023966,0.1736963144095162,0.17585847817715938,0.1421925,0.14401181456197046,0.3721401784024855,0.32010485467074984,297.15,293.15,296.62773508680885,296.67938741438485,296.89971157375874,296.8430392126505,296.94086082733367,296.79814682298735,0.0,2361.019803526712,291.4135029648469,389.75151290465465,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.3243959346285113,283.15,283.15,283.149987689416,285.52251655045484,3.9682539682539675,1.9047464648619485,73075.06658457976,285.6635999999999,285.6133459167966,1.754856980615474,0.6745,0.6831271728754094,0.6383703641678907,0.4333293330542508,0.17303911240866904,0.17520229214344038,0.1421925,0.14401120908685935,0.3716773452752517,0.32005556838007904,297.15,293.15,296.62672060626153,296.6834787786933,296.9011008574867,296.8408214606443,296.9414414232552,296.79871262526825,0.0,2355.8236656923013,276.4340532701999,389.34122766561177,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.3242743585585764,283.15,283.15,283.14998888355626,285.56928655594703,3.9682539682539675,1.8569164536200033,71923.24597111641,285.6899999999999,285.6472387930472,1.754496085922444,0.6745,0.6831342707955448,0.6371341130214845,0.43349274322444303,0.17238153052545538,0.17454909573499575,0.1421925,0.14401270541155745,0.37117662841492444,0.3201762625747953,297.15,293.15,296.62570598501,296.6867198012874,296.90243160357505,296.8386243890907,296.94137088814557,296.79897053342177,0.0,2351.390264471626,265.1820303990274,389.3130139055994,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.32415366719882205,283.15,283.15,283.14998884181307,285.6137093601532,3.9682539682539675,1.81220632144646,70945.97416507069,285.7163999999999,285.6792185164488,1.754581445733568,0.6745,0.6831521924175173,0.6358231269613972,0.4339057133625266,0.1717207251008482,0.1738963919572699,0.1421925,0.14401648349937413,0.3706284571517082,0.3204812809111649,297.15,293.15,296.62463793636425,296.6889146882802,296.9036618586486,296.83641493437176,296.9405288689738,296.79883165732775,0.0,2347.0306336695494,255.22295483001008,389.69783591257794,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.32403360848548296,283.15,283.15,283.1499871551379,285.65819998358796,3.9682539682539675,1.7666489521327127,69409.33354862721,285.74279999999993,285.7110910672908,1.7549676519353041,0.6745,0.683177460663106,0.634457735447908,0.4344874785690989,0.17105750674179304,0.17324300603760107,0.1421925,0.14402181034149547,0.37004675772436,0.32091097070977803,297.15,293.15,296.62351629806,296.69037856131183,296.90482146586737,296.834188398793,296.93916357307285,296.798413659421,0.0,2342.501456579002,243.35096226738628,390.36232946236686,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.32391432164205036,283.15,283.15,283.1499905592634,285.6996396511905,3.9682539682539675,1.7313014114119465,68260.93922237115,285.76919999999996,285.7422589817861,1.755713704864729,0.6745,0.6832115454461642,0.6330250718439971,0.4352711458262894,0.170391860642863,0.172588766421061,0.1421925,0.14402899581297807,0.36942447864992334,0.32148978467478967,297.15,293.15,296.62232061546445,296.6909667506736,296.90590262226175,296.83193906345537,296.93718772747627,296.7976633558663,0.0,2338.6548355108066,234.484234353202,391.3624094651244,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.32379564482463724,283.15,283.15,283.1499899553131,285.73931764054737,3.9682539682539675,1.6949475130388476,67280.28393608407,285.7955999999999,285.7718957174935,1.7567542278150503,0.6745,0.6832529111478277,0.6315309598366861,0.43622041043435933,0.16972246708284192,0.17193310303479903,0.1421925,0.14403771618737954,0.36876500386876276,0.3221909082787181,297.15,293.15,296.6210363442082,296.69079345518827,296.90689734266033,296.82965179337305,296.93467620632066,296.7966110283501,0.0,2334.8327958852183,226.21199570811598,392.6393206551272,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.3236776056691797,283.15,283.15,283.14999023234776,285.77791502651814,3.9682539682539675,1.6553722033024514,65924.59983537876,285.82199999999995,285.8009750428057,1.7580892330112368,0.6745,0.683301621583749,0.6299725685031987,0.4373356522341992,0.16904904046809943,0.17127529826909746,0.1421925,0.14404798491778684,0.3680668021127291,0.32301462207075043,297.15,293.15,296.6196508985251,296.6898507000008,296.9078028274971,296.8273196995385,296.9316274883933,296.795250322791,0.0,2331.089607221974,216.41862131065525,394.19528865864424,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.32356033279841456,283.15,283.15,283.14999176586133,285.8174074888869,3.9682539682539675,1.6287334916510763,64778.42101974238,285.8483999999999,285.8307752012737,1.7597494318224927,0.6745,0.6833584900789431,0.6283433352617511,0.43863415356319463,0.16837219931599653,0.1706151271821418,0.1421925,0.14405997346263916,0.36732658011180896,0.32397369072637244,297.15,293.15,296.6181550691617,296.6880804492815,296.90862373066676,296.82494298471664,296.9280160392444,296.79356365461416,0.0,2327.2540266698998,209.18907494422268,396.0615214978112,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062952.0,21062952.0,293.546,287.55996718822456,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.3234435943064632,283.15,283.15,283.1499913521213,285.8536329784389,3.9682539682539675,1.5985766349625408,63818.651266113215,285.8747999999999,285.85892112437796,1.7616492285459457,0.6745,0.6834214722663091,0.6266563018494861,0.4400678198610016,0.1676915589376933,0.16995285690176398,0.1421925,0.1440732508454072,0.36655171753713434,0.3250325917672455,297.15,293.15,296.6165564965927,296.68567501237897,296.90936689203704,296.8225187238739,296.92396697373374,296.7916168197233,0.0,2323.901783517523,202.2286809461985,398.1604546627076,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.3233274173173664,283.15,283.15,283.1499911567097,285.8892454153842,3.9682539682539675,1.570048903571077,62974.570697626914,285.9011999999999,285.8866971895705,1.763783172077968,0.6745,0.6834905069760655,0.6249090550637009,0.44163394779920356,0.1670066528976098,0.16928780792564546,0.1421925,0.14408780417078457,0.36574064914050286,0.3261893285242155,297.15,293.15,296.6148455200955,296.6826412645843,296.91002853750587,296.82004022405357,296.9194849071016,296.7894080906682,0.0,2320.5366031833432,195.9509802415697,400.4898569831852,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.32321189643285303,283.15,283.15,283.14999003067726,285.92669420355935,3.9682539682539675,1.538945537012668,61496.242050758505,285.9275999999999,285.9148968272347,1.764096234742018,0.6745,0.6835150187576196,0.6231216507470284,0.44218885637639443,0.1663174934991459,0.16860956169297495,0.1421925,0.14409297154142744,0.36491077989900633,0.32659918210790906,297.15,293.15,296.6130167665274,296.6792384376659,296.9106075581162,296.817503236202,296.91487461386544,296.78704812247537,0.0,2316.6167063125977,187.50472597950088,401.113238632075,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.3230970667650906,283.15,283.15,283.14998701325203,285.9630789582087,3.9682539682539675,1.506529540066009,60583.56505652459,285.95399999999995,285.9413290498242,1.761389642480178,0.6745,0.6834653746571402,0.6213853975623369,0.4410642893794089,0.1656247811622174,0.16791269482212903,0.1421925,0.14408250598359584,0.3641311828789791,0.32576858075705006,297.15,293.15,296.6111079522945,296.67657858898923,296.9111190669809,296.81491549131675,296.91125854852584,296.7849959296215,0.0,2312.207926111772,180.78405323188306,398.8945955462836,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063096.0,21063096.0,293.45799999999997,287.51731350612295,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.32298307767072354,283.15,283.15,283.14998423961543,286.00095950480477,3.9682539682539675,1.4727185640384883,59807.14603604091,285.9803999999999,285.9673040874437,1.757158948160579,0.6745,0.6833786495765554,0.6197392657915315,0.43909268847553706,0.1649290578463915,0.16720487682814275,0.1421925,0.1440642233208515,0.36342540291649655,0.32431236304970096,297.15,293.15,296.60915697331035,296.6751125890715,296.9115727385858,296.8122839482981,296.9089916045675,296.7834235707666,0.0,2306.6818505255083,174.4161267566391,395.2610039605394,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.32287021307625063,283.15,283.15,283.14998314703234,286.0395829262825,3.9682539682539675,1.4386641489494914,59144.934502057265,286.00679999999994,285.99317701267483,1.7514135643486863,0.6745,0.6832555357515808,0.6182258279487651,0.4362785949997898,0.164231697265865,0.1664871060230292,0.1421925,0.14403826948459103,0.3628156443583065,0.3222338832004215,297.15,293.15,296.607219563829,296.6752939441932,296.9119865033313,296.8096185211861,296.90837435986504,296.78249857848095,0.0,2300.5228306902577,168.45273363320229,390.24784159379595,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.3227585736568336,283.15,283.15,283.1499813400908,286.07892671934655,3.9682539682539675,1.4034616304037928,58599.167990809656,286.0331999999999,286.0188392261668,1.7441219311513163,0.6745,0.6830959509452704,0.6168598290358298,0.43260364596294676,0.1635332552720788,0.16575983921764034,0.1421925,0.14400462713830303,0.36230943116512937,0.3195195783679643,297.15,293.15,296.6053179883994,296.6772728717532,296.91236747038863,296.8069238069077,296.9095026323725,296.7822769539643,0.0,2293.6572112505414,162.77214870192307,383.86147180161106,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.3226483594624411,283.15,283.15,283.1499797755011,286.1191910223204,3.9682539682539675,1.3679699733475583,58132.3071344872,286.0595999999999,286.0445652954083,1.7354501500995527,0.6745,0.6829047176129147,0.6156683161055658,0.4281583615327974,0.162836424833218,0.16502663534507164,0.1421925,0.14396431291204503,0.36191550504591863,0.3162363064397183,297.15,293.15,296.6035328743649,296.6812367641177,296.91275195039134,296.80422498136886,296.9123863993012,296.78282659390885,0.0,2286.164366513736,157.35102467195495,376.3030207409875,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.3225390970492924,283.15,283.15,283.1499782909065,286.16001806006284,3.9682539682539675,1.3322762598346622,57710.461988422496,286.0859999999999,286.07035379136215,1.725923839183667,0.6745,0.6826952158290287,0.6145918564774107,0.4232348002209485,0.16214117597250124,0.16429058878926914,0.1421925,0.14392014748223744,0.3615945186743869,0.31259978083686774,297.15,293.15,296.6018371377053,296.6864793923819,296.91314551211366,296.8015289214071,296.91638276287495,296.78387474529666,0.0,2278.310967622458,152.0935056390874,368.08366828927944,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063276.0,21063276.0,293.34799999999996,287.46023806406185,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.322431264639196,283.15,283.15,283.14997999578594,286.20030634748986,3.9682539682539675,1.3008550509121943,57319.928446988924,286.1123999999999,286.0968986613125,1.7191083423206917,0.6745,0.682551347399152,0.613622490017121,0.41981962217296726,0.16144966555162163,0.16356999505433611,0.1421925,0.14388981833217782,0.36132798103304914,0.31007734197134795,297.15,293.15,296.6002949647706,296.69279578614146,296.9135693243173,296.79885406415167,296.92110325389075,296.78532347865433,0.0,2270.7582293344317,147.46629564255662,362.3650894032041,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.3223246369924219,283.15,283.15,283.1499814818104,286.23920180851917,3.9682539682539675,1.2718438750661625,56963.70143022417,286.13879999999995,286.12369769229366,1.7136227388077774,0.6745,0.6824394391231401,0.6126778433734847,0.4171438448833089,0.16076157448071532,0.16285910682534202,0.1421925,0.14386622675688227,0.361056276808107,0.3081010219856596,297.15,293.15,296.59887661057076,296.6991527547796,296.914019207587,296.79619862728134,296.9255482127301,296.78675908258975,0.0,2263.8882187763056,143.24936318134286,357.86542191635283,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.3222192149853834,283.15,283.15,283.1499822995782,286.27723615398304,3.9682539682539675,1.2444640292682503,56646.057018320425,286.1651999999999,286.15056903665953,1.7089287272775013,0.6745,0.6823464505413595,0.6117325347470539,0.41490729627153533,0.16007678982620122,0.16215547558482635,0.1421925,0.14384662367472534,0.3607651662824291,0.3064491148043351,297.15,293.15,296.59755874293046,296.70522486098037,296.9144911510897,296.7935616042802,296.929485356399,296.788064343136,0.0,2257.4389814500564,139.35417159555033,354.0879886414861,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.32211478225970236,283.15,283.15,283.14998305550955,286.3146269948837,3.9682539682539675,1.2184751568154883,56357.388950850815,286.19159999999994,286.1774891871188,1.704858313739766,0.6745,0.6822682424768529,0.6107711468062472,0.41301680627734255,0.15939453226880038,0.16145755113677537,0.1421925,0.14383013649872484,0.3604507528307259,0.30505280533840645,297.15,293.15,296.5963028815795,296.71087450384624,296.91497705332586,296.7909395199238,296.93289585966863,296.7891979636688,0.0,2251.2919206184038,135.72086548938162,350.87244916558785,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.32201130946093454,283.15,283.15,283.14998366726365,286.35138300683593,3.9682539682539675,1.1938327822882295,56095.164291482535,286.2179999999999,286.20444074635077,1.701385116231013,0.6745,0.6822040257079415,0.6097831802491145,0.4114579551674032,0.15871443798693471,0.16076488518391563,0.1421925,0.1438165988517071,0.36010881292268637,0.30390144322198787,297.15,293.15,296.59508828903574,296.715988239271,296.9154714916789,296.7883304659761,296.9357288542261,296.7901214680375,0.0,2245.40856838529,132.3314417783142,348.18701942521716,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063456.0,21063456.0,293.238,287.3987019503564,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.3219088267781389,283.15,283.15,283.1499842550664,286.3874575050821,3.9682539682539675,1.170527795526459,55858.10243148741,286.24439999999987,286.2314008500715,1.698516970473914,0.6745,0.682153839474505,0.6087546067342161,0.4102354808674697,0.15803592665521268,0.16007701369642724,0.1421925,0.1438060190058985,0.3597326554457768,0.30299852787089104,297.15,293.15,296.5938845639238,296.7204126013527,296.91596492912623,296.7857293304364,296.93790013107395,296.7907783111827,0.0,2239.785156226727,129.17579362545914,346.0299075300196,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.3218071737349721,283.15,283.15,283.14998501225296,286.4229475236362,3.9682539682539675,1.1482334113418478,55642.040578993794,286.27079999999995,286.2583496220911,1.6961532794931193,0.6745,0.6821152785572905,0.6076884428381406,0.409293609929822,0.15735852622574267,0.15939294141536767,0.1421925,0.14379788991290957,0.3593262651212492,0.30230286520673494,297.15,293.15,296.59268037795147,296.7242243706278,296.91645437049283,296.7831331651699,296.93950103486696,296.7911986638218,0.0,2234.394695794385,126.2027079539441,344.3087330160642,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.32170638070728025,283.15,283.15,283.14998539799757,286.45770862347837,3.9682539682539675,1.1261895736103753,55452.66638530389,286.2971999999999,286.28518016129794,1.6943072098651901,0.6745,0.6820885732534243,0.6065782745789046,0.40863992460468346,0.15668180733666248,0.15871240562023756,0.1421925,0.14379226012207194,0.3588862326255069,0.30182005545369023,297.15,293.15,296.59146207279554,296.72735332318115,296.91693315685893,296.7805390734553,296.9404878405185,296.7913550933619,0.0,2229.23404994265,123.33693306828859,343.0316625896062,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063564.0,21063564.0,293.17199999999997,287.35951380211657,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.3216062849211583,283.15,283.15,283.14998638077003,286.49100531927905,3.9682539682539675,1.1144685617343943,55212.163495433226,286.32359999999994,286.3112801687431,1.6928870130239135,0.6745,0.6820715933685098,0.6054246020452292,0.4082236074087895,0.15600531710046983,0.15803434843195632,0.1421925,0.14378868056345714,0.3584148525882704,0.30151256499183043,297.15,293.15,296.59021887244876,296.72985244414826,296.9173981527706,296.777948509383,296.94093208002863,296.79127001175584,0.0,2224.3918450260035,121.5095663876796,342.1177063222078,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.32150675887367364,283.15,283.15,283.1499881576489,286.52154240648287,3.9682539682539675,1.1116136878240006,54929.657766043325,286.3499999999999,286.3355454034073,1.691841244410708,0.6745,0.6820631218210539,0.6042313480062995,0.40801554372183224,0.15533131544629766,0.15735927879600245,0.1421925,0.14378689466203143,0.35791548095189957,0.3013588898618341,297.15,293.15,296.58898636757294,296.73179528509337,296.91787973812524,296.7754010850875,296.940906253615,296.7909937458988,0.0,2220.0634948572933,120.57000497020734,341.5209634831469,297.10798690436565,297.0591076783435,297.38017996308093,297.41123306314927,297.2244977337964,2682.1544633106473,4511.383476635525,0.29710235287234127,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.32150675887367364,283.15,283.15,283.1499881576489,286.52154240648287,3.9682539682539675,1.1116136878240006,54929.657766043325,286.3499999999999,286.3355454034073,1.6918412444107083,0.6745,0.6820631218210539,0.6042313480062995,0.40801554372183224,0.15533131544629766,0.15735927879600245,0.1421925,0.14378689466203143,0.35791548095189957,0.3013588898618341,297.15,293.15,296.58898636757294,296.73179528509337,296.91787973812524,296.7754010850875,296.940906253615,296.7909937458988,0.0,2220.0634948572933,120.57000497020734,341.52096348314694,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.3214070316193149,283.15,283.15,283.1500028147175,286.51263920485974,3.9682539682539675,1.1092222756414782,54693.571871197084,286.3758186342856,286.3319738529905,1.691182198935356,0.6745,0.6820635143647833,0.6029684206504116,0.4080247691352976,0.15464577527370965,0.1566833772114643,0.1421925,0.1437869774148472,0.3573632265275843,0.3013657037207746,297.15,293.15,296.5876669011168,296.7328216134382,296.91819705089495,296.7728106304673,296.9400086512625,296.790300969436,0.0,2223.5482178916363,119.78668772344403,341.25140539814817,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.3213072014534552,283.15,283.15,283.14999515399484,286.5038409388963,3.9682539682539675,1.1071040300369206,54484.878268384724,286.40048735999994,286.32316369672213,1.6909032469052232,0.6745,0.6820727540238426,0.6016248047088737,0.4082508525941809,0.15395063683482152,0.1560007945079156,0.1421925,0.14378892524319534,0.3567508318176287,0.3015326881928947,297.15,293.15,296.5863154775381,296.73283254775794,296.91838037627235,296.7702535309019,296.93815718382115,296.7891878232583,0.0,2222.9783311636465,119.09566994416215,341.306976730157,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.32120757335066585,283.15,283.15,283.14999379439536,286.4989324173359,3.9682539682539675,1.1052334951216631,54300.921264962235,286.42402541142854,286.31829694178623,1.6909976483991063,0.6745,0.6820906678206151,0.6002099527646932,0.4086891977432088,0.1532523739011252,0.1553129672179629,0.1421925,0.14379270168136812,0.35608908911907844,0.3018564484258563,297.15,293.15,296.5849411059339,296.7319848514739,296.91851705867236,296.7677534736646,296.9355709652162,296.7877534909922,0.0,2221.4252983225306,118.4876611877645,341.68088333470524,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.2430648205856e-15,0.0,294.15,290.15124789221346,0.0070019186649771395,0.0,0.0039389565493934305,0.0,0.0008303813765935102,0.0,0.000788547798214069,0.0,0.0008303781751662345,0.0,0.0006133167891451622,303.15,285.15,296.6193583493348,296.85003042515694,296.981116714103,296.8005312532159,297.0731823240077,296.86484381316365,0.0,0.0,-0.0,0.0005289714674262638,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0284517366060306e-15,0.0,294.15,290.6364741896611,0.0015153858021201602,0.0,0.0008524917719244662,0.0,0.00017971585200023807,0.0,0.00017066205566333283,0.0,0.00017971525022886543,0.0,0.0001327374923336117,303.15,285.15,296.70957163708124,297.05701985091036,297.11437509556504,296.8817859049792,297.3014948672705,297.0128494711613,0.0,0.0,-0.0,-1.6793235575899786e-07,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8951785288996606e-15,0.0,294.15,290.6198813507991,0.001618668954081757,0.0,0.0009105948930601634,0.0,0.00019196470643470645,0.0,0.00018229383635201814,0.0,0.00019196406869007764,0.0,0.00014178445307028222,303.15,285.15,296.79773856125576,297.22550328955043,297.22583647231124,296.95513267864004,297.47461817970213,297.1357658362919,0.0,0.0,-0.0,-1.9160353547318038e-07,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5110133082444996e-15,0.0,294.15,290.6005732351425,0.0013875378802034521,0.0,0.0007805706287503054,0.0,0.0001645539726190127,0.0,0.00015626401494531658,0.0,0.0001645534308800265,0.0,0.00012153898219361496,303.15,285.15,296.8805052114841,297.3618673202575,297.31877338071234,297.0204353802431,297.6064917113067,297.2376146008008,0.0,0.0,-0.0,-1.4079182846048162e-07,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4676388380097344e-15,0.0,294.15,290.58377724410013,0.0009595556647997337,0.0,0.0005065546367861024,0.0,0.00014400620821590235,0.0,0.00010289457372528108,0.0,0.00010678765032948848,0.0,9.927376497722989e-05,303.15,285.15,296.9577682127834,297.4751426606137,297.3987400110647,297.07941250773047,297.71157970924503,297.3245286202875,0.0,0.0,-0.0,-6.733305523301316e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2852734841642812e-15,0.0,294.15,290.5739175467502,0.0007930610417370122,0.0,0.00044829398109629134,0.0,9.209863506418415e-05,0.0,8.964847259349261e-05,0.0,9.450562179025167e-05,0.0,6.848227533571088e-05,303.15,285.15,297.0292581702979,297.5693943375168,297.4680529021258,297.13265185738027,297.7963480833904,297.3991410701423,0.0,0.0,-0.0,-4.5994018099698075e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2363177085665162e-15,0.0,294.15,290.5647113309591,0.0008017969766542938,0.0,0.00045133062974206736,0.0,9.484061361889263e-05,0.0,9.03405774278993e-05,0.0,9.514578290435454e-05,0.0,7.010712697926495e-05,303.15,285.15,297.0951053487789,297.6487166924519,297.52888298513074,297.1808075906106,297.8664987237503,297.4640022681445,0.0,0.0,-0.0,-4.701290495914308e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1739316528027652e-15,0.0,294.15,290.55545866093837,0.0008027821357774183,0.0,0.0004516453029113199,0.0,9.517515431641887e-05,0.0,9.041429732423876e-05,0.0,9.521211969481903e-05,0.0,7.030313192301599e-05,303.15,285.15,297.1555468771568,297.71602490269146,297.58270671825335,297.22435006108793,297.9256883415941,297.5208633801567,0.0,0.0,-0.0,-4.712851959466804e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0618757744951523e-15,0.0,294.15,290.54620290276716,0.0008026610339896674,0.0,0.0004515442544965753,0.0,9.51907977995307e-05,0.0,9.039554488768794e-05,0.0,9.519081750556082e-05,0.0,7.030764892811314e-05,303.15,285.15,297.21145847616066,297.7745269543505,297.6312190197382,297.2641022765899,297.97725534160384,297.5717124136886,0.0,0.0,-0.0,-4.7114317175114916e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.605160213267767e-16,0.0,294.15,290.5369502753898,0.0008023288595087479,0.0,0.0004513571471559152,0.0,9.515171835009967e-05,0.0,9.035810182301885e-05,0.0,9.515137308667108e-05,0.0,7.02787152966611e-05,303.15,285.15,297.2630332481681,297.82541684344716,297.67497103171775,297.3002233462965,298.0224646775376,297.6172218294334,0.0,0.0,-0.0,-4.707534522179465e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.003171367951576e-16,0.0,294.15,290.5277019205243,0.0008021043535159146,0.0,0.0004512309650431061,0.0,9.512508426103304e-05,0.0,9.033283968307293e-05,0.0,9.512477241940808e-05,0.0,7.025904963595657e-05,303.15,285.15,297.3105812111043,297.8698781672067,297.7145268862515,297.33292209882296,298.06245341373847,297.6580723554248,0.0,0.0,-0.0,-4.7049019396563875e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.801512961122659e-16,0.0,294.15,290.51845649057793,0.0008019986443356665,0.0,0.0004511715900400239,0.0,9.511255928250129e-05,0.0,9.032095280878962e-05,0.0,9.511225547333484e-05,0.0,7.024980008748601e-05,303.15,285.15,297.354950432887,297.90967379884455,297.750895171716,297.3630184801008,298.0987119295653,297.6954499626228,0.0,0.0,-0.0,-4.703663414329401e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.688314107778268e-16,0.0,294.15,290.50921370092595,0.0008019552741643752,0.0,0.00045114727841878385,0.0,9.510743231608599e-05,0.0,9.031608559310957e-05,0.0,9.510713029883137e-05,0.0,7.024601350106035e-05,303.15,285.15,297.3962487034257,297.94534679852023,297.7843406526119,297.3914140609251,298.131683498205,297.72980674273765,0.0,0.0,-0.0,-4.7031561762935324e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.783054101568766e-16,0.0,294.15,290.4999736025798,0.0008019417910836204,0.0,0.0004511397783048732,0.0,9.510585090697458e-05,0.0,9.031458396693862e-05,0.0,9.510554918697532e-05,0.0,7.024484536879458e-05,303.15,285.15,297.4347092310149,297.97737192875456,297.8151195006834,297.4186234760378,298.1617409560138,297.7615130185009,0.0,0.0,-0.0,-4.7029994815122843e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.366434256220634e-16,0.0,294.15,290.49073639004007,0.0008019389693480537,0.0,0.0004511382758537278,0.0,9.510553338782264e-05,0.0,9.031428300587285e-05,0.0,9.510523245267774e-05,0.0,7.024461083542959e-05,303.15,285.15,297.4708019161061,298.00628477686575,297.8435377421146,297.44475198551544,298.18930577604544,297.79093643932947,0.0,0.0,-0.0,-4.702967822246543e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.224779354704988e-16,0.0,294.15,290.4815025786869,0.0008019336484594751,0.0,0.0004511353673061072,0.0,9.510491918113098e-05,0.0,9.031370054545699e-05,0.0,9.510461929677343e-05,0.0,7.024415722076364e-05,303.15,285.15,297.5048896904394,298.032666611678,297.8699590359947,297.46989368603954,298.21484164572263,297.81845013397486,0.0,0.0,-0.0,-4.702906844085284e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.085848445615727e-16,0.0,294.15,290.4722726772894,0.0008019308424054277,0.0,0.0004511338731136719,0.0,9.510460311521119e-05,0.0,9.03134012272954e-05,0.0,9.510430430350686e-05,0.0,7.024392381675356e-05,303.15,285.15,297.536942042333,298.05690023232756,297.89462698298837,297.49405412490165,298.2386296459696,297.84423060570407,0.0,0.0,-0.0,-4.7028753545008164e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.771977268655927e-16,0.0,294.15,290.463048140829,0.0008019283589868388,0.0,0.00045113255992597595,0.0,9.510432520323166e-05,0.0,9.031313814534103e-05,0.0,9.510402746816058e-05,0.0,7.024371859461557e-05,303.15,285.15,297.5664775732175,298.07881245376757,297.91733130775975,297.51698929050565,298.2604680344254,297.86801573193515,0.0,0.0,-0.0,-4.702847640168184e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.684880872266783e-16,0.0,294.15,290.4538277361019,0.0008019256333575815,0.0,0.0004511311101377777,0.0,9.510401849701668e-05,0.0,9.031284771762326e-05,0.0,9.510372183582828e-05,0.0,7.024349210510878e-05,303.15,285.15,297.5942605163706,298.09935362825945,297.9388193123811,297.5390745475582,298.28109482676837,297.8905205662675,0.0,0.0,-0.0,-4.7028170791217106e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.577583926871876e-16,0.0,294.15,290.44461231165513,0.0008019232474914058,0.0,0.0004511298511011052,0.0,9.510375200709192e-05,0.0,9.031259547748972e-05,0.0,9.51034564161516e-05,0.0,7.02432953190986e-05,303.15,285.15,297.6201091065942,298.1184564735016,297.958996786375,297.56019754928076,298.30040900298724,297.9116337837478,0.0,0.0,-0.0,-4.702790496310084e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
