,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.205377565714278e-16,0.0,294.15,290.4354032958542,0.000801921194558154,0.0,0.00045112877889837757,0.0,9.51035249084351e-05,0.0,9.03123806408065e-05,0.0,9.510323038325818e-05,0.0,7.024312762717308e-05,303.15,285.15,297.6437445696446,298.1359632086097,297.9776785431464,297.5801658728401,298.31821718103896,297.93115387505594,0.0,0.0,-0.0,-4.702767810252108e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.06638581463773e-16,0.0,294.15,290.4262001705035,0.00080191942142898,0.0,0.0004511278637157701,0.0,9.510333091527909e-05,0.0,9.031219723895955e-05,0.0,9.510303745204544e-05,0.0,7.024298438670321e-05,303.15,285.15,297.66565032959886,298.1522559840076,297.9951825937885,297.5991623125456,298.33483280077957,297.94941680414405,0.0,0.0,-0.0,-4.7027483991123436e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.778940260606449e-16,0.0,294.15,290.41700384817653,0.0008019179716385981,0.0,0.00045112713000990774,0.0,9.510317518369868e-05,0.0,9.031205016802865e-05,0.0,9.510288277825552e-05,0.0,7.024286940594186e-05,303.15,285.15,297.6857746137876,298.16731128748586,298.0114622177603,297.617097885573,298.35020622089843,297.96637044510106,0.0,0.0,-0.0,-4.7027327728684064e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.381807985412087e-16,0.0,294.15,290.40781390830176,0.0008019168180778622,0.0,0.00045112656258292983,0.0,9.510305450931324e-05,0.0,9.031193638543571e-05,0.0,9.510276315800268e-05,0.0,7.024278031814935e-05,303.15,285.15,297.7044564048113,298.1813701490259,298.0267357094499,297.63412161789284,298.3645569868802,297.98224817361205,0.0,0.0,-0.0,-4.702720614486345e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.34708747678813e-16,0.0,294.15,290.39863194963607,0.0008019159613246705,0.0,0.00045112616169543064,0.0,9.510296894766188e-05,0.0,9.031185594345976e-05,0.0,9.510267864622319e-05,0.0,7.02427171643377e-05,303.15,285.15,297.72157246386877,298.1943436016037,298.0408978549673,297.6501094003349,298.377775693535,297.99693980286196,0.0,0.0,-0.0,-4.702711929579993e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.278317008145049e-16,0.0,294.15,290.3894566406031,0.0008019153796581797,0.0,0.0004511259152197014,0.0,9.510291594120354e-05,0.0,9.031180641407406e-05,0.0,9.510262668625302e-05,0.0,7.024267805554624e-05,303.15,285.15,297.73754615805836,298.2065199758643,298.0542306545578,297.66531900402885,298.3901576658025,298.0107546916624,0.0,0.0,-0.0,-4.702706465017176e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.176816139481795e-16,0.0,294.15,290.3802888981224,0.0008019150807319173,0.0,0.0004511258274288089,0.0,9.510289639106933e-05,0.0,9.031178865276875e-05,0.0,9.510260817890463e-05,0.0,7.024266365733495e-05,303.15,285.15,297.75234031397173,298.21786403095604,298.06668990370287,297.6796985530639,298.40166689555934,298.02365193945076,0.0,0.0,-0.0,-4.7027043099791954e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.947506496878728e-16,0.0,294.15,290.3711313262142,0.0008019150694779257,0.0,0.000451125900990059,0.0,9.510291086059964e-05,0.0,9.031180319370291e-05,0.0,9.510262368647743e-05,0.0,7.024267438574359e-05,303.15,285.15,297.7657221536757,298.2281961513075,298.0780787992499,297.69304290578725,298.4121157445589,298.0354311509159,0.0,0.0,-0.0,-4.702705520397447e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.88387515703586e-16,0.0,294.15,290.3619811101957,0.0008019152815675697,0.0,0.0004511260998684041,0.0,9.510295175168106e-05,0.0,9.031184282268398e-05,0.0,9.51026656123619e-05,0.0,7.024270462889737e-05,303.15,285.15,297.778244035396,298.2379010693546,298.08879705465165,297.70572772330894,298.4219083142276,298.04651563938774,0.0,0.0,-0.0,-4.702709344522041e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.821062198616596e-16,0.0,294.15,290.3528393012321,0.0008019157634832456,0.0,0.0004511264501780292,0.0,9.510302456984152e-05,0.0,9.031191276762415e-05,0.0,9.510273946173392e-05,0.0,7.024275845315715e-05,303.15,285.15,297.7898693023376,298.2469482811476,298.0988090914658,297.7177199696957,298.43101350127824,298.056872029185,0.0,0.0,-0.0,-4.7027163269142896e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.548252297927892e-16,0.0,294.15,290.3437082465066,0.000801916498476109,0.0,0.00045112694241338067,0.0,9.510312731203873e-05,0.0,9.031201112573281e-05,0.0,9.51028432307112e-05,0.0,7.024283437898834e-05,303.15,285.15,297.8004773756316,298.2552404977394,298.10800666673487,297.7289191365812,298.4393303183923,298.0663947990159,0.0,0.0,-0.0,-4.7027262696528916e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.51890943888086e-16,0.0,294.15,290.33458704635933,0.0008019174507066441,0.0,0.00045112755646654174,0.0,9.510325573872741e-05,0.0,9.03121338714727e-05,0.0,9.510297268030956e-05,0.0,7.024292927515385e-05,303.15,285.15,297.81027022903146,298.2629194123389,298.11653995989684,297.7394868500693,298.4470077724819,298.0752448447637,0.0,0.0,-0.0,-4.702738753356892e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.460790412173979e-16,0.0,294.15,290.3254744500076,0.0008019186128700138,0.0,0.0004511282882925744,0.0,9.510340899656638e-05,0.0,9.031228019496879e-05,0.0,9.51031269578084e-05,0.0,7.024304251140021e-05,303.15,285.15,297.8194478211582,298.2701315169387,298.12456548428395,297.74952605264264,298.4541998357496,298.08357414215465,0.0,0.0,-0.0,-4.702753693510191e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.222008336731928e-16,0.0,294.15,290.3163722900319,0.0008019200035093889,0.0,0.00045112914825897593,0.0,9.51035892717783e-05,0.0,9.031245217182301e-05,0.0,9.5103308248798e-05,0.0,7.024317570243635e-05,303.15,285.15,297.8279137178479,298.276801840361,298.13200104938966,297.75892674463097,298.4608289897922,298.0912944684043,0.0,0.0,-0.0,-4.702771306471079e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.1542421930086284e-16,0.0,294.15,290.3072830284334,0.0008019215994471613,0.0,0.0004511301232578003,0.0,9.510379380172917e-05,0.0,9.031264717805088e-05,0.0,9.510351378997006e-05,0.0,7.024332680775928e-05,303.15,285.15,297.83563798477167,298.28290141022507,298.1388132044426,297.7675853720751,298.46686677798186,298.0983609498993,0.0,0.0,-0.0,-4.702791319177504e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.1008132592740944e-16,0.0,294.15,290.2982021779413,0.0008019233411984765,0.0,0.0004511311799936912,0.0,9.51040155657109e-05,0.0,9.031285854789528e-05,0.0,9.51037365622729e-05,0.0,7.024349064196182e-05,303.15,285.15,297.84292456606715,298.2886629472792,298.14525538720466,297.77578289276767,298.4725549839541,298.10503615545457,0.0,0.0,-0.0,-4.702813036956545e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.0480714908099956e-16,0.0,294.15,290.28913201868073,0.000801925273524606,0.0,0.00045113234358102445,0.0,9.510425985879779e-05,0.0,9.031309130917082e-05,0.0,9.510398186011222e-05,0.0,7.024367111594241e-05,303.15,285.15,297.8497204573224,298.29404507614925,298.151280453,297.7834435193732,298.47785161569806,298.1112682243086,0.0,0.0,-0.0,-4.7028369836370594e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.8687601531501993e-16,0.0,294.15,290.2800763250638,0.000801927389119648,0.0,0.0004511336097899641,0.0,9.510452579046147e-05,0.0,9.03133446153074e-05,0.0,9.510424879178606e-05,0.0,7.02438675719135e-05,303.15,285.15,297.8558855991263,298.298936712104,298.15676647254867,297.79041297251155,298.4826423703934,298.1169288253368,0.0,0.0,-0.0,-4.7028630714119156e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.685445418542799e-16,0.0,294.15,290.2710321481429,0.0008019296338062009,0.0,0.00045113494825630834,0.0,9.510480695844771e-05,0.0,9.031361238743713e-05,0.0,9.510453095616779e-05,0.0,7.024407528123689e-05,303.15,285.15,297.8616284969039,298.30349816925565,298.16188820336606,297.7969038368729,298.4870935232405,298.12220244592777,0.0,0.0,-0.0,-4.702890666883094e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065148.0,21065148.0,292.89232987142856,287.1975168379932,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.626291479469655e-16,0.0,294.15,290.26200037163466,0.0008019320392332457,0.0,0.00045113637676750753,0.0,9.510510711274283e-05,0.0,9.03138981864962e-05,0.0,9.510483210305984e-05,0.0,7.024429701363232e-05,303.15,285.15,297.8669649350095,298.3077409319813,298.1666577086903,297.80292994700324,298.4912173683853,298.12710217821393,0.0,0.0,-0.0,-4.702920140973843e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.4210901819907954e-16,0.0,294.15,290.2529794548403,0.0008019345780549194,0.0,0.00045113787999225013,0.0,9.51054230208054e-05,0.0,9.031419894318708e-05,0.0,9.510514900044194e-05,0.0,7.02445303815764e-05,303.15,285.15,297.8719666874332,298.31172042422276,298.17113625824305,297.80857158973066,298.49507118142736,298.1316932282114,0.0,0.0,-0.0,-4.7029511738940086e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.3990191620864965e-16,0.0,294.15,290.2439732201922,0.0008019373122640486,0.0,0.00045113949270512256,0.0,9.510576201453969e-05,0.0,9.031452161928145e-05,0.0,9.510548897920414e-05,0.0,7.024478080034835e-05,303.15,285.15,297.8765795053186,298.31539228645903,298.1752746223087,297.81376392619205,298.49861013804457,298.1359240956646,0.0,0.0,-0.0,-4.702984490999131e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.3770905324419397e-16,0.0,294.15,290.23497524634615,0.000801940155155912,0.0,0.00045114116631874535,0.0,9.510611384926382e-05,0.0,9.031485648764126e-05,0.0,9.510584179655781e-05,0.0,7.02450407033363e-05,303.15,285.15,297.8809789792426,298.31889537305864,298.17922624874814,297.8187094311743,298.50197639977597,298.1399572863999,0.0,0.0,-0.0,-4.703019078709276e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.1963179312250198e-16,0.0,294.15,290.22599095945714,0.0008019431760520546,0.0,0.0004511429396852562,0.0,9.510648671692945e-05,0.0,9.031521132640926e-05,0.0,9.510621564298868e-05,0.0,7.024531614102806e-05,303.15,285.15,297.88507146523676,298.3221546237456,298.1829078490498,297.82329899205297,298.5050936674009,298.1437053194972,0.0,0.0,-0.0,-4.703055747538374e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.938381260292193e-16,0.0,294.15,290.21702243539784,0.0008019463630417137,0.0,0.0004511448060516994,0.0,9.51068791944452e-05,0.0,9.031558478379664e-05,0.0,9.510660909489447e-05,0.0,7.024560606231703e-05,303.15,285.15,297.8888310890681,298.325147930526,298.18629540285104,297.8275031977353,298.5079397817364,298.14714348038336,0.0,0.0,-0.0,-4.7030943568750395e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065364.0,21065364.0,292.9273391,287.22097598404474,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.8912182158551597e-16,0.0,294.15,290.20806672784283,0.0008019496863245311,0.0,0.00045114674874573775,0.0,9.51072877661781e-05,0.0,9.03159735219679e-05,0.0,9.510701863755132e-05,0.0,7.024590787060117e-05,303.15,285.15,297.8923557811331,298.3279525408019,298.18947423880184,297.83143517037627,298.51059386468773,298.1503623191602,0.0,0.0,-0.0,-4.703134558846927e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.8540334058970464e-16,0.0,294.15,290.19912454096306,0.0008019531793816706,0.0,0.0004511487865917689,0.0,9.510771640065438e-05,0.0,9.03163813094384e-05,0.0,9.510744823936272e-05,0.0,7.02462244970164e-05,303.15,285.15,297.89565890766573,298.3305786797617,298.19245556835784,297.8351105493958,298.5130666007117,298.1533740611785,0.0,0.0,-0.0,-4.703176745996363e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.7276125783748667e-16,0.0,294.15,290.1901955575918,0.0008019567984416709,0.0,0.0004511508949771751,0.0,9.510815990911882e-05,0.0,9.03168032189387e-05,0.0,9.510789271170055e-05,0.0,7.024655210917089e-05,303.15,285.15,297.89875395093935,298.3330361205982,298.195250770102,297.8385458569302,298.5153684270655,298.15619102512704,0.0,0.0,-0.0,-4.7032204051418387e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.7100155001611917e-16,0.0,294.15,290.18128201266796,0.0008019606143758426,0.0,0.00045115311372562997,0.0,9.510862668735549e-05,0.0,9.031724722293303e-05,0.0,9.510836044986167e-05,0.0,7.024689690814284e-05,303.15,285.15,297.9016429859716,298.3353256683692,298.1978607347835,297.841743917446,298.5175004569357,298.15881475270123,0.0,0.0,-0.0,-4.70326636677503e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.6925319487599797e-16,0.0,294.15,290.17237762280314,0.0008019645387176175,0.0,0.00045115539322859705,0.0,9.510910627568962e-05,0.0,9.031770338990574e-05,0.0,9.510884099578553e-05,0.0,7.024725116851632e-05,303.15,285.15,297.90440986767885,298.33751566283826,298.20036086212076,297.8448013023087,298.51953180522867,298.1613239000351,0.0,0.0,-0.0,-4.703313596089862e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.5649508219726346e-16,0.0,294.15,290.1634874943537,0.00080196862756924,0.0,0.00045115776492255514,0.0,9.510960530255927e-05,0.0,9.031817801341041e-05,0.0,9.510934097665007e-05,0.0,7.024761978598299e-05,303.15,285.15,297.90699966494145,298.3395606091307,298.2027012253377,297.84765545639175,298.521416883043,298.1636667677689,0.0,0.0,-0.0,-4.703362748950762e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.5237815934486715e-16,0.0,294.15,290.1546173245936,0.0008019729287790998,0.0,0.00045116025560071137,0.0,9.511012941755517e-05,0.0,9.031867645745677e-05,0.0,9.510986604077718e-05,0.0,7.024800693326086e-05,303.15,285.15,297.9093865660396,298.3414375135188,298.20485715910377,297.8502779486468,298.52313313001594,298.165818463465,0.0,0.0,-0.0,-4.7034143844256445e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.5074995222900867e-16,0.0,294.15,290.14575799617285,0.0008019773432938763,0.0,0.0004511628097610842,0.0,9.511066691796548e-05,0.0,9.031918761059672e-05,0.0,9.511040448769906e-05,0.0,7.024840396685607e-05,303.15,285.15,297.9116676083982,298.34322655958243,298.2069167306243,297.85277965582003,298.5247611408441,298.1678703390538,0.0,0.0,-0.0,-4.703467344623164e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.3886858478154616e-16,0.0,294.15,290.13691120274694,0.0008019818850912556,0.0,0.00045116543522823904,0.0,9.511121945369334e-05,0.0,9.031971303931515e-05,0.0,9.511095796692577e-05,0.0,7.024881210536579e-05,303.15,285.15,297.9138301364947,298.3449169449408,298.208868239002,297.8551464655492,298.5262902821151,298.1698104136204,0.0,0.0,-0.0,-4.703521792833448e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.350345793613159e-16,0.0,294.15,290.12808255219005,0.0008019866253850907,0.0,0.0004511681719426706,0.0,9.511179544591289e-05,0.0,9.03202607395989e-05,0.0,9.511153489838138e-05,0.0,7.024923756859087e-05,303.15,285.15,297.91584590849976,298.34648375274,298.210685084569,297.8573474548205,298.5276962153667,298.17161168319916,0.0,0.0,-0.0,-4.7035785622529193e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.23897858594561e-16,0.0,294.15,290.1192686984016,0.0008019914926013734,0.0,0.0004511709797204872,0.0,9.511238642255738e-05,0.0,9.032082266680972e-05,0.0,9.511212681083089e-05,0.0,7.024967409912478e-05,303.15,285.15,297.9177495474322,298.34795568064044,298.2123987370141,297.85942176765155,298.52900758808806,298.1733066641653,0.0,0.0,-0.0,-4.7036368148019805e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.1888286069978497e-16,0.0,294.15,290.11047205309853,0.0008019965624853941,0.0,0.00045117390112823266,0.0,9.511300135763797e-05,0.0,9.032140734251165e-05,0.0,9.511274267780026e-05,0.0,7.025012832512223e-05,303.15,285.15,297.91954211310826,298.3493326748274,298.21400967865674,297.86137217942803,298.53022467166284,298.1748962635367,0.0,0.0,-0.0,-4.7036974382075484e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0918733564989807e-16,0.0,294.15,290.10168688119904,0.0008020017313060636,0.0,0.0004511768779371411,0.0,9.511362797454187e-05,0.0,9.032200310954387e-05,0.0,9.511337022398368e-05,0.0,7.025059117917084e-05,303.15,285.15,297.92125713779666,298.3506432215981,298.21554883044763,297.86323566784716,298.5313762447037,298.17641222047865,0.0,0.0,-0.0,-4.7037592179822e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0783777232264035e-16,0.0,294.15,290.0929217807878,0.0008020071366278541,0.0,0.0004511799873577841,0.0,9.511428255201022e-05,0.0,9.032262542516765e-05,0.0,9.511402572627393e-05,0.0,7.025107468461987e-05,303.15,285.15,297.92286296120807,298.351858746713,298.2169862501078,297.8649788862396,298.5324342159094,298.1778242120356,0.0,0.0,-0.0,-4.703823764649819e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0649691564661761e-16,0.0,294.15,290.08416682971153,0.0008020126521750826,0.0,0.0004511831585676782,0.0,9.511495015762073e-05,0.0,9.03232601109e-05,0.0,9.511469425446202e-05,0.0,7.025156781252108e-05,303.15,285.15,297.924413570804,298.35302622711293,298.2183722323247,297.8666612948499,298.53344486045404,298.17918363710913,0.0,0.0,-0.0,-4.7038896008412455e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9671240438448024e-16,0.0,294.15,290.0754269030018,0.0008020182992161906,0.0,0.00045118640342761126,0.0,9.511563329282363e-05,0.0,9.032390954136349e-05,0.0,9.511537830894095e-05,0.0,7.025207241039505e-05,303.15,285.15,297.925884909531,298.3541243744052,298.2196841943311,297.86825651690594,298.53438766361955,298.18046753175855,0.0,0.0,-0.0,-4.703956974225321e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065940.0,21065940.0,293.0445375,287.29615505189315,0.532786875,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9355503471476682e-16,0.0,294.15,290.066706802823,0.0008020241651828989,0.0,0.0004511897710324348,0.0,9.511634230834808e-05,0.0,9.032458354512113e-05,0.0,9.511608823948041e-05,0.0,7.025259612321693e-05,303.15,285.15,297.92726994975965,298.3551455087922,298.2209151024251,297.86975474766535,298.5352555554299,298.18166817281445,0.0,0.0,-0.0,-4.704026908837726e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9230632252171935e-16,0.0,294.15,290.0580010355563,0.0008020301845290011,0.0,0.00045119322462548636,0.0,9.511706945425435e-05,0.0,9.032527476357161e-05,0.0,9.511681629734549e-05,0.0,7.025313322695553e-05,303.15,285.15,297.9285955883451,298.35611336312184,298.22209014901995,297.87118572418865,298.53607162341626,298.18281128961837,0.0,0.0,-0.0,-4.7040986379215565e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8319420880030165e-16,0.0,294.15,290.04930868830735,0.0008020363218844449,0.0,0.0004511967443285038,0.0,9.511781053976236e-05,0.0,9.032597921721036e-05,0.0,9.511755829196564e-05,0.0,7.025368062632332e-05,303.15,285.15,297.92986618698495,298.3570317407488,298.2232133757607,297.8725546286773,298.53683980101846,298.1839011466381,0.0,0.0,-0.0,-4.704171746952982e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8025381548680882e-16,0.0,294.15,290.04063309638195,0.0008020426291190077,0.0,0.00045120035925849255,0.0,9.511857170373999e-05,0.0,9.032670273514434e-05,0.0,9.51183203615467e-05,0.0,7.025424285544084e-05,303.15,285.15,297.9310752473409,298.3578939344317,298.2242784393654,297.87385407230744,298.53755413042313,298.18493116477373,0.0,0.0,-0.0,-4.7042468433187534e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7909091555205174e-16,0.0,294.15,290.03197752985824,0.0008020491554163921,0.0,0.0004512040970252913,0.0,9.511935876728905e-05,0.0,9.032745084475123e-05,0.0,9.511910832656604e-05,0.0,7.025482421372927e-05,303.15,285.15,297.93221994957617,298.35869627683167,298.22528250530235,297.87507988757113,298.538211159968,298.18589795584984,0.0,0.0,-0.0,-4.70432450298712e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7678757448166566e-16,0.0,294.15,290.02333259819426,0.0008020557980385479,0.0,0.00045120790002029795,0.0,9.512015958389593e-05,0.0,9.032821201290787e-05,0.0,9.511991004245555e-05,0.0,7.025541572989235e-05,303.15,285.15,297.93333047227134,298.3594668334405,298.22625417646066,297.8762666003079,298.5388377588304,298.18683116826213,0.0,0.0,-0.0,-4.704403524140031e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7060499180506308e-16,0.0,294.15,290.0147039529844,0.000802062557653739,0.0,0.0004512117685074326,0.0,9.512097421033883e-05,0.0,9.032898629265267e-05,0.0,9.51207255648527e-05,0.0,7.025601744582094e-05,303.15,285.15,297.9343892478902,298.36018912685955,298.2271766368396,297.8773950443275,298.53941886031294,298.1877137832459,0.0,0.0,-0.0,-4.7044839126677325e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.67866664101162e-16,0.0,294.15,290.00609898693403,0.0008020695960034357,0.0,0.00045121579334422184,0.0,9.512182180186553e-05,0.0,9.032979187317984e-05,0.0,9.512157404758831e-05,0.0,7.025664350945942e-05,303.15,285.15,297.9353878360453,298.36085297950353,298.228041699848,297.87845130821086,298.5399450860329,298.1885357819281,0.0,0.0,-0.0,-4.704567563676296e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6678367935432642e-16,0.0,294.15,289.9975055113254,0.000802076757151452,0.0,0.0004512198870420987,0.0,9.512268391240621e-05,0.0,9.033061123954818e-05,0.0,9.51224370470477e-05,0.0,7.025728029670112e-05,303.15,285.15,297.9363572203645,298.3614884755627,298.22887891285836,297.8794725486778,298.54044468508823,298.1893283685103,0.0,0.0,-0.0,-4.70465265209573e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5888091342742118e-16,0.0,294.15,289.98892782456664,0.000802084031878582,0.0,0.000451224044331965,0.0,9.512355943201573e-05,0.0,9.03314433370774e-05,0.0,9.512331345244326e-05,0.0,7.025792698771081e-05,303.15,285.15,297.9372863435609,298.36208494069524,298.2296776177193,297.8804463143187,298.5409080952257,298.190080662304,0.0,0.0,-0.0,-4.7047390683478015e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.55322203882988e-16,0.0,294.15,289.98036776413693,0.0008020915116636174,0.0,0.0004512283166493319,0.0,9.512445920421974e-05,0.0,9.033229846279701e-05,0.0,9.512421410698322e-05,0.0,7.025859159146698e-05,303.15,285.15,297.93817711350084,298.36264274572,298.23043950517615,297.88137435117466,298.54133604490505,298.19079395209536,0.0,0.0,-0.0,-4.704827885170559e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4989030421563733e-16,0.0,294.15,289.97182237123667,0.0008020991304604924,0.0,0.000451232666892806,0.0,9.512537540703512e-05,0.0,9.033316918920582e-05,0.0,9.512513118925927e-05,0.0,7.025926833070243e-05,303.15,285.15,297.9390347900297,298.3631675529078,298.2311696358885,297.8822627999438,298.5417334423957,298.19147364423316,0.0,0.0,-0.0,-4.704918328758039e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.391387444100267e-16,0.0,294.15,289.9632931833046,0.0008021069602201793,0.0,0.00045123713551646085,0.0,9.512631656892068e-05,0.0,9.033406361492928e-05,0.0,9.51260732274639e-05,0.0,7.025996350449717e-05,303.15,285.15,297.9398602779683,298.36365894023817,298.23186881160905,297.8831126982238,298.542100536508,298.19212025290943,0.0,0.0,-0.0,-4.7050112428593315e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3470804448513026e-16,0.0,294.15,289.9547774679272,0.0008021149219064979,0.0,0.000451241678108942,0.0,9.512727332688962e-05,0.0,9.033497284907512e-05,0.0,9.512703085916352e-05,0.0,7.026067019740305e-05,303.15,285.15,297.94065925906386,298.36412277561817,298.2325423986963,297.88393136914465,298.54244299919463,298.19273976034356,0.0,0.0,-0.0,-4.705105701222462e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.338389811828088e-16,0.0,294.15,289.94627578043,0.0008021230814138964,0.0,0.00045124633173225834,0.0,9.51282534941519e-05,0.0,9.033590431117597e-05,0.0,9.512801189746358e-05,0.0,7.026139418022614e-05,303.15,285.15,297.94143235339044,298.364558894101,298.23319097830114,297.8847192073579,298.5427606489773,298.19333241642556,0.0,0.0,-0.0,-4.705202476824986e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.312652871757802e-16,0.0,294.15,289.9377880262501,0.0008021314097261541,0.0,0.000451251080066438,0.0,9.512925363022379e-05,0.0,9.033685473409817e-05,0.0,9.512901290192297e-05,0.0,7.026213291183858e-05,303.15,285.15,297.9421809042687,298.3649682645872,298.23381581597425,297.8854776891077,298.5430544158797,298.19389941796356,0.0,0.0,-0.0,-4.7053012293812795e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066516.0,21066516.0,293.1444376142857,287.35546481097805,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2585746506615716e-16,0.0,294.15,289.9293188995746,0.0008021399251881606,0.0,0.0004512559333473038,0.0,9.513027589381279e-05,0.0,9.033782616712684e-05,0.0,9.513003603037288e-05,0.0,7.026288798661956e-05,303.15,285.15,297.9428970387753,298.36534219334925,298.2344091826132,297.8861981204752,298.5433172011645,298.1944327472755,0.0,0.0,-0.0,-4.7054021726882524e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2423877509850602e-16,0.0,294.15,289.9208627984343,0.0008021486042534855,0.0,0.00045126087843291927,0.0,9.51313175133652e-05,0.0,9.033881597916004e-05,0.0,9.51310785123393e-05,0.0,7.026365735755187e-05,303.15,285.15,297.9435920320639,298.3656922002987,298.2349819198322,297.88689375756786,298.54355923231964,298.19494382841646,0.0,0.0,-0.0,-4.7055050324096117e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2224465712955643e-16,0.0,294.15,289.9124236355104,0.0008021574490968767,0.0,0.0004512659164799438,0.0,9.513237873341407e-05,0.0,9.033982440187595e-05,0.0,9.513214059165965e-05,0.0,7.026444120521915e-05,303.15,285.15,297.94426155119834,298.36601246597905,298.23552969462145,297.8875592011336,298.543775472493,298.1954276770851,0.0,0.0,-0.0,-4.705609832944543e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1645229833971774e-16,0.0,294.15,289.9040123416014,0.0008021665181093037,0.0,0.0004512710801464848,0.0,9.513346644066524e-05,0.0,9.03408579735193e-05,0.0,9.51332291530453e-05,0.0,7.026524461603955e-05,303.15,285.15,297.94489070494745,298.3662852965658,298.2360376313674,297.88817735792,298.54395112880366,298.1958684239209,0.0,0.0,-0.0,-4.7057172560687124e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1458315868939046e-16,0.0,294.15,289.8956160055694,0.0008021757145818706,0.0,0.00045127631525789,0.0,9.51345692120576e-05,0.0,9.034190584833308e-05,0.0,9.513433277584517e-05,0.0,7.026605915307492e-05,303.15,285.15,297.9454993224183,298.3665334340065,298.23652517707404,297.88877156385695,298.54410592792937,298.196287085057,0.0,0.0,-0.0,-4.705826171284245e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1384393024418785e-16,0.0,294.15,289.8872386555155,0.0008021851308659283,0.0,0.00045128167370178093,0.0,9.513569798682894e-05,0.0,9.03429784139273e-05,0.0,9.513546239857752e-05,0.0,7.026689289598035e-05,303.15,285.15,297.9460839667128,298.36675142000047,298.23698882553504,297.8893374794398,298.5442354642843,298.1966794311945,0.0,0.0,-0.0,-4.7059376610242345e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0844962585900036e-16,0.0,294.15,289.8788787674269,0.000802194709659104,0.0,0.0004512871232694555,0.0,9.513684597470577e-05,0.0,9.034406922232674e-05,0.0,9.51366112312707e-05,0.0,7.026774082949501e-05,303.15,285.15,297.94664693026675,298.3669420382096,298.23743073082727,297.88987812001983,298.54434239553154,298.19704804297106,0.0,0.0,-0.0,-4.706051053539358e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0774996764374837e-16,0.0,294.15,289.8705348592053,0.0008022044228793308,0.0,0.00045129264818981904,0.0,9.5138009850671e-05,0.0,9.034517511623499e-05,0.0,9.513777594919331e-05,0.0,7.026860049778397e-05,303.15,285.15,297.94719045450955,298.3671080069015,298.23785299573007,297.89039644177745,298.54442932591604,298.19739544496696,0.0,0.0,-0.0,-4.706166019882556e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0602050639896571e-16,0.0,294.15,289.8622179777062,0.000802214438519918,0.0,0.0004512983427919833,0.0,9.513920950232919e-05,0.0,9.034631497991984e-05,0.0,9.513897643802688e-05,0.0,7.026948658968772e-05,303.15,285.15,297.94770496906665,298.36723363066864,298.23824586570055,297.8908803645146,298.5444840424782,298.1977097744857,0.0,0.0,-0.0,-4.7062845280881e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.046569454057176e-16,0.0,294.15,289.853914643434,0.000802224605765429,0.0,0.0004513041224573301,0.0,9.514042708868862e-05,0.0,9.034747187299117e-05,0.0,9.51401948591756e-05,0.0,7.027038592800582e-05,303.15,285.15,297.94820494198365,298.36733903136235,298.23862400103735,297.89134704428386,298.54452261175805,298.19800752608506,0.0,0.0,-0.0,-4.7064048126721045e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0099690187862779e-16,0.0,294.15,289.84562995593046,0.0008022348624541063,0.0,0.0004513099521296268,0.0,9.514165522036529e-05,0.0,9.034863877763237e-05,0.0,9.514142382237509e-05,0.0,7.027129305492945e-05,303.15,285.15,297.9486840421304,298.3674170602379,298.2389805329763,297.89179026929855,298.5445396662749,298.19828231418364,0.0,0.0,-0.0,-4.7065261428008176e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.528178067996717e-17,0.0,294.15,289.83735915792295,0.0008022453398937748,0.0,0.00045131590576295475,0.0,9.51429094869077e-05,0.0,9.034983049870195e-05,0.0,9.514267891801185e-05,0.0,7.027221948487932e-05,303.15,285.15,297.9491492968214,298.3674744260076,298.23932285856705,297.892217126014,298.54454077486196,298.1985408964544,0.0,0.0,-0.0,-4.7066500607471086e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.466707426591968e-17,0.0,294.15,289.8291042216527,0.0008022560152498648,0.0,0.0004513219704779093,0.0,9.514418717352826e-05,0.0,9.035104445790844e-05,0.0,9.51439574309565e-05,0.0,7.027316321270896e-05,303.15,285.15,297.94959845242494,298.36750824682485,298.23964866206455,297.89262505048,298.5445235062347,298.1987807836058,0.0,0.0,-0.0,-4.7067762980837893e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.931013961853298e-17,0.0,294.15,289.8208720552601,0.0008022669367224658,0.0,0.00045132817328216295,0.0,9.514549397491833e-05,0.0,9.035228606217592e-05,0.0,9.514526505474277e-05,0.0,7.027412844445195e-05,303.15,285.15,297.95002552222996,298.3675080241044,298.2399515249365,297.8930072938917,298.54448092681594,298.1989946583957,0.0,0.0,-0.0,-4.706905418585083e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.787665032276758e-17,0.0,294.15,289.81264835147294,0.0008022779566316129,0.0,0.0004513344313277602,0.0,9.514681242327926e-05,0.0,9.03535387255718e-05,0.0,9.514658432405128e-05,0.0,7.027510227855035e-05,303.15,285.15,297.950444270165,298.36749508168464,298.2402456944931,297.89337999706044,298.54442891461815,298.19919879160426,0.0,0.0,-0.0,-4.7070356935417426e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
