,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.730971779681227e-17,0.0,294.15,289.80445813164096,0.0008022893604581394,0.0,0.00045134090482178786,0.0,9.514817629639521e-05,0.0,9.035483452101728e-05,0.0,9.51479490124123e-05,0.0,7.027610966299131e-05,303.15,285.15,297.95083284760705,298.3674327531615,298.240508482018,297.8937163932207,298.54434025714016,298.1993661466295,0.0,0.0,-0.0,-4.707170465998639e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.317269272599283e-17,0.0,294.15,289.79628280344417,0.0008023008580201732,0.0,0.00045134743081238376,0.0,9.514955123891074e-05,0.0,9.035614082629861e-05,0.0,9.514932476766481e-05,0.0,7.027712522315334e-05,303.15,285.15,297.9512076873846,298.3673485223945,298.2407567389425,297.89403674257085,298.5442355826551,298.1995170547895,0.0,0.0,-0.0,-4.7073063361750385e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.263610758529324e-17,0.0,294.15,289.7881178731883,0.0008023124623117166,0.0,0.0004513540166801076,0.0,9.515093880599104e-05,0.0,9.035745911881132e-05,0.0,9.515071314571718e-05,0.0,7.027815010770575e-05,303.15,285.15,297.9515725182617,298.3672490778818,298.2409941018858,297.89434601862644,298.54412008910634,298.19965636115245,0.0,0.0,-0.0,-4.7074434578416374e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.130974110357907e-17,0.0,294.15,289.7799712094592,0.0008023243046148408,0.0,0.0004513607361622478,0.0,9.515235454361456e-05,0.0,9.035880416039458e-05,0.0,9.515212969125346e-05,0.0,7.027919579880373e-05,303.15,285.15,297.9519217601036,298.3671239318589,298.241215108245,297.8946364295009,298.5439843589045,298.1997763177225,0.0,0.0,-0.0,-4.707583369572319e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.026399254883508e-17,0.0,294.15,289.7718457561367,0.0008023364232754725,0.0,0.0004513676107851119,0.0,9.515380299027535e-05,0.0,9.036018026052953e-05,0.0,9.51535789422714e-05,0.0,7.028026564854385e-05,303.15,285.15,297.95225290070124,298.3669689422415,298.2414171220745,297.8949049349646,298.5438251306803,298.1998738061324,0.0,0.0,-0.0,-4.707726520678292e-08,298.8020891416128,299.53548294601785,299.5272817459501,298.42088547970866,299.7184718108524,0.0,0.0,0.31818039639904944,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.026399254883508e-17,0.0,294.15,289.7718457561367,0.0008023364232754725,0.0,0.0004513676107851119,0.0,9.515380299027535e-05,0.0,9.036018026052953e-05,0.0,9.51535789422714e-05,0.0,7.028026564854385e-05,303.15,285.15,297.95225290070124,298.3669689422415,298.2414171220745,297.8949049349646,298.5438251306803,298.1998738061324,0.0,0.0,-0.0,-4.707726520678292e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.745701490155227e-17,0.0,294.15,289.763741484461,0.0008023487212642702,0.0,0.00045137458596248827,0.0,9.515527263853845e-05,0.0,9.036157649149466e-05,0.0,9.515504939135826e-05,0.0,7.028135115757468e-05,303.15,285.15,297.95256514796586,298.36678305091516,298.24159839890314,297.8951517856753,298.5436441177482,298.1999485002416,0.0,0.0,-0.0,-4.707871772625418e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.621377642697849e-17,0.0,294.15,289.7556419552253,0.0008023610937080659,0.0,0.00045138160295529994,0.0,9.515675110275009e-05,0.0,9.036298109370798e-05,0.0,9.515652865562865e-05,0.0,7.028244317800467e-05,303.15,285.15,297.9528736674609,298.3665914748633,298.241775761087,297.8953941049489,298.5434577320955,298.2000185480911,0.0,0.0,-0.0,-4.708017899336341e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.572208644307903e-17,0.0,294.15,289.74757611071254,0.0008023737406255516,0.0,0.0004513887738468183,0.0,9.515826201612575e-05,0.0,9.036441650618102e-05,0.0,9.515804036354893e-05,0.0,7.028355916505739e-05,303.15,285.15,297.95315573036044,298.36635956773046,298.24192534325107,297.8956042544757,298.54323318028366,298.2000556152202,0.0,0.0,-0.0,-4.708167240452748e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.213412191937268e-17,0.0,294.15,289.7395278567143,0.0008023865098474838,0.0,0.0004513960132747731,0.0,9.515978738066241e-05,0.0,9.03658656396076e-05,0.0,9.515956651975273e-05,0.0,7.028468582557399e-05,303.15,285.15,297.9534231204403,298.3661049974084,298.2420585529335,297.8957974125911,298.54298950102884,298.2000747168804,0.0,0.0,-0.0,-4.7083180145668256e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.166875165551862e-17,0.0,294.15,289.73148451918865,0.0008023993336400533,0.0,0.00045140328332831303,0.0,9.516131920222603e-05,0.0,9.03673209041703e-05,0.0,9.516109913218859e-05,0.0,7.02858172551971e-05,303.15,285.15,297.9536862195764,298.3658437390204,298.242186773418,297.895985779419,298.54274065218226,298.20008863272324,0.0,0.0,-0.0,-4.7084694302328376e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.051841879546634e-17,0.0,294.15,289.7234665586288,0.0008024122649094209,0.0,0.00045141061346807014,0.0,9.516286369472294e-05,0.0,9.036878819823141e-05,0.0,9.516264441150274e-05,0.0,7.028695804336716e-05,303.15,285.15,297.95393088496246,298.3655558719587,298.24229601614235,297.8961517307158,298.54246360810566,298.2000796223771,0.0,0.0,-0.0,-4.708622103082249e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.717702136717184e-17,0.0,294.15,289.71547342209914,0.0008024253056611278,0.0,0.00045141800482940286,0.0,9.516442109742158e-05,0.0,9.037026774906653e-05,0.0,9.516420259704211e-05,0.0,7.028810836681013e-05,303.15,285.15,297.9541570458848,298.3652411555661,298.2423857188176,297.8962956055742,298.54215918638874,298.2000477424463,0.0,0.0,-0.0,-4.7087760568381336e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.674363162973919e-17,0.0,294.15,289.70749126203566,0.0008024384045982469,0.0,0.0004514254287597341,0.0,9.516598536780759e-05,0.0,9.037175382026598e-05,0.0,9.516576764850782e-05,0.0,7.028926376263362e-05,303.15,285.15,297.95437428758544,298.364913287705,298.24246525933603,297.8964294862881,298.5418429748286,298.2000050591486,0.0,0.0,-0.0,-4.708930693120461e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.358109618308527e-17,0.0,294.15,289.69952961788044,0.0008024515360840112,0.0,0.00045143287069997564,0.0,9.516755343812492e-05,0.0,9.037324349748083e-05,0.0,9.516733649667358e-05,0.0,7.029042196494495e-05,303.15,285.15,297.9545771525129,298.36456512538217,298.2425299573336,297.89654598855924,298.5415046151728,298.1999445677922,0.0,0.0,-0.0,-4.709085708669501e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.276336095800567e-17,0.0,294.15,289.6915782722101,0.000802464693422729,0.0,0.00045144032703408677,0.0,9.516912454445034e-05,0.0,9.037473605651973e-05,0.0,9.516890837923561e-05,0.0,7.029158240957746e-05,303.15,285.15,297.95477280007583,298.36420677506476,298.2425872044183,297.8966537669468,298.5411551367426,298.19987513664967,0.0,0.0,-0.0,-4.7092410275654386e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.056841219352359e-17,0.0,294.15,289.68365773094735,0.0008024778703143292,0.0,0.0004514477939196916,0.0,9.517069787997545e-05,0.0,9.037623072874343e-05,0.0,9.51704824861761e-05,0.0,7.029274450049758e-05,303.15,285.15,297.95494717935594,298.36381874482134,298.24262014997163,297.8967368238881,298.54077363595593,298.1997793067986,0.0,0.0,-0.0,-4.709396570641273e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.017765762115592e-17,0.0,294.15,289.67573722760096,0.0008024910523851218,0.0,0.0004514552637201613,0.0,9.51722718299699e-05,0.0,9.037772598449624e-05,0.0,9.517205720760427e-05,0.0,7.029390704526343e-05,303.15,285.15,297.9551215319529,298.36343067801465,298.2426530657655,297.8968198498448,298.5403920949172,298.19968344409904,0.0,0.0,-0.0,-4.70955217709538e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.921176474031823e-17,0.0,294.15,289.66784695657594,0.0008025041972804896,0.0,0.00045146271217498936,0.0,9.517384128470457e-05,0.0,9.037921696785538e-05,0.0,9.517362742912114e-05,0.0,7.02950662696608e-05,303.15,285.15,297.95527698231274,298.3630169640741,298.24266443596025,297.8968800890589,298.53998028976065,298.19956375223336,0.0,0.0,-0.0,-4.709707342186058e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.640611421939648e-17,0.0,294.15,289.65998329332257,0.0008025173534253514,0.0,0.00045147016657562855,0.0,9.517541199701122e-05,0.0,9.03807091422547e-05,0.0,9.517519890408466e-05,0.0,7.029622642273257e-05,303.15,285.15,297.95541476346665,298.3625788252224,298.2426551248687,297.89691985611165,298.5395417529055,298.19942206451503,0.0,0.0,-0.0,-4.7098626351534837e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.604221253793423e-17,0.0,294.15,289.6521245609407,0.0008025304980685787,0.0,0.0004514776144354193,0.0,9.517698133117786e-05,0.0,9.038220000736262e-05,0.0,9.517676900016071e-05,0.0,7.02973855578851e-05,303.15,285.15,297.9555489439306,298.36213557550235,298.24264143810456,297.896955697908,298.53909823142556,298.1992759773742,0.0,0.0,-0.0,-4.7100177944361035e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.5142696400939335e-17,0.0,294.15,289.6442758416614,0.0008025436117333963,0.0,0.00045148504472841016,0.0,9.517854696355564e-05,0.0,9.038368735600715e-05,0.0,9.51783353929496e-05,0.0,7.029854195884944e-05,303.15,285.15,297.9556772997502,298.3616845930504,298.2426210470527,297.8969845400292,298.53864525716216,298.199122547409,0.0,0.0,-0.0,-4.710172590198391e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.252985188328588e-17,0.0,294.15,289.63646736345186,0.0008025566274555905,0.0,0.0004514924193553117,0.0,9.518010086698639e-05,0.0,9.038516356184408e-05,0.0,9.517989005067489e-05,0.0,7.029968969661037e-05,303.15,285.15,297.95578172528286,298.3612015602077,298.2425727802118,297.89698503874007,298.5381541560961,298.19893905210773,0.0,0.0,-0.0,-4.7103262288746166e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.219095774580038e-17,0.0,294.15,289.6286705415984,0.0008025696195808964,0.0,0.00045149978054194895,0.0,9.518165193882719e-05,0.0,9.0386637077366e-05,0.0,9.518144187503501e-05,0.0,7.030083534289804e-05,303.15,285.15,297.95587832375,298.3607075790076,298.24251484162085,297.8969769629289,298.5376517786603,298.1987458971936,0.0,0.0,-0.0,-4.7104795901573175e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.1854249969637144e-17,0.0,294.15,289.6208737197449,0.0008025826116990014,0.0,0.00045150714172622914,0.0,9.51832030101464e-05,0.0,9.038811059241167e-05,0.0,9.518299369889826e-05,0.0,7.030198098880145e-05,303.15,285.15,297.9559749220563,298.360213598458,298.24245690313046,297.89696888713047,298.5371494020137,298.19855274255787,0.0,0.0,-0.0,-4.710632953879727e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.0692787523925135e-17,0.0,294.15,289.6131100270647,0.0008025954642825938,0.0,0.0004515144239558299,0.0,9.5184737441837e-05,0.0,9.038956830225288e-05,0.0,9.518452887819036e-05,0.0,7.030311434453542e-05,303.15,285.15,297.9560536002605,298.3596963414475,298.24237837670756,297.8969393266071,298.5366177334476,298.19833707569404,0.0,0.0,-0.0,-4.7107846741000646e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.8919968642886545e-17,0.0,294.15,289.605375575731,0.00080260825088038,0.0,0.0004515216686563086,0.0,9.518626396635886e-05,0.0,9.039101849985552e-05,0.0,9.518605614590395e-05,0.0,7.030424185988623e-05,303.15,285.15,297.95611487632675,298.3591554507973,298.2422788211645,297.8968901560665,298.5360595842301,298.198099777717,0.0,0.0,-0.0,-4.710935614998447e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.860436351580786e-17,0.0,294.15,289.5976411707426,0.0008026210148973481,0.0,0.00045152890065453666,0.0,9.51877878130748e-05,0.0,9.03924661545664e-05,0.0,9.518758073583434e-05,0.0,7.030536739741957e-05,303.15,285.15,297.95617612615393,298.35861452598743,298.242179234798,297.8968409553326,298.5355013937897,298.19786244721234,0.0,0.0,-0.0,-4.711086293246964e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.782422998197849e-17,0.0,294.15,289.58991726493775,0.0008026337290517601,0.0,0.00045153610446046995,0.0,9.518930571805357e-05,0.0,9.039390816568126e-05,0.0,9.518909938249878e-05,0.0,7.030648854634539e-05,303.15,285.15,297.9562321174731,298.3580669457853,298.2420736565044,297.89678545585645,298.5349345982226,298.1976185547684,0.0,0.0,-0.0,-4.711236386069133e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.555815876538703e-17,0.0,294.15,289.5822397235589,0.000802646261240724,0.0,0.0004515432052659612,0.0,9.5190801916202e-05,0.0,9.039532955816889e-05,0.0,9.519059631546366e-05,0.0,7.030759366240721e-05,303.15,285.15,297.9562637540333,298.35748766983704,298.2419395385512,297.89670163538665,298.53432907494187,298.19734433455,0.0,0.0,-0.0,-4.7113843339853296e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.497222185255134e-17,0.0,294.15,289.57456768336266,0.0008026587616715966,0.0,0.000451550288130453,0.0,9.519229433297956e-05,0.0,9.039674735915693e-05,0.0,9.519208946625573e-05,0.0,7.030869598552951e-05,303.15,285.15,297.9562920671723,298.356903752453,298.2418012390374,297.8966142615146,298.5337186795462,298.1970659999447,0.0,0.0,-0.0,-4.711531910073393e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.339946154646576e-17,0.0,294.15,289.56692686019505,0.0008026711743240213,0.0,0.0004515573211941753,0.0,9.519377625575142e-05,0.0,9.039815519125237e-05,0.0,9.519357211846233e-05,0.0,7.030979055763291e-05,303.15,285.15,297.95630527436646,298.3563009069784,298.2416458041609,297.8965088742896,298.53308468227215,298.1967691084135,0.0,0.0,-0.0,-4.7116784506076466e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.1343050587772356e-17,0.0,294.15,289.5592963606753,0.0008026835312522542,0.0,0.0004515643227726892,0.0,9.519525154255642e-05,0.0,9.039955672052916e-05,0.0,9.51950481332182e-05,0.0,7.031088022837484e-05,303.15,285.15,297.95631348565695,298.35569163003487,298.2414844429358,297.8963978710593,298.53244305654266,298.19646609724595,0.0,0.0,-0.0,-4.7118243368149166e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.107632762991797e-17,0.0,294.15,289.55168647523084,0.0008026957710245149,0.0,0.00045157125816876095,0.0,9.519671288031176e-05,0.0,9.040094500115009e-05,0.0,9.519651019594009e-05,0.0,7.031195959627761e-05,303.15,285.15,297.95631172258294,298.35506951154713,298.2413112483497,297.89627565710225,298.5317862016666,298.19615086824973,0.0,0.0,-0.0,-4.711968845021994e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.081132542404573e-17,0.0,294.15,289.54407658978636,0.0008027080107898276,0.0,0.0004515781935624416,0.0,9.519817421754067e-05,0.0,9.040233328128836e-05,0.0,9.519797225815791e-05,0.0,7.031303896379244e-05,303.15,285.15,297.95630995951166,298.35444739377044,298.24113805404653,297.89615344333146,298.5311293477234,298.1958356396767,0.0,0.0,-0.0,-4.712113355388147e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.989720899448565e-17,0.0,294.15,289.5364755902185,0.0008027202024572437,0.0,0.0004515851017819733,0.0,9.519962982740305e-05,0.0,9.040371612160759e-05,0.0,9.519942859174689e-05,0.0,7.031411410104371e-05,303.15,285.15,297.9563043072995,298.3538206181534,298.2409604953179,297.8960265891211,298.5304660476676,298.1955156115119,0.0,0.0,-0.0,-4.712257301237649e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.850193110859734e-17,0.0,294.15,289.52892874406666,0.0008027321393200309,0.0,0.00045159186593973983,0.0,9.520105507520109e-05,0.0,9.040507012332921e-05,0.0,9.520085455542846e-05,0.0,7.031516681266598e-05,303.15,285.15,297.9562735892418,298.35316218468006,298.2407536789697,297.8958710704667,298.52976267200194,298.19516463907206,0.0,0.0,-0.0,-4.7123982451022995e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.825353751396918e-17,0.0,294.15,289.521381954097,0.0008027440708072304,0.0,0.0004515986270740803,0.0,9.520247968561084e-05,0.0,9.04064235197828e-05,0.0,9.520227988173644e-05,0.0,7.031621905351602e-05,303.15,285.15,297.9562428454585,298.3525037195958,298.24054683298715,297.89571552242893,298.52905925574305,298.1948136352427,0.0,0.0,-0.0,-4.712539127969854e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.8006746420204636e-17,0.0,294.15,289.51383516412744,0.0008027560022972647,0.0,0.00045160538821147024,0.0,9.520390429664186e-05,0.0,9.040777691684298e-05,0.0,9.520370520868723e-05,0.0,7.03172712948258e-05,303.15,285.15,297.95621210172146,298.35184525522664,298.2403399873349,297.8955599746244,298.5283558404462,298.19446263187075,0.0,0.0,-0.0,-4.7126800130002383e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.6205860255773536e-17,0.0,294.15,289.50633014812877,0.0008027677519051848,0.0,0.00045161204648406177,0.0,9.52053072285487e-05,0.0,9.040910972227184e-05,0.0,9.520510885053375e-05,0.0,7.031830752377061e-05,303.15,285.15,297.95616350333,298.3511651337888,298.2401125604211,297.89538390607214,298.52762424846003,298.1940898704144,0.0,0.0,-0.0,-4.7128187550736045e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.5972279666005967e-17,0.0,294.15,289.49884608524735,0.0008027794093510948,0.0,0.00045161865263720083,0.0,9.520669917605368e-05,0.0,9.04104320943424e-05,0.0,9.520650150498923e-05,0.0,7.031933563955483e-05,303.15,285.15,297.9561059493958,298.35047414987514,298.23987481048465,297.89519754480443,298.5268785239748,298.19370619570697,0.0,0.0,-0.0,-4.712956412302106e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.574020601162208e-17,0.0,294.15,289.49136202236593,0.0008027910667950748,0.0,0.00045162525879065144,0.0,9.520809112360354e-05,0.0,9.041175446647161e-05,0.0,9.520789415951039e-05,0.0,7.032036375537305e-05,303.15,285.15,297.9560483955458,298.34978316667355,298.23963706091877,297.89501118381145,298.5261328004706,298.19332252148405,0.0,0.0,-0.0,-4.713094071541023e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.404671607673959e-17,0.0,294.15,289.48389883104124,0.000802802646569246,0.0,0.0004516318209828098,0.0,9.520947380654644e-05,0.0,9.041306803843281e-05,0.0,9.520927754647627e-05,0.0,7.032138502826691e-05,303.15,285.15,297.9559825925678,298.3490825754428,298.2393898566339,297.8948153546053,298.5253743795334,298.19292895175664,0.0,0.0,-0.0,-4.713230816136468e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.382706511513633e-17,0.0,294.15,289.47647746627814,0.0008028140474295375,0.0,0.00045163828198773034,0.0,9.521083516395849e-05,0.0,9.041436135458672e-05,0.0,9.521063960198725e-05,0.0,7.032239054996092e-05,303.15,285.15,297.955900258195,298.348362728836,298.23912370459334,297.8946005507437,298.5245905111247,298.19251555069854,0.0,0.0,-0.0,-4.713365452526547e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.3608831222504555e-17,0.0,294.15,289.46905610151504,0.0008028254482879754,0.0,0.0004516447429929519,0.0,9.521219652141391e-05,0.0,9.04156546707973e-05,0.0,9.521200165756168e-05,0.0,7.032339607168776e-05,303.15,285.15,297.95581792393915,298.347642882932,298.23885755295714,297.89438574719276,298.52380664370645,298.19210215014544,0.0,0.0,-0.0,-4.713500090839608e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.3176578134491455e-17,0.0,294.15,289.46163473675193,0.0008028368491397129,0.0,0.0004516512039957478,0.0,9.521355787833794e-05,0.0,9.041694798651872e-05,0.0,9.52133637126248e-05,0.0,7.032440159302289e-05,303.15,285.15,297.95573558980016,298.34692303773096,298.23859140172533,297.8941709439525,298.5230227772785,298.19168875009757,0.0,0.0,-0.0,-4.713634731018741e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.2016332920173346e-17,0.0,294.15,289.4542766238307,0.0008028480193046554,0.0,0.0004516575344227302,0.0,9.521489171723467e-05,0.0,9.041821516360666e-05,0.0,9.521469824077703e-05,0.0,7.032538678928376e-05,303.15,285.15,297.9556302295964,298.34617765556743,298.23829895574255,297.89392975162525,298.5222042503646,298.19124816857925,0.0,0.0,-0.0,-4.713766650319512e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.0499292488606464e-17,0.0,294.15,289.44692832522963,0.0008028591721245857,0.0,0.0004516638549708793,0.0,9.52162234749108e-05,0.0,9.041948036327391e-05,0.0,9.521603068635553e-05,0.0,7.03263704483084e-05,303.15,285.15,297.95552168212,298.3454290826667,298.2380030519352,297.89368475538134,298.5213811540567,298.190803945232,0.0,0.0,-0.0,-4.713898365676668e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.0302527581581605e-17,0.0,294.15,289.4395996089926,0.0008028702111812435,0.0,0.0004516701112764707,0.0,9.521754169220366e-05,0.0,9.042073270258379e-05,0.0,9.521734958885044e-05,0.0,7.032734410634474e-05,303.15,285.15,297.955406778814,298.34467415043594,298.23770025413796,297.893432171935,298.5205489458393,298.1903524602324,0.0,0.0,-0.0,-4.714028742721108e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.8866692951970915e-17,0.0,294.15,289.43229140035925,0.0008028812464978375,0.0,0.00045167636522537515,0.0,9.521885941552262e-05,0.0,9.042198457061192e-05,0.0,9.521866799452812e-05,0.0,7.032831739942064e-05,303.15,285.15,297.95528508660846,298.3439117777017,298.2373894185779,297.8931721871276,298.5197071009857,298.1898931142003,0.0,0.0,-0.0,-4.7141590732496386e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.8680460692421564e-17,0.0,294.15,289.4249935222312,0.0008028921540374503,0.0,0.00045168254716420713,0.0,9.522016195966802e-05,0.0,9.042322202305559e-05,0.0,9.52199712196391e-05,0.0,7.032927948115532e-05,303.15,285.15,297.9551599742355,298.3431456580367,298.23707453444234,297.8929084723885,298.51886039714594,298.18942980724984,0.0,0.0,-0.0,-4.714287902845978e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.8495429902488236e-17,0.0,294.15,289.4176956441032,0.0008029030615753518,0.0,0.0004516887291033201,0.0,9.522146450385393e-05,0.0,9.042445947555216e-05,0.0,9.522127444480933e-05,0.0,7.033024156292064e-05,303.15,285.15,297.9550348620295,298.3423795390424,298.2367596507599,297.892644758015,298.5180136942905,298.1889665008275,0.0,0.0,-0.0,-4.714416734202661e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.714522157648359e-17,0.0,294.15,289.41041711964266,0.0008029139073282013,0.0,0.0004516948760472637,0.0,9.522275967330502e-05,0.0,9.042568992277381e-05,0.0,9.522257029258798e-05,0.0,7.033119819762638e-05,303.15,285.15,297.9549037299475,298.34160753651463,298.2364378336847,297.89237419288577,298.517158050814,298.1884962687693,0.0,0.0,-0.0,-4.714544837616316e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.6970095317352785e-17,0.0,294.15,289.4031773934218,0.0008029245188125085,0.0,0.00045170089072290535,0.0,9.522402696436817e-05,0.0,9.042689389190283e-05,0.0,9.52238382566594e-05,0.0,7.033213424123833e-05,303.15,285.15,297.954760529485,298.3408237385722,298.2361021163731,297.89208989336527,298.51628448060023,298.1880121516792,0.0,0.0,-0.0,-4.714670183282652e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.679609887794184e-17,0.0,294.15,289.39593766720094,0.0008029351302951786,0.0,0.000451706905398817,0.0,9.522529425547023e-05,0.0,9.04280978610827e-05,0.0,9.522510622078776e-05,0.0,7.033307028487974e-05,303.15,285.15,297.95461732920774,298.3400399412806,298.2357663995316,297.8918055942303,298.515410911361,298.1875280351223,0.0,0.0,-0.0,-4.714795530615268e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.6451466349365867e-17,0.0,294.15,289.38869794098,0.000802945741771366,0.0,0.00045171292007227255,0.0,9.522656154603646e-05,0.0,9.042930182976763e-05,0.0,9.522637418439831e-05,0.0,7.033400632812614e-05,303.15,285.15,297.95447412911574,298.3392561446397,298.2354306831603,297.89152129548086,298.51453734309626,298.1870439190986,0.0,0.0,-0.0,-4.714920879557253e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.5526410512710985e-17,0.0,294.15,289.38152749968157,0.0008029560409780817,0.0,0.0004517187582341671,0.0,9.522779163534156e-05,0.0,9.043047046395446e-05,0.0,9.522760493730447e-05,0.0,7.033491489427245e-05,303.15,285.15,297.9543114974445,298.3384553826309,298.2350728181488,297.89121471124236,298.5136360022675,298.18653808234683,0.0,0.0,-0.0,-4.71504254821692e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.5361727945300993e-17,0.0,294.15,289.3743571380125,0.0008029662731296728,0.0,0.00045172455867304145,0.0,9.522901377217034e-05,0.0,9.043163154629424e-05,0.0,9.522882773775611e-05,0.0,7.033581758674774e-05,303.15,285.15,297.9541488433762,298.3376546016592,298.2347149276477,297.89090810140203,298.5127346285172,298.1860322205204,0.0,0.0,-0.0,-4.715163430923603e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.5198107820571508e-17,0.0,294.15,289.3671867763434,0.0008029765052797173,0.0,0.00045173035911217263,0.0,9.523023590903617e-05,0.0,9.043279262868239e-05,0.0,9.523005053826191e-05,0.0,7.033672027925109e-05,303.15,285.15,297.95398618951043,298.33685382131125,298.23435703763107,297.890601491966,298.51183325572276,298.18552635922833,0.0,0.0,-0.0,-4.715284315179859e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.4004137591123332e-17,0.0,294.15,289.3600525230146,0.0008029866254786832,0.0,0.00045173609614076625,0.0,9.523144468309765e-05,0.0,9.043394101766617e-05,0.0,9.523125997108369e-05,0.0,7.033761310183871e-05,303.15,285.15,297.95381433524557,298.33604587493045,298.23398852847043,297.89028446854667,298.5109192715249,298.1850104957436,0.0,0.0,-0.0,-4.715403878679777e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.3849275903656523e-17,0.0,294.15,289.35293640803053,0.0008029965247188207,0.0,0.0004517417086489751,0.0,9.523262720920894e-05,0.0,9.0435064479107e-05,0.0,9.523244315354995e-05,0.0,7.03384865376842e-05,303.15,285.15,297.9536378591578,298.3352343296538,298.2336146846472,297.8899622133421,298.509998949635,298.1844896072872,0.0,0.0,-0.0,-4.715520844816835e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.3695413299874937e-17,0.0,294.15,289.34582029304653,0.0008030064239574856,0.0,0.00045174732115742965,0.0,9.52338097353557e-05,0.0,9.043618794059414e-05,0.0,9.523362633606801e-05,0.0,7.03393599735565e-05,303.15,285.15,297.9534613832832,298.3344227849786,298.23324084131633,297.8896399585525,298.50907862868246,298.1839687193626,0.0,0.0,-0.0,-4.715637812404572e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.264581319650519e-17,0.0,294.15,289.3387207427008,0.0008030163063084028,0.0,0.00045175292397046875,0.0,9.523499021981892e-05,0.0,9.04373094615348e-05,0.0,9.523480747467891e-05,0.0,7.034023190135991e-05,303.15,285.15,297.9532807798406,298.33360859550163,298.23286236921376,297.8893132232388,298.50815296573074,298.1834435867051,0.0,0.0,-0.0,-4.7157545797109026e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.24997146819322e-17,0.0,294.15,289.3316544116945,0.0008030259307112168,0.0,0.00045175838127771157,0.0,9.523614003438132e-05,0.0,9.043840185418391e-05,0.0,9.523595793896369e-05,0.0,7.034108117630317e-05,303.15,285.15,297.9530918989495,298.3327891026974,298.2324746136804,297.88897750172896,298.50721658649996,298.1829099407112,0.0,0.0,-0.0,-4.715868311980767e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.1433603301958917e-17,0.0,294.15,289.32461699967206,0.0008030354488246809,0.0,0.00045176377845318466,0.0,9.523727717630526e-05,0.0,9.043948220962624e-05,0.0,9.523709572676718e-05,0.0,7.034192109112618e-05,303.15,285.15,297.9528977146071,298.33196743431233,298.232080767255,297.88863488729737,298.50627353256215,298.1823708672068,0.0,0.0,-0.0,-4.7159807913727224e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.115793941013289e-17,0.0,294.15,289.3175941382612,0.000803044768935119,0.0,0.00045176906406919784,0.0,9.5238390802082e-05,0.0,9.044054023210644e-05,0.0,9.523820999652989e-05,0.0,7.034274363692775e-05,303.15,285.15,297.952700858883,298.33114466991026,298.23168385322333,297.8882888032141,298.50532711482794,298.1818290600117,0.0,0.0,-0.0,-4.716090943515837e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.048419119605397e-17,0.0,294.15,289.31059316676146,0.0008030541992766178,0.0,0.00045177441144539083,0.0,9.523951745056303e-05,0.0,9.044161061899861e-05,0.0,9.523933728606284e-05,0.0,7.034357580113777e-05,303.15,285.15,297.95249857727407,298.3303183617401,298.2312808547136,297.88793787512185,298.50437481128273,298.1812820960265,0.0,0.0,-0.0,-4.716202387313517e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0352038295206296e-17,0.0,294.15,289.30359227116674,0.0008030634462250119,0.0,0.00045177965565016895,0.0,9.524062234925539e-05,0.0,9.044266035180084e-05,0.0,9.524044282585314e-05,0.0,7.034439190102985e-05,303.15,285.15,297.95229627919315,298.3294920479058,298.2308778375244,297.8875869288117,298.50342248668164,298.1807351160234,0.0,0.0,-0.0,-4.7163116783165896e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0220737973258875e-17,0.0,294.15,289.296591375572,0.000803072693176923,0.0,0.00045178489985789794,0.0,9.524172724855485e-05,0.0,9.044371008519117e-05,0.0,9.52415483662655e-05,0.0,7.034520800137093e-05,303.15,285.15,297.95209398134034,298.328665734623,298.23047482083433,297.88723598292967,298.502470162969,298.1801881365393,0.0,0.0,-0.0,-4.716420970642917e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9262612096131177e-17,0.0,294.15,289.2896460359004,0.0008030815939033822,0.0,0.00045178994865298795,0.0,9.524279095986566e-05,0.0,9.044472069985512e-05,0.0,9.524261271140388e-05,0.0,7.034599368011427e-05,303.15,285.15,297.9518827193288,298.3278379646683,298.23006099008217,297.88687413985065,298.5015080131748,298.179632765421,0.0,0.0,-0.0,-4.716526186408851e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9138340161640664e-17,0.0,294.15,289.28272858557267,0.0008030902816058156,0.0,0.00045179487728797923,0.0,9.524382934366195e-05,0.0,9.044570726009105e-05,0.0,9.524365172538562e-05,0.0,7.034676065189689e-05,303.15,285.15,297.95166695505463,298.32700946399416,298.2296417293918,297.8865068250855,298.5005409280576,298.1790731803167,0.0,0.0,-0.0,-4.716628895588995e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.90148699623263e-17,0.0,294.15,289.27581113524496,0.0008030989692924912,0.0,0.00045179980591499865,0.0,9.524486772576384e-05,0.0,9.04466938187286e-05,0.0,9.524469073768679e-05,0.0,7.034752762242857e-05,303.15,285.15,297.9514511910121,298.3261809638349,298.22922246919705,297.88613951074984,298.49957384378723,298.17851359571625,0.0,0.0,-0.0,-4.7167316057166806e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8172596851262848e-17,0.0,294.15,289.2688987374081,0.0008031077956408337,0.0,0.0004518048124924486,0.0,9.524592254141356e-05,0.0,9.044769598253337e-05,0.0,9.5245746182852e-05,0.0,7.034830673069554e-05,303.15,285.15,297.95123424594186,298.3253519884034,298.2288018805241,297.88577133183105,298.4986057509704,298.17795303953415,0.0,0.0,-0.0,-4.716835944774764e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8055357104433485e-17,0.0,294.15,289.261996524779,0.0008031164815933184,0.0,0.00045180973997242476,0.0,9.52469606836902e-05,0.0,9.04486823118971e-05,0.0,9.524678495334386e-05,0.0,7.034907352401442e-05,303.15,285.15,297.9510149244271,298.32452206528114,298.22837861758126,297.8854014079503,298.49763562615726,298.1773905282794,0.0,0.0,-0.0,-4.716938633816447e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
