,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.793887372491635e-17,0.0,294.15,289.25509431215,0.0008031251675445902,0.0,0.00045181466745260754,0.0,9.524799882599665e-05,0.0,9.044966864129975e-05,0.0,9.52478237238793e-05,0.0,7.034984031735585e-05,303.15,285.15,297.95079560314537,298.32369214266805,298.2279553551344,297.8850314844987,298.4966655021837,298.1768280175261,0.0,0.0,-0.0,-4.717041323975941e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.770815658061173e-17,0.0,294.15,289.2481920995209,0.0008031338534994954,0.0,0.0004518195949357234,0.0,9.524903696890764e-05,0.0,9.045065497128709e-05,0.0,9.524886249503306e-05,0.0,7.035060711114437e-05,303.15,285.15,297.9505762820967,298.32286222056416,298.2275320931834,297.88466156147615,298.4956953790497,298.176265507274,0.0,0.0,-0.0,-4.717144015310176e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7144262401715314e-17,0.0,294.15,289.2413689589322,0.0008031416884428978,0.0,0.00045182404277269156,0.0,9.524997400698448e-05,0.0,9.04515452818202e-05,0.0,9.524980015116053e-05,0.0,7.035129922884213e-05,303.15,285.15,297.9503477144017,298.32203811425705,298.2270963895588,297.88427949607313,298.4947180496508,298.1756959527883,0.0,0.0,-0.0,-4.717236695486664e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7033656911481616e-17,0.0,294.15,289.2345459003409,0.0008031496569536065,0.0,0.0004518285657505867,0.0,9.525092688567624e-05,0.0,9.045245063496334e-05,0.0,9.525075364787552e-05,0.0,7.035200304636303e-05,303.15,285.15,297.95011913538946,298.32121401420517,298.2266606726305,297.88389741758607,298.49374071253993,298.1751263904702,0.0,0.0,-0.0,-4.717330945604952e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.692376498793181e-17,0.0,294.15,289.22772284174965,0.0008031576254632284,0.0,0.00045183308872866857,0.0,9.525187976439492e-05,0.0,9.045335598814158e-05,0.0,9.525170714462987e-05,0.0,7.035270686390428e-05,303.15,285.15,297.949890556609,298.32038991462935,298.22622495618987,297.88351533952334,298.49276337622695,298.17455682863573,0.0,0.0,-0.0,-4.717425196664799e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6121860666002064e-17,0.0,294.15,289.22093951861535,0.0008031655084556087,0.0,0.0004518375631567839,0.0,9.525282241334966e-05,0.0,9.045425162292733e-05,0.0,9.525265040648244e-05,0.0,7.035340312557201e-05,303.15,285.15,297.949657310136,298.31957014692057,298.22578412362896,297.8831285346714,298.4917851607289,298.17398505521714,0.0,0.0,-0.0,-4.71751843646027e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.591451266239966e-17,0.0,294.15,289.2141761571616,0.0008031731800620803,0.0,0.0004518419184444261,0.0,9.52537399486365e-05,0.0,9.045512340720882e-05,0.0,9.52535685521278e-05,0.0,7.035408083826906e-05,303.15,285.15,297.9494217196542,298.3187525583052,298.2253407205598,297.8827393544845,298.49080650351556,298.1734121713039,0.0,0.0,-0.0,-4.717609190109591e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5357953240270547e-17,0.0,294.15,289.2073913704323,0.0008031811105725211,0.0,0.00045184641962213635,0.0,9.525468823651927e-05,0.0,9.0456024397011e-05,0.0,9.525451745310802e-05,0.0,7.035478126483734e-05,303.15,285.15,297.94918811076343,298.3179313069688,298.2248995275777,297.88235272024144,298.48982751483777,298.17283983607786,0.0,0.0,-0.0,-4.717702990244151e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4630242291309133e-17,0.0,294.15,289.20061616895094,0.0008031887862158355,0.0,0.0004518507773130863,0.0,9.525560627689419e-05,0.0,9.045689666213704e-05,0.0,9.525543610539875e-05,0.0,7.035545935065255e-05,303.15,285.15,297.9489535110168,298.31711166091355,298.22445690920915,297.8819650112589,298.488848631047,298.1722671446891,0.0,0.0,-0.0,-4.717793795372398e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.453585589643535e-17,0.0,294.15,289.1938601126722,0.0008031962543038958,0.0,0.00045185501802714204,0.0,9.525649965960674e-05,0.0,9.045774550987161e-05,0.0,9.525633009759032e-05,0.0,7.035611922430572e-05,303.15,285.15,297.94871693218977,298.31629521872526,298.224011443298,297.8815751565933,298.487869956526,298.1716937414665,0.0,0.0,-0.0,-4.7178821593830766e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4442078431431622e-17,0.0,294.15,289.1871040563934,0.0008032037223764192,0.0,0.00045185925873319094,0.0,9.525739304061988e-05,0.0,9.045859435600122e-05,0.0,9.525722408809396e-05,0.0,7.035677909670416e-05,303.15,285.15,297.9484803535928,298.31547877698836,298.2235659778661,297.8811853023445,298.48689128276726,298.17112033871183,0.0,0.0,-0.0,-4.717970524050483e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.411859613738712e-17,0.0,294.15,289.18038598998277,0.0008032108938601884,0.0,0.0004518633321697881,0.0,9.525825116411029e-05,0.0,9.045940971700535e-05,0.0,9.525808281623818e-05,0.0,7.035741292782433e-05,303.15,285.15,297.9482414396514,298.314672899522,298.22311756003324,297.8807920008701,298.48591680176304,298.170548140368,0.0,0.0,-0.0,-4.7180553980100715e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3624843179053444e-17,0.0,294.15,289.17368661827214,0.0008032179824500422,0.0,0.0004518673587655262,0.0,9.525909941540327e-05,0.0,9.046021570127838e-05,0.0,9.525893166978078e-05,0.0,7.035803946727765e-05,303.15,285.15,297.9480003638518,298.313868568535,298.2226658137931,297.88039683325195,298.4849414453548,298.1699746049573,0.0,0.0,-0.0,-4.718139295306197e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3536943074408189e-17,0.0,294.15,289.16698728522175,0.0008032250379386447,0.0,0.00045187136673970903,0.0,9.52599437410416e-05,0.0,9.046101795766458e-05,0.0,9.525977659768143e-05,0.0,7.035866310725638e-05,303.15,285.15,297.94775928538814,298.3130642469045,298.22221406379117,297.88000166259997,298.48396609273664,298.16940107028415,0.0,0.0,-0.0,-4.7182228044696915e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3319665808048137e-17,0.0,294.15,289.1603164753115,0.0008032318862104099,0.0,0.0004518752578314815,0.0,9.526076343009572e-05,0.0,9.046179681578137e-05,0.0,9.526059688540102e-05,0.0,7.035926855059494e-05,303.15,285.15,297.94751759028026,298.3122693963743,298.2217615511163,297.87960529673813,298.4829963727227,298.16883004144637,0.0,0.0,-0.0,-4.718303874606107e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2688535702793767e-17,0.0,294.15,289.15366820696414,0.000803238631581365,0.0,0.00045187909078780493,0.0,9.526157086639168e-05,0.0,9.046256403616572e-05,0.0,9.526140491748704e-05,0.0,7.035986494397385e-05,303.15,285.15,297.947274412089,298.3114792955698,298.2213068155559,297.8792074650242,298.48202850676734,298.16825929900125,0.0,0.0,-0.0,-4.718383732264063e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2606676146583587e-17,0.0,294.15,289.14701834093137,0.000803245339732347,0.0,0.000451882902821682,0.0,9.52623738917797e-05,0.0,9.0463327068008e-05,0.0,9.526220853887631e-05,0.0,7.036045807947954e-05,303.15,285.15,297.94703076993466,298.3106872955441,298.22085131132076,297.8788094396052,298.481059026122,298.16768756850536,0.0,0.0,-0.0,-4.718463153596672e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2444537967547682e-17,0.0,294.15,289.1403822486639,0.0008032518834496193,0.0,0.0004518866222011165,0.0,9.526315738624661e-05,0.0,9.04640715514886e-05,0.0,9.526299262762385e-05,0.0,7.036103678944509e-05,303.15,285.15,297.9467868331237,298.30990058726087,298.2203952426971,297.8784107749477,298.4800929353534,298.1671172746766,0.0,0.0,-0.0,-4.718540641159107e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1854874332552073e-17,0.0,294.15,289.1337688314601,0.0008032582429700583,0.0,0.00045189023771165986,0.0,9.526391898679e-05,0.0,9.046479524176843e-05,0.0,9.526375481959258e-05,0.0,7.036159932851986e-05,303.15,285.15,297.94654234199373,298.3091214863381,298.2199381238375,297.87801133003336,298.4791316841827,298.1665489932771,0.0,0.0,-0.0,-4.7186159610540214e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1778393107726697e-17,0.0,294.15,289.12717153602546,0.0008032645303930581,0.0,0.0004518938124885578,0.0,9.526467200224094e-05,0.0,9.046551077786629e-05,0.0,9.526450842443184e-05,0.0,7.036215552659365e-05,303.15,285.15,297.94629736791154,298.3083463692395,298.21948010264396,297.8776116827029,298.4781729187366,298.16598168824686,0.0,0.0,-0.0,-4.718690431497711e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1589341780370587e-17,0.0,294.15,289.12059416723946,0.0008032706594056688,0.0,0.0004518972979368568,0.0,9.526540618865791e-05,0.0,9.046620843154525e-05,0.0,9.526524319775621e-05,0.0,7.03626978175085e-05,303.15,285.15,297.9460528957669,298.3075794826517,298.2190225607622,297.8772123744717,298.477220377836,298.16541753829773,0.0,0.0,-0.0,-4.718763037739647e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1440287838582508e-17,0.0,294.15,289.11404662862117,0.0008032765512916957,0.0,0.00045190064966766415,0.0,9.526611218958055e-05,0.0,9.046687931672966e-05,0.0,9.526594978186714e-05,0.0,7.036321929056547e-05,303.15,285.15,297.9458091749099,298.3068249169201,298.2185657361774,297.8768135736701,298.4762771547173,298.164858111279,0.0,0.0,-0.0,-4.718832853086235e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1040200187549644e-17,0.0,294.15,289.1075050087629,0.0008032825194981989,0.0,0.00045190404426875624,0.0,9.52668272288398e-05,0.0,9.046755878433693e-05,0.0,9.526666540353622e-05,0.0,7.03637474392761e-05,303.15,285.15,297.9455644522535,298.3060687383095,298.21810725859865,297.8764146044268,298.47533210417265,298.16429743155226,0.0,0.0,-0.0,-4.7189035645166164e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0517078751410656e-17,0.0,294.15,289.1009726295717,0.0008032883198469438,0.0,0.00045190734434023486,0.0,9.526752234127522e-05,0.0,9.046821932808228e-05,0.0,9.52673610972556e-05,0.0,7.036426087005782e-05,303.15,285.15,297.94531997924184,298.30531646980296,298.21764895036756,297.8760158515799,298.47439015295424,298.16373828078935,0.0,0.0,-0.0,-4.718972302603685e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0449228258699474e-17,0.0,294.15,289.09445871152644,0.0008032939296206812,0.0,0.0004519105370040803,0.0,9.526819481321115e-05,0.0,9.046885837009794e-05,0.0,9.52680341481879e-05,0.0,7.036475757855287e-05,303.15,285.15,297.9450760054535,298.3045720144117,298.2171909813395,297.8756175307725,298.4734543942567,298.1631821852468,0.0,0.0,-0.0,-4.719038798709409e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.954109039810726e-18,0.0,294.15,289.087963253374,0.00080329939006542,0.0,0.00045191364546519884,0.0,9.526884953651418e-05,0.0,9.046948055581837e-05,0.0,9.526868944819917e-05,0.0,7.036524117787717e-05,303.15,285.15,297.9448327766613,298.3038353682477,298.21673344667397,297.8752203112993,298.4725253226648,298.1626294451094,0.0,0.0,-0.0,-4.719103537421288e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.88989052259544e-18,0.0,294.15,289.0814770579974,0.0008033047603737117,0.0,0.0004519167031207605,0.0,9.52694935505521e-05,0.0,9.047009257088164e-05,0.0,9.5269334037804e-05,0.0,7.036571686732942e-05,303.15,285.15,297.9445899217961,298.3031026411276,298.21627613017455,297.874823644506,298.4715996071208,298.162078388945,0.0,0.0,-0.0,-4.7191672158510945e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.668370850805303e-18,0.0,294.15,289.07501370272445,0.0008033099103494747,0.0,0.00045191963658492145,0.0,9.527011138639834e-05,0.0,9.047067972433428e-05,0.0,9.526995244640697e-05,0.0,7.036617322154682e-05,303.15,285.15,297.9443487757118,298.30238168486017,298.21582041661185,297.87442867522327,298.4706840970145,298.1615327298843,0.0,0.0,-0.0,-4.719228301813602e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.210251255265596e-18,0.0,294.15,289.0685707642632,0.0008033149132917637,0.0,0.000451922487118815,0.0,9.527071174209587e-05,0.0,9.047125027626966e-05,0.0,9.527055337233827e-05,0.0,7.036661666488566e-05,303.15,285.15,297.9441089968155,298.30167032717515,298.21536586342256,297.8740353771049,298.46977695528045,298.16099150395974,0.0,0.0,-0.0,-4.719287656924088e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.150831705366367e-18,0.0,294.15,289.06213958752187,0.0008033198242497774,0.0,0.00045192528578193706,0.0,9.527130116427832e-05,0.0,9.04718104443559e-05,0.0,9.527114336330338e-05,0.0,7.036705203270986e-05,303.15,285.15,297.9438697774175,298.30096318336825,298.2149115904774,297.87364326163197,298.4688735605623,298.1604522746915,0.0,0.0,-0.0,-4.7193459295108914e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.033140160654622e-18,0.0,294.15,289.05571679951896,0.0008033243870284255,0.0,0.0004519278884823423,0.0,9.527184927619598e-05,0.0,9.047233138246674e-05,0.0,9.527169204303262e-05,0.0,7.036745688887469e-05,303.15,285.15,297.94363151563346,298.3002620487131,298.2144580836147,297.87325191472985,298.4679750257131,298.1599157176808,0.0,0.0,-0.0,-4.719400109950224e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.916962281601107e-18,0.0,294.15,289.04931203557,0.0008033282017229084,0.0,0.0004519300701445691,0.0,9.527230863042999e-05,0.0,9.04727680325184e-05,0.0,9.527215196298249e-05,0.0,7.036779618883356e-05,303.15,285.15,297.9433953111553,298.2995738249002,298.21400622229135,297.8728622187813,298.4670869320809,298.1593849018418,0.0,0.0,-0.0,-4.719445497650701e-08,299.55334239187323,299.4839397090992,298.9687343961131,298.6503779133122,299.8889297296238,0.0,0.0,0.31783854913921766,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.916962281601107e-18,0.0,294.15,289.04931203557,0.0008033282017229084,0.0,0.0004519300701445691,0.0,9.527230863042999e-05,0.0,9.04727680325184e-05,0.0,9.527215196298249e-05,0.0,7.036779618883356e-05,303.15,285.15,297.9433953111553,298.2995738249002,298.21400622229135,297.8728622187813,298.4670869320809,298.1593849018418,0.0,0.0,-0.0,-4.719445497650701e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.605119909806685e-18,0.0,294.15,289.0429312515992,0.0008033323477011423,0.0,0.000451932437929738,0.0,9.527280722460489e-05,0.0,9.047324194341968e-05,0.0,9.527265111982851e-05,0.0,7.036816447115806e-05,303.15,285.15,297.94316140201306,298.29889689758113,298.2135563407194,297.8724757911473,298.46620895486865,298.1588598772659,0.0,0.0,-0.0,-4.719494773854877e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.494446925402327e-18,0.0,294.15,289.03655636882735,0.0008033352634411031,0.0,0.0004519341135566124,0.0,9.527315990419203e-05,0.0,9.047357728992302e-05,0.0,9.527300436159921e-05,0.0,7.0368424981446e-05,303.15,285.15,297.94292858725544,298.2982268640321,298.213107202493,297.8720899485952,298.4653351776012,298.1583375559954,0.0,0.0,-0.0,-4.7195295940846285e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.439645357132219e-18,0.0,294.15,289.0301988425495,0.0008033358740138437,0.0,0.0004519344921818465,0.0,9.527323916234547e-05,0.0,9.047365298750611e-05,0.0,9.52730841802332e-05,0.0,7.036848354352728e-05,303.15,285.15,297.94269899247917,298.2975771372479,298.21266024850195,297.87170582071957,298.46447376041516,298.15782319187275,0.0,0.0,-0.0,-4.7195373258187875e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.039746865734785e-18,0.0,294.15,289.02386445968483,0.0008033354977545302,0.0,0.000451934315405296,0.0,9.52732013379698e-05,0.0,9.047361749862717e-05,0.0,9.527304691366584e-05,0.0,7.036845562874539e-05,303.15,285.15,297.9424737503012,298.29695104305995,298.2122163949167,297.87132491201595,298.46362648727694,298.15731851751417,0.0,0.0,-0.0,-4.719533458298065e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.987878775839564e-18,0.0,294.15,289.01753846802995,0.0008033346390692992,0.0,0.00045193386714325717,0.0,9.52731062822186e-05,0.0,9.047352766072096e-05,0.0,9.527295241477784e-05,0.0,7.036838544302704e-05,303.15,285.15,297.94225009623705,298.29633304560093,298.21177369322004,297.8709453012502,298.4627840217461,298.1568172316109,0.0,0.0,-0.0,-4.7195239208512486e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.859667816032024e-18,0.0,294.15,289.0112358697943,0.0008033315793308042,0.0,0.0004519321803913806,0.0,9.527275014076174e-05,0.0,9.047318988761831e-05,0.0,9.527259682772636e-05,0.0,7.03681224201987e-05,303.15,285.15,297.9420326917683,298.29574835975956,298.21133531905434,297.87056901384074,298.46195920183175,298.1563289172509,0.0,0.0,-0.0,-4.719488517247528e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.487250591194489e-18,0.0,294.15,289.0049497546428,0.0008033273151957267,0.0,0.0004519298159114354,0.0,9.527225112809098e-05,0.0,9.047271643916667e-05,0.0,9.527209836766025e-05,0.0,7.03677538731072e-05,303.15,285.15,297.94181965334315,298.29518595509455,298.2108999607358,297.87019541279454,298.4611462298565,298.1558494423649,0.0,0.0,-0.0,-4.719438959484946e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.438946907854997e-18,0.0,294.15,288.99867844571315,0.0008033221454293234,0.0,0.00045192694179761614,0.0,9.527164468028283e-05,0.0,9.047214096643591e-05,0.0,9.527149247080443e-05,0.0,7.036730597472373e-05,303.15,285.15,297.9416104965496,298.2946422537169,298.21046727548014,297.8698246063179,298.46034325580814,298.15537757757454,0.0,0.0,-0.0,-4.719378758490365e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.086464840166832e-18,0.0,294.15,288.99242529273664,0.0008033156317949215,0.0,0.0004519233114771096,0.0,9.527087881722091e-05,0.0,9.047141410760295e-05,0.0,9.527072715672194e-05,0.0,7.036674033269876e-05,303.15,285.15,297.9414070199555,298.2941255970225,298.21003860303597,297.8694571141747,298.4595540708543,298.1549164810086,0.0,0.0,-0.0,-4.719302764789361e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.995323726392922e-18,0.0,294.15,288.986181246915,0.0008033084252110307,0.0,0.00045191929122986814,0.0,9.527003075402819e-05,0.0,9.047060918877278e-05,0.0,9.52698796415168e-05,0.0,7.036611397789794e-05,303.15,285.15,297.9412063927059,298.29362250643015,298.2096119436545,297.869091284707,298.4587718029835,298.1544607860962,0.0,0.0,-0.0,-4.719218628295835e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.7506845462082945e-18,0.0,294.15,288.9799642780655,0.0008032994003765341,0.0,0.0004519142478124886,0.0,9.526896699755432e-05,0.0,9.046959944009732e-05,0.0,9.526881643006275e-05,0.0,7.036532831265691e-05,303.15,285.15,297.9410149054474,298.29316029641177,298.2091916985335,297.86873149314596,298.4580104431133,298.15402176733045,0.0,0.0,-0.0,-4.719113124553742e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.599478683856407e-18,0.0,294.15,288.9737541479142,0.0008032899005053759,0.0,0.00045190893708371916,0.0,9.526784688946055e-05,0.0,9.046853617798076e-05,0.0,9.526769686623688e-05,0.0,7.036450102627158e-05,303.15,285.15,297.940825969478,298.2927089029078,298.20877331345815,297.86837327880255,298.45725455944046,298.1535872048174,0.0,0.0,-0.0,-4.719002039494859e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.556902423763599e-18,0.0,294.15,288.96756854334495,0.0008032787651638807,0.0,0.0004519027060393494,0.0,9.526653277073876e-05,0.0,9.046728867661295e-05,0.0,9.526638328910337e-05,0.0,7.036353044419118e-05,303.15,285.15,297.94064618602204,298.29229630591647,298.2083616013623,297.8680207207776,298.4565183159062,298.15316862599695,0.0,0.0,-0.0,-4.718871736273251e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.246214559932051e-18,0.0,294.15,288.9614002247657,0.0008032669381376696,0.0,0.00045189608569903703,0.0,9.526513658585514e-05,0.0,9.046596324170434e-05,0.0,9.52649876438256e-05,0.0,7.036249924824462e-05,303.15,285.15,297.94047255253844,298.29190852641506,298.2079543392316,297.86767271292507,298.4557947589948,298.152760578021,0.0,0.0,-0.0,-4.718733305358924e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.2059173685266606e-18,0.0,294.15,288.9552369948499,0.0008032546914784719,0.0,0.0004518892292329634,0.0,9.526369062345099e-05,0.0,9.046459053642986e-05,0.0,9.526354222047175e-05,0.0,7.036143128676893e-05,303.15,285.15,297.94030066855385,298.29152753349433,298.20754833604235,297.86732616228556,298.45507470019754,298.1523554801147,0.0,0.0,-0.0,-4.718589945437096e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.1063081174809766e-18,0.0,294.15,288.9490973211447,0.0008032408490092993,0.0,0.0004518814747744541,0.0,9.526205535628336e-05,0.0,9.046303806079943e-05,0.0,9.526190748979483e-05,0.0,7.036022350533843e-05,303.15,285.15,297.9401381204431,298.291184010185,298.20714919451495,297.86698564960244,298.45437372613935,298.151966140177,0.0,0.0,-0.0,-4.718427835279593e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.816970911845325e-18,0.0,294.15,288.9429743567404,0.0008032261106560842,0.0,0.00045187321615019436,0.0,9.52603138069365e-05,0.0,9.046138465560213e-05,0.0,9.526016647507273e-05,0.0,7.035893722417848e-05,303.15,285.15,297.9399820964466,298.29086583518176,298.2067548618111,297.86664974056714,298.45368573906336,298.151587654614,0.0,0.0,-0.0,-4.718255199951962e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.779442967842587e-18,0.0,294.15,288.93686496732005,0.0008032107271559124,0.0,0.0004518645944489269,0.0,9.525849571823944e-05,0.0,9.045965856560259e-05,0.0,9.52583489194649e-05,0.0,7.035759441125428e-05,303.15,285.15,297.9398312566634,298.29056679086926,298.2063643670449,297.866317954075,298.4530076487778,298.1512176034861,0.0,0.0,-0.0,-4.718074986243055e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.686678924865212e-18,0.0,294.15,288.9307717473499,0.0008031944734470235,0.0,0.00045185548303308264,0.0,9.525657439376837e-05,0.0,9.045783443903133e-05,0.0,9.525642812628857e-05,0.0,7.035617534866797e-05,303.15,285.15,297.9396869786107,298.29029206017566,298.2059788028159,297.865990673256,298.45234216444527,298.15085813586074,0.0,0.0,-0.0,-4.717884550190498e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.6135408704788965e-18,0.0,294.15,288.92469802964706,0.0008031771701481318,0.0,0.00045184578095504844,0.0,9.525452855295162e-05,0.0,9.045589206705942e-05,0.0,9.525438281460454e-05,0.0,7.035466431864721e-05,303.15,285.15,297.93955061474946,298.29004665451345,298.20559918532786,297.8656688267534,298.45169188427514,298.1505114331239,0.0,0.0,-0.0,-4.7176817845603444e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.4172251472614685e-18,0.0,294.15,288.9186421027724,0.0008031593401621623,0.0,0.0004518357824020186,0.0,9.525242021379082e-05,0.0,9.045389034356193e-05,0.0,9.525227500251901e-05,0.0,7.035310712748079e-05,303.15,285.15,297.9394211730596,298.2898250552084,298.205224776841,297.8653528878713,298.4510540886379,298.15017559632366,0.0,0.0,-0.0,-4.7174728331449945e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.3302749499544315e-18,0.0,294.15,288.9125920946424,0.0008031410358998279,0.0,0.0004518255169753708,0.0,9.525025561518658e-05,0.0,9.045183519424195e-05,0.0,9.525011093034909e-05,0.0,7.035150838325572e-05,303.15,285.15,297.93929412858984,298.28961196957175,298.2048521748761,297.86503864814347,298.4504207836156,298.14984354095935,0.0,0.0,-0.0,-4.717258314002508e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.2958869045485745e-18,0.0,294.15,288.90656666037376,0.0008031215369169346,0.0,0.0004518145791926182,0.0,9.524794927876934e-05,0.0,9.044964544516235e-05,0.0,9.524780511763736e-05,0.0,7.034980495185661e-05,303.15,285.15,297.93917703486295,298.2894342246436,298.204487070614,297.8647314581782,298.44980611747786,298.14952718115535,0.0,0.0,-0.0,-4.717029761553528e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.044950153758371e-18,0.0,294.15,288.9005587204385,0.0008031014637499632,0.0,0.00045180331821891766,0.0,9.52455748119171e-05,0.0,9.044739099623007e-05,0.0,9.52454311724885e-05,0.0,7.034805119947084e-05,303.15,285.15,297.93906687229935,298.28927978744275,298.2041272207093,297.8644299455928,298.4492038629435,298.14922153779753,0.0,0.0,-0.0,-4.7167944671035195e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.9800655623128325e-18,0.0,294.15,288.89455602499174,0.000803081119080489,0.0,0.0004517919044529581,0.0,9.52431681352682e-05,0.0,9.04451059596323e-05,0.0,9.524302501694186e-05,0.0,7.034627365701517e-05,303.15,285.15,297.93895875731585,298.28913196594823,298.2037689298062,297.86413026819156,298.4486051578209,298.1489190158166,0.0,0.0,-0.0,-4.716555988515078e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.805903621553285e-18,0.0,294.15,288.8885798791827,0.0008030597125596269,0.0,0.0004517798930619688,0.0,9.524063547524152e-05,0.0,9.044270128387545e-05,0.0,9.524049287503936e-05,0.0,7.03444030635477e-05,303.15,285.15,297.93886114242207,298.2890197212304,298.20341858516315,297.86383841244884,298.4480254579007,298.148632663833,0.0,0.0,-0.0,-4.7163050392312454e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.578183909795909e-18,0.0,294.15,288.88261252660106,0.0008030379890517885,0.0,0.000451767703257118,0.0,9.523806520449141e-05,0.0,9.044026089128856e-05,0.0,9.523792312140519e-05,0.0,7.0342504690888e-05,303.15,285.15,297.9387669470209,298.2889186503468,298.20307082231363,297.86354933308684,298.44745186304164,298.148351523162,0.0,0.0,-0.0,-4.716050371987509e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.548647948209579e-18,0.0,294.15,288.87666274212984,0.0008030156438725462,0.0,0.00045175516354743783,0.0,9.523542117169467e-05,0.0,9.0437750450944e-05,0.0,9.523527960373477e-05,0.0,7.034055183775302e-05,303.15,285.15,297.93867958299916,298.2888398998419,298.2027282170698,297.86326580149785,298.4468904638578,298.14808079305334,0.0,0.0,-0.0,-4.715788407078523e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.475639013593486e-18,0.0,294.15,288.8707357731777,0.0008029927045287866,0.0,0.0004517422893605269,0.0,9.523270662977151e-05,0.0,9.04351730514295e-05,0.0,9.523256557434658e-05,0.0,7.033854690671458e-05,303.15,285.15,297.9386003720511,298.28878694592913,298.2023917778504,297.86298835645044,298.44634341281346,298.14782217301894,0.0,0.0,-0.0,-4.715519467396944e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.418076500584634e-18,0.0,294.15,288.86483524752816,0.0008029690765694602,0.0,0.0004517290275266016,0.0,9.522991037031732e-05,0.0,9.043251804865808e-05,0.0,9.522976982442748e-05,0.0,7.033648161926702e-05,303.15,285.15,297.9385306105375,298.2887638903535,298.20206248503683,297.8627179656963,298.4458129912608,298.147577588577,0.0,0.0,-0.0,-4.715242443678712e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.2635683383650546e-18,0.0,294.15,288.8589378397271,0.0008029455740055765,0.0,0.0004517158362032471,0.0,9.52271289757522e-05,0.0,9.042987716160955e-05,0.0,9.522698893896258e-05,0.0,7.033442731095857e-05,303.15,285.15,297.9384624387221,298.28874445575656,298.2017344998717,297.86245010916804,298.4452844021201,298.14733518112774,0.0,0.0,-0.0,-4.7149669002041924e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.195135127971302e-18,0.0,294.15,288.8530451750667,0.0008029216853809704,0.0,0.0004517024276461646,0.0,9.522430178628862e-05,0.0,9.042719278622009e-05,0.0,9.522416225808346e-05,0.0,7.033233917867372e-05,303.15,285.15,297.93839594425583,298.2887304324686,298.2014077574598,297.86218350996353,298.44475883880904,298.1470952965913,0.0,0.0,-0.0,-4.7146868301501863e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.168070389544325e-18,0.0,294.15,288.847175663129,0.0008028971114153853,0.0,0.000451688633315768,0.0,9.52213932739045e-05,0.0,9.042443118260403e-05,0.0,9.522125425167145e-05,0.0,7.033019098145309e-05,303.15,285.15,297.9383376319655,298.2887428106771,298.2010870747934,297.8619230391512,298.4442480350911,298.14686771833567,0.0,0.0,-0.0,-4.7143987164184844e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.970573339575455e-18,0.0,294.15,288.84132485218583,0.0008028721198318215,0.0,0.0004516746038676037,0.0,9.521843519808117e-05,0.0,9.042162251069728e-05,0.0,9.521829667968018e-05,0.0,7.032800617676012e-05,303.15,285.15,297.93828583130335,298.2887749790484,298.20077126751954,297.86166815270997,298.4437484335145,298.1466497328192,0.0,0.0,-0.0,-4.714105704363368e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.944957352113162e-18,0.0,294.15,288.83547994632755,0.0008028470026821391,0.0,0.0004516605037221061,0.0,9.521546221913013e-05,0.0,9.041879968588168e-05,0.0,9.521532420386303e-05,0.0,7.032581036464009e-05,303.15,285.15,297.93823606867795,298.2888131116266,298.2004569962136,297.86141514727825,298.4432522360181,298.1464347119629,0.0,0.0,-0.0,-4.7138112259596544e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.856595842360387e-18,0.0,294.15,288.82965869209374,0.0008028214766712473,0.0,0.00045164617334112145,0.0,9.521244070654395e-05,0.0,9.041593077026884e-05,0.0,9.521230319170859e-05,0.0,7.032357870563515e-05,303.15,285.15,297.9381938801447,298.28887453080404,298.200148280771,297.8611678938241,298.44276932755895,298.1462307826206,0.0,0.0,-0.0,-4.713511952030324e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.673857493291466e-18,0.0,294.15,288.82385461865164,0.0008027956987369937,0.0,0.00045163170107354896,0.0,9.520938928458362e-05,0.0,9.041303345046399e-05,0.0,9.520925226819963e-05,0.0,7.03213249555897e-05,303.15,285.15,297.9381572027838,298.28895237500916,298.1998436329546,297.8609251820587,298.44229584186957,298.14603484693515,0.0,0.0,-0.0,-4.713209726806837e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.6501557556737785e-18,0.0,294.15,288.81806160078224,0.0008027697560337559,0.0,0.00045161713600675986,0.0,9.520631830074799e-05,0.0,9.041011755323731e-05,0.0,9.52061817815289e-05,0.0,7.031905675715868e-05,303.15,285.15,297.9381240843484,298.289040121638,298.19954164578644,297.86068588677534,298.4418281064982,298.14584396900926,0.0,0.0,-0.0,-4.712905574860457e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.591568240012242e-18,0.0,294.15,288.81228767628477,0.0008027436546680152,0.0,0.0004516024815043051,0.0,9.520322846502591e-05,0.0,9.040718375210757e-05,0.0,9.520309244077235e-05,0.0,7.03167746347012e-05,303.15,285.15,297.9380961255868,298.28914299758907,298.1992434047794,297.8604505419636,298.44136929091303,298.14566047216636,0.0,0.0,-0.0,-4.712599566880983e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.5453760218932265e-18,0.0,294.15,288.8065389107975,0.0008027173442191948,0.0,0.0004515877091454895,0.0,9.520011378669065e-05,0.0,9.040422635760476e-05,0.0,9.519997825451453e-05,0.0,7.031447416345946e-05,303.15,285.15,297.93807496562556,298.28926580918966,298.1989500999516,297.86022040256705,298.44092222866044,298.1454867011989,0.0,0.0,-0.0,-4.7122911101410106e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
