,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.42138778098169e-18,0.0,294.15,288.8007975391618,0.0008026908834496592,0.0,0.0004515728521489138,0.0,9.519698126659408e-05,0.0,9.040125201946322e-05,0.0,9.51968462256256e-05,0.0,7.031216051431907e-05,303.15,285.15,297.938056481872,298.28939515659243,298.19865882540745,297.85999349254945,298.4404789663897,298.14531658456224,0.0,0.0,-0.0,-4.711980897458808e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.259271038606498e-18,0.0,294.15,288.795064718825,0.000802664372594575,0.0,0.0004515579668956855,0.0,9.519384279066917e-05,0.0,9.039827202474818e-05,0.0,9.519370823990332e-05,0.0,7.03098424661842e-05,303.15,285.15,297.93804022367306,298.2895309318124,298.19836915135625,297.85976837635303,298.4400395074991,298.1451496381387,0.0,0.0,-0.0,-4.711670105645467e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.238243988122629e-18,0.0,294.15,288.78934898271353,0.0008026377739868798,0.0,0.00045154303211756045,0.0,9.519069387629391e-05,0.0,9.039528211590326e-05,0.0,9.51905598137528e-05,0.0,7.030751670816686e-05,303.15,285.15,297.9380284107421,298.2896795456107,298.19808267376527,297.8595468420587,298.4396076447306,298.1449890233815,0.0,0.0,-0.0,-4.711358291259307e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.0848052083126818e-18,0.0,294.15,288.78365032937063,0.0008026111485105214,0.0,0.0004515280820670382,0.0,9.518754174430067e-05,0.0,9.039228915000218e-05,0.0,9.518740816800204e-05,0.0,7.030518857354905e-05,303.15,285.15,297.9380207292544,298.28983952376336,298.1977991599232,297.8593290712497,298.43918270442214,298.14483423772253,0.0,0.0,-0.0,-4.71104616915646e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.064903716819717e-18,0.0,294.15,288.7779602468857,0.000802584506092687,0.0,0.00045151312240607525,0.0,9.518438758732376e-05,0.0,9.038929426034908e-05,0.0,9.518425449625781e-05,0.0,7.030285894324508e-05,303.15,285.15,297.9380151206793,298.2900052040155,298.1975171332142,297.8591131887184,298.4387612376733,298.14468237686015,0.0,0.0,-0.0,-4.710733857191189e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.996254173746707e-18,0.0,294.15,288.77229363490557,0.0008025579522683978,0.0,0.00045149821237269505,0.0,9.518124389514115e-05,0.0,9.038630930622176e-05,0.0,9.518111128658929e-05,0.0,7.030053704209446e-05,303.15,285.15,297.9380143601816,298.29018442599715,298.1972385382135,297.8589012348991,298.4383480294714,298.14453731775257,0.0,0.0,-0.0,-4.710422591996548e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.854281676891493e-18,0.0,294.15,288.7666443058573,0.0008025314071292048,0.0,0.00045148330706795676,0.0,9.517810120181344e-05,0.0,9.03833252990879e-05,0.0,9.517796907377388e-05,0.0,7.029821587861507e-05,303.15,285.15,297.938017251308,298.2903734542062,298.1969625360505,297.8586925480393,298.43794084539405,298.1443973269996,0.0,0.0,-0.0,-4.710111436412479e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.8358673982984368e-18,0.0,294.15,288.7610050789959,0.0008025048803443256,0.0,0.0004514684119958961,0.0,9.517496066684086e-05,0.0,9.038034334066518e-05,0.0,9.517482901812675e-05,0.0,7.029589630924226e-05,303.15,285.15,297.9380223921099,298.2905679785741,298.19668814230545,297.8584863007279,298.43753710070075,298.1442603828836,0.0,0.0,-0.0,-4.709800504996833e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.790349772001643e-18,0.0,294.15,288.7553819705727,0.0008024785393960986,0.0,0.0004514536213257451,0.0,9.517184214289771e-05,0.0,9.037738228299587e-05,0.0,9.517171097162497e-05,0.0,7.029359299706585e-05,303.15,285.15,297.9380300426297,298.29076919316674,298.1964155356085,297.8582822012112,298.43713756077676,298.14412690667854,0.0,0.0,-0.0,-4.7094917626783975e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.75446226084128e-18,0.0,294.15,288.749782611468,0.0008024524723085802,0.0,0.0004514389845098435,0.0,9.516875605599295e-05,0.0,9.037445202619444e-05,0.0,9.516862535940096e-05,0.0,7.029131364266571e-05,303.15,285.15,297.93804139103025,298.2909802653904,298.1961455618974,297.8580812662466,298.4367442161137,298.14399854013567,0.0,0.0,-0.0,-4.709186241258768e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.658133711127517e-18,0.0,294.15,288.7441939541455,0.0008024262868563485,0.0,0.0004514242810068983,0.0,9.516565591190873e-05,0.0,9.037150841940673e-05,0.0,9.516552568876712e-05,0.0,7.02890239056318e-05,303.15,285.15,297.9380550740133,298.2911965361307,298.1958772157114,297.85788318700753,298.4363542066471,298.143873243902,0.0,0.0,-0.0,-4.708879338908957e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.61546883300853e-18,0.0,294.15,288.738609361968,0.0008024002949637986,0.0,0.00045140968635802044,0.0,9.516257871605623e-05,0.0,9.036858660441454e-05,0.0,9.51624489658456e-05,0.0,7.028675111806298e-05,303.15,285.15,297.93806924141654,298.2914140293549,298.195609222482,297.8576855729899,298.43596497664726,298.14374860857816,0.0,0.0,-0.0,-4.7085747176088916e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.5985952454672586e-18,0.0,294.15,288.7330525683804,0.0008023748253377318,0.0,0.0004513953852762111,0.0,9.515956341082291e-05,0.0,9.036572355975122e-05,0.0,9.515943413030049e-05,0.0,7.028452404256566e-05,303.15,285.15,297.93808671585504,298.29163986691094,298.1953436390265,297.8574911325928,298.43558106554724,298.14362848398645,0.0,0.0,-0.0,-4.708276231339212e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.4754651523838206e-18,0.0,294.15,288.72751019956326,0.0008023494417339471,0.0,0.0004513811324590895,0.0,9.515655828202088e-05,0.0,9.036287017758583e-05,0.0,9.515642946951683e-05,0.0,7.02823044832794e-05,303.15,285.15,297.9381061950589,298.2918701708745,298.1950794735882,297.857299100365,298.4352000986535,298.14351100770807,0.0,0.0,-0.0,-4.7079787619018464e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.4594947927194436e-18,0.0,294.15,288.72197173639535,0.0008023241787111736,0.0,0.0004513669474413881,0.0,9.515356744662048e-05,0.0,9.036003036840277e-05,0.0,9.515343910164509e-05,0.0,7.02800954810314e-05,303.15,285.15,297.93812628288555,298.29210171396426,298.1948157302044,297.857107895144,298.43481997042846,298.1433943185254,0.0,0.0,-0.0,-4.7076827162983386e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.4200182061480525e-18,0.0,294.15,288.7164566126794,0.0008022995136838964,0.0,0.00045135309863531404,0.0,9.515064749130583e-05,0.0,9.035725786655357e-05,0.0,9.515051961112219e-05,0.0,7.027793883046436e-05,303.15,285.15,297.93814814262464,298.29233719994323,298.19455339910047,297.8569188313558,298.43444239251664,298.14327999310814,0.0,0.0,-0.0,-4.707393693961634e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.3053496876450698e-18,0.0,294.15,288.7109586633162,0.0008022751451551653,0.0,0.00045133941648005794,0.0,9.514776266993467e-05,0.0,9.035451872720561e-05,0.0,9.514763525254362e-05,0.0,7.027580812962875e-05,303.15,285.15,297.9381714497176,298.29257568127116,298.19429217819555,297.8567316961626,298.43406681467997,298.14316756400535,0.0,0.0,-0.0,-4.7071081572308916e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.290476820770577e-18,0.0,294.15,288.70546990710824,0.0008022509668277292,0.0,0.0004513258412449519,0.0,9.514490038967315e-05,0.0,9.035180099260044e-05,0.0,9.514477343398494e-05,0.0,7.027369407753654e-05,303.15,285.15,297.9381957410779,298.29281590165755,298.1940316547875,297.85654611027877,298.43369248681216,298.1430563789228,0.0,0.0,-0.0,-4.7068248596376735e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.1819464043315874e-18,0.0,294.15,288.69999777076146,0.0008022272770332405,0.0,0.00045131254070023225,0.0,9.514209601932135e-05,0.0,9.0349138249136e-05,0.0,9.514196952337702e-05,0.0,7.027162279742846e-05,303.15,285.15,297.938220878708,298.29305750036156,298.19377188387654,297.8563619389893,298.43331903088733,298.1429462465646,0.0,0.0,-0.0,-4.7065473004816375e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.1538837482723106e-18,0.0,294.15,288.69453397338174,0.0008022038766870074,0.0,0.0004512994029178118,0.0,9.513932596217137e-05,0.0,9.034650808954486e-05,0.0,9.513919992496811e-05,0.0,7.026957686089438e-05,303.15,285.15,297.93824644087266,298.2932997904295,298.19351249052755,297.85617847748637,298.4329460125123,298.1428366423657,0.0,0.0,-0.0,-4.706273144503526e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.078558520305765e-18,0.0,294.15,288.68909486075137,0.0008021812035925725,0.0,0.00045128667405413295,0.0,9.513664211276866e-05,0.0,9.034395979268985e-05,0.0,9.513651653141931e-05,0.0,7.026759459699383e-05,303.15,285.15,297.93827272653357,298.2935420531536,298.19325393881684,297.85599741349785,298.43257309566667,298.14272784553367,0.0,0.0,-0.0,-4.7060075258605703e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.045196223457872e-18,0.0,294.15,288.6836607147523,0.0008021587416491098,0.0,0.00045127406393484146,0.0,9.513398329668065e-05,0.0,9.034143526760796e-05,0.0,9.513385817057816e-05,0.0,7.026563082259008e-05,303.15,285.15,297.9382988761868,298.29378375675907,298.1929954142179,297.85581654530773,298.43219978807946,298.1426188761102,0.0,0.0,-0.0,-4.7057443913737534e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0320017257525034e-18,0.0,294.15,288.6782639924094,0.0008021376207606704,0.0,0.0004512622079389889,0.0,9.513148346301334e-05,0.0,9.033906171271137e-05,0.0,9.513135878779051e-05,0.0,7.026378447188674e-05,303.15,285.15,297.9383239902546,298.29402122680796,298.19273708748455,297.85563714117995,298.4318235181588,298.1425085927772,0.0,0.0,-0.0,-4.705496992795815e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9357187197422217e-18,0.0,294.15,288.67287322999925,0.0008021161136571876,0.0,0.0004512501346148341,0.0,9.512893781462628e-05,0.0,9.033664465056157e-05,0.0,9.512881358965135e-05,0.0,7.026190428256246e-05,303.15,285.15,297.9383497613515,298.29425960056466,298.19247913860437,297.85545891627316,298.43144814140317,298.14239911163935,0.0,0.0,-0.0,-4.7052450687009175e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9232305115630107e-18,0.0,294.15,288.66748222393744,0.0008020948629951552,0.0,0.00045123820555808506,0.0,9.512642257953954e-05,0.0,9.033425646958546e-05,0.0,9.5126298804771e-05,0.0,7.026004655639646e-05,303.15,285.15,297.93837594907825,298.2944987883183,298.19222136022216,297.85528115438024,298.43107346420095,298.14229014324,0.0,0.0,-0.0,-4.7049961598779706e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8984952768837552e-18,0.0,294.15,288.66210670664196,0.000802074690207026,0.0,0.0004512268827527523,0.0,9.512403515125161e-05,0.0,9.033198965557243e-05,0.0,9.512391182478986e-05,0.0,7.025828322782096e-05,303.15,285.15,297.93840143343135,298.2947345765719,298.1919635633725,297.8551042169266,298.43069613486733,298.1421799850339,0.0,0.0,-0.0,-4.7047599005493955e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.808538250844815e-18,0.0,294.15,288.6567488358195,0.0008020553333227429,0.0,0.00045121601880316296,0.0,9.512174445722246e-05,0.0,9.03298147011372e-05,0.0,9.512162157697373e-05,0.0,7.025659134675601e-05,303.15,285.15,297.93842608119087,298.2949665323568,298.1917056979302,297.85492828895667,298.4303159893045,298.1420685179478,0.0,0.0,-0.0,-4.704533216224381e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7968705421295613e-18,0.0,294.15,288.65140738861766,0.0008020364379643393,0.0,0.00045120541435601064,0.0,9.51195084712475e-05,0.0,9.032769169732785e-05,0.0,9.511938603531071e-05,0.0,7.025493987279784e-05,303.15,285.15,297.9384499118439,298.29519496311116,298.1914477171495,297.854753375353,298.4299334415517,298.1419558818019,0.0,0.0,-0.0,-4.70431194918284e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7680295314781305e-18,0.0,294.15,288.6460784895926,0.0008020181992524221,0.0,0.00045119517921521075,0.0,9.511735034087251e-05,0.0,9.032564262592651e-05,0.0,9.511722834775224e-05,0.0,7.025334590266103e-05,303.15,285.15,297.9384724355724,298.2954191842822,298.19118937630145,297.85457867750813,298.4295477036321,298.1418414754592,0.0,0.0,-0.0,-4.704098388513798e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7452903823652015e-18,0.0,294.15,288.6407709375786,0.0008020010776589736,0.0,0.00045118557235701047,0.0,9.511532466235631e-05,0.0,9.032371933206505e-05,0.0,9.511520310952445e-05,0.0,7.025184976091512e-05,303.15,285.15,297.9384927359711,298.2956362442965,298.1909304227662,297.8544043466377,298.4291565383643,298.1417240576072,0.0,0.0,-0.0,-4.703897934021614e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6842544067583801e-18,0.0,294.15,288.6354775713914,0.0008019841264848768,0.0,0.00045117606125177743,0.0,9.511331917129014e-05,0.0,9.03218152074585e-05,0.0,9.511319805714365e-05,0.0,7.025036852948728e-05,303.15,285.15,297.93851216215853,298.29584947410905,298.19067124368974,297.8542311602598,298.4287629648026,298.14160540100397,0.0,0.0,-0.0,-4.7036994808557446e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6572209626976477e-18,0.0,294.15,288.63018694376734,0.0008019676507745793,0.0,0.0004511668176066614,0.0,9.51113700643381e-05,0.0,9.03199646262708e-05,0.0,9.51112493884881e-05,0.0,7.02489289431585e-05,303.15,285.15,297.9385311982553,298.2960614705601,298.19041194366014,297.8540580060573,298.4283684059167,298.14148620488993,0.0,0.0,-0.0,-4.703506608662302e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6465294711239772e-18,0.0,294.15,288.6249178095382,0.0008019526626010986,0.0,0.00045115841063251503,0.0,9.510959734001288e-05,0.0,9.031828154029753e-05,0.0,9.510947709987239e-05,0.0,7.024761963233384e-05,303.15,285.15,297.9385471708678,298.2962637812725,298.19015169668074,297.85388510390715,298.4279661038408,298.1413627713138,0.0,0.0,-0.0,-4.7033311858822076e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.56851142372019e-18,0.0,294.15,288.61966670252446,0.0008019384439898698,0.0,0.000451150436443948,0.0,9.510791585405465e-05,0.0,9.031668509486702e-05,0.0,9.510779604752572e-05,0.0,7.024637770977267e-05,303.15,285.15,297.93856073293153,298.2964581662647,298.18989066805227,297.8537127924962,298.4275578618438,298.14123604431774,0.0,0.0,-0.0,-4.703164790492667e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5483383358196233e-18,0.0,294.15,288.61442144388906,0.0008019245915104303,0.0,0.0004511426681824547,0.0,9.510627778064321e-05,0.0,9.031512987449543e-05,0.0,9.510615840701811e-05,0.0,7.024516785154244e-05,303.15,285.15,297.9385735401593,298.29665001303977,298.1896293874797,297.8535407392678,298.4271477891904,298.1411082938274,0.0,0.0,-0.0,-4.7030026917145246e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4941901311133544e-18,0.0,294.15,288.60920008756267,0.0008019124991492976,0.0,0.00045113588992133505,0.0,9.51048484137799e-05,0.0,9.031377284469441e-05,0.0,9.510472947018452e-05,0.0,7.024411214314303e-05,303.15,285.15,297.93858211774756,298.29683025010434,298.1893666896935,297.8533686612,298.42672783210037,298.1409751101691,0.0,0.0,-0.0,-4.7028612371664676e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4233904287552213e-18,0.0,294.15,288.6039866051014,0.0008019011184023596,0.0,0.00045112951193117067,0.0,9.510350342969389e-05,0.0,9.031249594607063e-05,0.0,9.510338491515643e-05,0.0,7.024311875953672e-05,303.15,285.15,297.93858908278924,298.2970063084102,298.1891034457151,297.8531966797048,298.4263041103196,298.1408399253878,0.0,0.0,-0.0,-4.702728130191371e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4142074850696025e-18,0.0,294.15,288.5987888526909,0.000801891166242602,0.0,0.00045112393749861845,0.0,9.510232784689226e-05,0.0,9.031137991351754e-05,0.0,9.510220975948456e-05,0.0,7.024225049506497e-05,303.15,285.15,297.9385928249069,298.29717401683513,298.1888391098272,297.853024891488,298.4258728641495,298.1407007414413,0.0,0.0,-0.0,-4.7026117786440433e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3915084802253875e-18,0.0,294.15,288.59360270873606,0.0008018824689895153,0.0,0.00045111906895021667,0.0,9.510130107418514e-05,0.0,9.031040519351338e-05,0.0,9.510118341245918e-05,0.0,7.024149214116425e-05,303.15,285.15,297.93859352171415,298.2973353349586,298.1885736917625,297.85285272380054,298.4254348712916,298.14055802870547,0.0,0.0,-0.0,-4.702510145425543e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3736118793709342e-18,0.0,294.15,288.58843687498904,0.0008018759673194458,0.0,0.0004511154354163713,0.0,9.510053465953451e-05,0.0,9.030967771387225e-05,0.0,9.510041742096725e-05,0.0,7.024092608673631e-05,303.15,285.15,297.93858889043975,298.2974854727509,298.1883063801597,297.85267989211036,298.4249850741311,298.1404091419184,0.0,0.0,-0.0,-4.702434261741641e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3255741762989065e-18,0.0,294.15,288.5832853088091,0.000801869942025658,0.0,0.00045111206976292324,0.0,9.5099824718829e-05,0.0,9.030900386200655e-05,0.0,9.509970790180058e-05,0.0,7.024040174370737e-05,303.15,285.15,297.9385813431927,298.29762926876293,298.188037988659,297.85250744599597,298.42452885664744,298.1402569806516,0.0,0.0,-0.0,-4.702363963933137e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3085255759681708e-18,0.0,294.15,288.5781364858536,0.0008018648821871059,0.0,0.00045110924722804397,0.0,9.509922927432089e-05,0.0,9.030843873815874e-05,0.0,9.509911287838943e-05,0.0,7.023996196716195e-05,303.15,285.15,297.9385729349727,298.2977710279961,298.18776929203966,297.8523349131039,298.42407056967926,298.1401037475583,0.0,0.0,-0.0,-4.702304989600588e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3000836780654176e-18,0.0,294.15,288.5730044446114,0.0008018625345619379,0.0,0.00045110795038106005,0.0,9.509895546489576e-05,0.0,9.030817904506562e-05,0.0,9.509883948785616e-05,0.0,7.023975974910471e-05,303.15,285.15,297.938559260498,298.29790031107177,298.18749873463764,297.85216185451816,298.4235996108409,298.1399439543133,0.0,0.0,-0.0,-4.702277823402272e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2384813856054122e-18,0.0,294.15,288.56789290753886,0.0008018617811175968,0.0,0.000451107550215237,0.0,9.509887068879782e-05,0.0,9.030809886071423e-05,0.0,9.509875512821375e-05,0.0,7.023969715032197e-05,303.15,285.15,297.9385393309592,298.29801522577503,298.1872258061871,297.8519881274785,298.4231149347624,298.1397766850325,0.0,0.0,-0.0,-4.7022693517739196e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.230491374860681e-18,0.0,294.15,288.5627887176645,0.0008018616404368698,0.0,0.0004511074947158434,0.0,9.509885857329798e-05,0.0,9.030808767594756e-05,0.0,9.509874342829149e-05,0.0,7.023968821837456e-05,303.15,285.15,297.9385171845548,298.2981251145003,298.1869520133386,297.85181415637066,298.4226255937748,298.13960681250785,0.0,0.0,-0.0,-4.7022680659268845e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2107411402072755e-18,0.0,294.15,288.55770205808204,0.000801863744285172,0.0,0.0004511087017929846,0.0,9.509911262591759e-05,0.0,9.030832924917074e-05,0.0,9.509899789429059e-05,0.0,7.023987587720548e-05,303.15,285.15,297.9384885229191,298.29821948726834,298.18667566156745,297.85163889196974,298.42212149115613,298.1394288109762,0.0,0.0,-0.0,-4.7022931026171404e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1533721945995636e-18,0.0,294.15,288.5526321603498,0.0008018675578264063,0.0,0.0004511108705674255,0.0,9.509956941762762e-05,0.0,9.03087633467686e-05,0.0,9.509945509734421e-05,0.0,7.024021327835661e-05,303.15,285.15,297.93845379636036,298.29829948341285,298.1863968945076,297.8514625666478,298.4216039076125,298.1392433297082,0.0,0.0,-0.0,-4.702338189315346e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1459312622330105e-18,0.0,294.15,288.5475738722341,0.0008018724616295166,0.0,0.00045111365260382976,0.0,9.510015549353585e-05,0.0,9.030932021469393e-05,0.0,9.51000415832025e-05,0.0,7.024064616832038e-05,303.15,285.15,297.93841508313653,298.29837011978634,298.1861164942257,297.8512857353236,298.421077813222,298.13905304913885,0.0,0.0,-0.0,-4.702396061928361e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1311931023883056e-18,0.0,294.15,288.5425236020548,0.0008018786958637757,0.0,0.000451117183044786,0.0,9.510089934292777e-05,0.0,9.0310026907335e-05,0.0,9.510078584150596e-05,0.0,7.024119558920017e-05,303.15,285.15,297.93837292736663,298.2984317835134,298.18583470530933,297.8511082368454,298.42054316071426,298.1388581627498,0.0,0.0,-0.0,-4.7024695380553935e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1166444943629524e-18,0.0,294.15,288.5374874946724,0.0008018872801894867,0.0,0.0004511220354775208,0.0,9.510192188550626e-05,0.0,9.031099825235191e-05,0.0,9.510180879115995e-05,0.0,7.024195085184466e-05,303.15,285.15,297.9383246907001,298.29847759813924,298.1855504633502,297.85092955982964,298.419993390917,298.1386551405872,0.0,0.0,-0.0,-4.7025705766616005e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0775934076165366e-18,0.0,294.15,288.53247498705315,0.0008018967352291703,0.0,0.00045112737756678015,0.0,9.510304765604141e-05,0.0,9.031206762310858e-05,0.0,9.510293496614442e-05,0.0,7.024278235820167e-05,303.15,285.15,297.9382669985321,298.2985010916451,298.1852620432296,297.8507486799193,298.4194237113815,298.13844050494157,0.0,0.0,-0.0,-4.7026818258102655e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.026533444808798e-18,0.0,294.15,288.52747020044046,0.0008019073789097359,0.0,0.0004511333882962074,0.0,9.510431438473183e-05,0.0,9.031327085038628e-05,0.0,9.510420209830764e-05,0.0,7.02437179757329e-05,303.15,285.15,297.93820585203264,298.2985158495691,298.18497207405125,297.85056683596696,298.41884604629513,298.138221331583,0.0,0.0,-0.0,-4.7028070169718356e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.01991080731971e-18,0.0,294.15,288.5224808398488,0.0008019198130341799,0.0,0.00045114040616509656,0.0,9.510579343209358e-05,0.0,9.03146756991631e-05,0.0,9.510568154726542e-05,0.0,7.024481041103647e-05,303.15,285.15,297.93813780439194,298.29851315319587,298.18467901066106,297.85038306599307,298.41825242551363,298.13799309195116,0.0,0.0,-0.0,-4.702953208421189e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.715840381311902e-19,0.0,294.15,288.5175065886013,0.0008019337305412177,0.0,0.000451148258431546,0.0,9.510744838202776e-05,0.0,9.031624758789453e-05,0.0,9.510733689700168e-05,0.0,7.024603276730916e-05,303.15,285.15,297.9380626570596,298.298491664947,298.18438267702254,297.8501974920408,298.41764187963685,298.1377552741414,0.0,0.0,-0.0,-4.7031167995108014e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.653159044359205e-19,0.0,294.15,288.51253991862205,0.0008019485279434146,0.0,0.0004511566056471295,0.0,9.510920767394732e-05,0.0,9.031791856159693e-05,0.0,9.510909658781243e-05,0.0,7.02473321901804e-05,303.15,285.15,297.93798394704834,298.2984607469881,298.18408470225853,297.8500110126336,298.4170228407495,298.1375126499356,0.0,0.0,-0.0,-4.7032907133893445e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.498219188487137e-19,0.0,294.15,288.5075941143974,0.0008019655535042813,0.0,0.0004511662062099578,0.0,9.511123118863896e-05,0.0,9.031984044571278e-05,0.0,9.51111204989021e-05,0.0,7.024882676699136e-05,303.15,285.15,297.93789432261906,298.29840021601586,298.1837814077736,297.84982079870395,298.4163773061803,298.1372548102586,0.0,0.0,-0.0,-4.7034907639995156e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.0481619451187e-19,0.0,294.15,288.5026636935562,0.0008019837843689288,0.0,0.0004511764847291724,0.0,9.511339762624955e-05,0.0,9.03218980515232e-05,0.0,9.511328733113844e-05,0.0,7.025042690611269e-05,303.15,285.15,297.9377969357946,298.29831894733803,298.1834743335161,297.849628132558,298.4157133397633,298.13698633779404,0.0,0.0,-0.0,-4.7037049553771154e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.989788107609444e-19,0.0,294.15,288.4977407081814,0.0008020027392912274,0.0,0.0004511871705287186,0.0,9.511564992419192e-05,0.0,9.032403719171267e-05,0.0,9.511554002283892e-05,0.0,7.025209046134792e-05,303.15,285.15,297.93769622634295,298.29822931135953,298.18316564579226,297.8494347364202,298.415042131727,298.1367136103284,0.0,0.0,-0.0,-4.7039276442428824e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.87416779209262e-19,0.0,294.15,288.4928261136249,0.0008020231440404579,0.0,0.00045119867190215456,0.0,9.511807415572524e-05,0.0,9.032633960337955e-05,0.0,9.511796464706763e-05,0.0,7.025388100610472e-05,303.15,285.15,297.93759074138757,298.2981272809172,298.1828546228516,297.84923980654673,298.4143581236615,298.1364341150729,0.0,0.0,-0.0,-4.704167344958098e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.76003450354464e-19,0.0,294.15,288.4879246081046,0.0008020458103783832,0.0,0.00045121144549090857,0.0,9.512076658681406e-05,0.0,9.032889670254737e-05,0.0,9.512065746918612e-05,0.0,7.025586964207223e-05,303.15,285.15,297.93747780696975,298.2980059160234,298.18253995701195,297.84904248409657,298.4136541482533,298.13614406247103,0.0,0.0,-0.0,-4.7044335811150016e-08,299.18425807163345,299.19322036897006,298.70496234760975,298.707833184545,299.48560635092963,0.0,0.0,0.31783854913921766,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.76003450354464e-19,0.0,294.15,288.4879246081046,0.0008020458103783832,0.0,0.00045121144549090857,0.0,9.512076658681406e-05,0.0,9.032889670254737e-05,0.0,9.512065746918612e-05,0.0,7.025586964207223e-05,303.15,285.15,297.93747780696975,298.2980059160234,298.18253995701195,297.84904248409657,298.4136541482533,298.13614406247103,0.0,0.0,-0.0,-4.7044335811150016e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.45368018126351e-19,0.0,294.15,288.4830468362223,0.0008020706803182949,0.0,0.00045122545859221447,0.0,9.512372032443323e-05,0.0,9.033170194258449e-05,0.0,9.512361159506816e-05,0.0,7.025805127804406e-05,303.15,285.15,297.93735154817716,298.29785774785705,298.18221841648216,297.8488403473026,298.41291817621317,298.1358372472064,0.0,0.0,-0.0,-4.704725673327318e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074472.0,21074472.0,292.54999999999995,286.84544737868055,0.53001136,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.344954907860382e-19,0.0,294.15,288.4781717414355,0.0008020969915401052,0.0,0.0004512402825047451,0.0,9.512684499100614e-05,0.0,9.033466950054292e-05,0.0,9.512673664945293e-05,0.0,7.02603591615405e-05,303.15,285.15,297.93722349815437,298.2977105204271,298.18189600035294,297.8486374835461,298.4121777533152,298.13552905115915,0.0,0.0,-0.0,-4.7050346832499396e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.291117781075058e-19,0.0,294.15,288.4733126441805,0.0008021294623653071,0.0,0.00045125857154071196,0.0,9.513070014866472e-05,0.0,9.033833074859364e-05,0.0,9.513059219244289e-05,0.0,7.026320658316396e-05,303.15,285.15,297.9370847387674,298.2975691084495,298.1815683537539,297.84843027375973,298.4114107093377,298.13521263681366,0.0,0.0,-0.0,-4.705415967826076e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.898257020658343e-19,0.0,294.15,288.46847055394744,0.0008021642601053583,0.0,0.0004512781695155488,0.0,9.513483124802876e-05,0.0,9.034225403597365e-05,0.0,9.513472367507738e-05,0.0,7.026625781430843e-05,303.15,285.15,297.9369354992666,298.2974311336957,298.1812351500397,297.8482184141763,298.41061936743415,298.1348879129225,0.0,0.0,-0.0,-4.705824567096369e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.796675208291874e-19,0.0,294.15,288.46363549848206,0.0008022008627540507,0.0,0.00045129878283700826,0.0,9.513917639529636e-05,0.0,9.03463805876932e-05,0.0,9.51390692046721e-05,0.0,7.026946714046731e-05,303.15,285.15,297.93678199884016,298.2972954004593,298.18089961544973,297.8480045544688,298.4098185097953,298.13456001580266,0.0,0.0,-0.0,-4.706254360967238e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.746375285005599e-19,0.0,294.15,288.4588204053385,0.0008022445900140519,0.0,0.0004513234041445242,0.0,9.514436647596676e-05,0.0,9.035130950629778e-05,0.0,9.514425966467055e-05,0.0,7.027330053143776e-05,303.15,285.15,297.93661511510294,298.2971848847219,298.1805570637139,297.8477840732154,298.4089876672827,298.1342257608074,0.0,0.0,-0.0,-4.706767772245314e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074652.0,21074652.0,292.54999999999995,286.847139801396,0.53013706,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.33171882352769e-19,0.0,294.15,288.454016005421,0.000802291812283751,0.0,0.0004513499915826591,0.0,9.514997104153533e-05,0.0,9.035663202860388e-05,0.0,9.514986460803157e-05,0.0,7.027744005948071e-05,303.15,285.15,297.93644100285985,298.2970929676281,298.1802106155366,297.84755982114916,298.40814141074344,298.13388916358343,0.0,0.0,-0.0,-4.707322223205975e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.28441854686774e-19,0.0,294.15,288.4492259960999,0.0008023438610042767,0.0,0.000451379294160796,0.0,9.515614799250927e-05,0.0,9.036249810032337e-05,0.0,9.515604193470572e-05,0.0,7.028200234935032e-05,303.15,285.15,297.93625721872803,298.29702592669184,298.1798589233651,297.8473306090703,298.40727446014097,298.13354942759923,0.0,0.0,-0.0,-4.7079333457681076e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.939258547326036e-19,0.0,294.15,288.4444502173211,0.0008024014210968952,0.0,0.00045141169720146435,0.0,9.516297855945604e-05,0.0,9.036898485991762e-05,0.0,9.516287287519534e-05,0.0,7.028704739766366e-05,303.15,285.15,297.93606358683724,298.29699037197037,298.179501868439,297.8470958669545,298.4063880049914,298.1332079398385,0.0,0.0,-0.0,-4.708609189474762e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.85001069708855e-19,0.0,294.15,288.4396815782755,0.0008024620995181612,0.0,0.00045144585448893417,0.0,9.517017894327263e-05,0.0,9.037582280571068e-05,0.0,9.517007363145708e-05,0.0,7.029236559141279e-05,303.15,285.15,297.9358650131031,298.2969706137641,298.1791421220078,297.84685834940905,298.40549176261777,298.1328655721804,0.0,0.0,-0.0,-4.7093216813630176e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.610453377551064e-19,0.0,294.15,288.4349342865539,0.0008025322696431691,0.0,0.00045148535142695807,0.0,9.517850499136832e-05,0.0,9.038372970690877e-05,0.0,9.517840004859565e-05,0.0,7.029851519682628e-05,303.15,285.15,297.9356512006432,298.2970062724819,298.17877410537614,297.8466125249301,298.4045669625062,298.1325222131875,0.0,0.0,-0.0,-4.7101456400999406e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.504351044743724e-19,0.0,294.15,288.43019029260324,0.0008026047400052471,0.0,0.00045152614240279393,0.0,9.518710383836667e-05,0.0,9.039189566409974e-05,0.0,9.518699926406123e-05,0.0,7.030486629055659e-05,303.15,285.15,297.9354347704642,298.29705303143925,298.1784047238026,297.8463652248351,298.4036379455565,298.13217913921955,0.0,0.0,-0.0,-4.710996673775013e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
