,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.462388496627102e-19,0.0,294.15,288.42546451328764,0.0008026883391896586,0.0,0.00045157319405843705,0.0,9.51970225132627e-05,0.0,9.040131495926902e-05,0.0,9.519691830415765e-05,0.0,7.031219220454355e-05,303.15,285.15,297.93520387649437,298.29716119668143,298.1780278034999,297.84610977150567,298.4026856496819,298.1318376595727,0.0,0.0,-0.0,-4.7119784398113425e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.156179017286677e-19,0.0,294.15,288.4207511456263,0.0008027764030372111,0.0,0.000451622757340462,0.0,9.52074706702043e-05,0.0,9.041123706201861e-05,0.0,9.52073668245125e-05,0.0,7.031990919209363e-05,303.15,285.15,297.9349639601127,298.2973056902583,298.17764589864015,297.84584927395207,298.401717738382,298.13149651226905,0.0,0.0,-0.0,-4.713012729899586e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.037797056344037e-19,0.0,294.15,288.4160430044354,0.000802869389122091,0.0,0.0004516750897218544,0.0,9.521850258681973e-05,0.0,9.04217135162312e-05,0.0,9.521839910344668e-05,0.0,7.032805734250551e-05,303.15,285.15,297.93472012831484,298.29746620420605,298.17726187788276,297.84558668512557,298.40074322106375,298.1311556233186,0.0,0.0,-0.0,-4.714104935595185e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.902558873555157e-19,0.0,294.15,288.4113459534778,0.0008029731174704845,0.0,0.00045173346536852286,0.0,9.523080849697978e-05,0.0,9.043339978364662e-05,0.0,9.523070537348213e-05,0.0,7.033714646010984e-05,303.15,285.15,297.9344663731237,298.2976719024738,298.176873064462,297.8453189909147,298.3997545641046,298.1308169790158,0.0,0.0,-0.0,-4.715323430659776e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.568550218664564e-19,0.0,294.15,288.4066618606512,0.0008030855104370824,0.0,0.00045179671543468846,0.0,9.524414199421681e-05,0.0,9.044606187079032e-05,0.0,9.524403922823866e-05,0.0,7.034699454993303e-05,303.15,285.15,297.9342008483692,298.29793267258714,298.1764784415554,297.8450449946613,298.3987502645119,298.13048144433697,0.0,0.0,-0.0,-4.716643858928585e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.479171149664305e-19,0.0,294.15,288.4019901507841,0.0008032072860827961,0.0,0.00045186524388957246,0.0,9.525858823999354e-05,0.0,9.045978064903224e-05,0.0,9.525848582915947e-05,0.0,7.035766451194046e-05,303.15,285.15,297.9339237890192,298.2982486617216,298.1760780437167,297.84476488844416,298.39773153153504,298.13014938288734,0.0,0.0,-0.0,-4.7180746991138003e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.408701913959113e-19,0.0,294.15,288.39732843833946,0.0008033374804031117,0.0,0.0004519385084252518,0.0,9.527403290906586e-05,0.0,9.047444755264989e-05,0.0,9.527393085138272e-05,0.0,7.036907190591158e-05,303.15,285.15,297.93363705389095,298.2986118424344,298.17567282926325,297.8444795575326,298.3967015420218,298.12982056502864,0.0,0.0,-0.0,-4.71960467455853e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.33913900387238e-19,0.0,294.15,288.39267834633745,0.0008034783333703853,0.0,0.00045201776918629656,0.0,9.52907416551086e-05,0.0,9.049031485245934e-05,0.0,9.529063994814305e-05,0.0,7.038141294272768e-05,303.15,285.15,297.93333861034574,298.2990330798572,298.175261836599,297.844187821529,298.3956589076662,298.1294960511995,0.0,0.0,-0.0,-4.721260157563327e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.1026391893534475e-19,0.0,294.15,288.38804425377833,0.0008036307362994464,0.0,0.00045210352757571237,0.0,9.530882018029929e-05,0.0,9.050748292538023e-05,0.0,9.530871882106673e-05,0.0,7.039476569363491e-05,303.15,285.15,297.9330240605225,298.2995351462381,298.1748426490468,297.8438871571813,298.3945996630874,298.12917773521525,0.0,0.0,-0.0,-4.723051690287093e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.069719726515101e-19,0.0,294.15,288.3834208199285,0.0008037929002956292,0.0,0.00045219477724287846,0.0,9.532805633334664e-05,0.0,9.05257503080265e-05,0.0,9.532795531965607e-05,0.0,7.040897346444418e-05,303.15,285.15,297.9326983665108,298.30009418953057,298.1744177400753,297.84358014396065,298.3935300910686,298.1288641062292,0.0,0.0,-0.0,-4.724958319109827e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.00451656629096e-19,0.0,294.15,288.37880773552376,0.0008039661759422876,0.0,0.0004522922779972988,0.0,9.534861029111758e-05,0.0,9.054526910812968e-05,0.0,9.534850962065372e-05,0.0,7.04241545612385e-05,303.15,285.15,297.9323611197991,298.3007131243845,298.17398705084764,297.84326657179776,298.3924509004309,298.128555753452,0.0,0.0,-0.0,-4.7269959953984346e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.767385912057728e-19,0.0,294.15,288.37420848610884,0.0008041520389395225,0.0,0.0004523968600097666,0.0,9.537065706386896e-05,0.0,9.05662055192541e-05,0.0,9.537055673378616e-05,0.0,7.044043824597595e-05,303.15,285.15,297.93200857774906,298.3014116234536,298.1735485684973,297.8429442918118,298.3913589717641,298.1282544066552,0.0,0.0,-0.0,-4.729182160351636e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.660603156462695e-19,0.0,294.15,288.36962334155635,0.000804352029491426,0.0,0.0004525093897628014,0.0,9.539437931646715e-05,0.0,9.058873300421898e-05,0.0,9.539427932371707e-05,0.0,7.045795943429611e-05,303.15,285.15,297.93163973697756,298.30219623944316,298.17310170619425,297.8426125763325,298.3902548913608,298.12796103006167,0.0,0.0,-0.0,-4.7315350369549705e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.454159424383354e-19,0.0,294.15,288.3650494279449,0.0008045615338568655,0.0,0.00045262727169578543,0.0,9.541922987344617e-05,0.0,9.061233195265064e-05,0.0,9.541913021586805e-05,0.0,7.047631398430022e-05,303.15,285.15,297.93125811095126,298.30304884611087,298.1726480755571,297.84227313977186,298.3891415631317,298.12767394710454,0.0,0.0,-0.0,-4.734000455049518e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.24310652359419e-19,0.0,294.15,288.3604864413251,0.000804785483764025,0.0,0.00045275328028587667,0.0,9.54457936276521e-05,0.0,9.063755779250765e-05,0.0,9.544569430251971e-05,0.0,7.049593389582831e-05,303.15,285.15,297.9308627607949,298.303975151089,298.17218754153,297.8419257017938,298.3880196176169,298.12739415456497,0.0,0.0,-0.0,-4.7366365545804065e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.175001739430328e-19,0.0,294.15,288.35593394632735,0.0008050230433435216,0.0,0.00045288694529702664,0.0,9.547397144765207e-05,0.0,9.066431638631173e-05,0.0,9.547387245240547e-05,0.0,7.051674595074855e-05,303.15,285.15,297.93045390396503,298.3049743082989,298.17172022313616,297.84157062785874,298.3868892695633,298.1271216665644,0.0,0.0,-0.0,-4.73943363544481e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.1213058110482527e-19,0.0,294.15,288.3513909380703,0.000805273484372312,0.0,0.0004530278570563233,0.0,9.550367696938753e-05,0.0,9.069252572082604e-05,0.0,9.55035783016772e-05,0.0,7.053868636087003e-05,303.15,285.15,297.93003207342065,298.306043979395,298.1712465153524,297.84120819060377,298.38575162245496,298.1268564762454,0.0,0.0,-0.0,-4.742383262376226e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.0420540118094424e-19,0.0,294.15,288.34685870884323,0.0008055383036759892,0.0,0.00045317685763533977,0.0,9.553508771170937e-05,0.0,9.072235437201359e-05,0.0,9.553498936888521e-05,0.0,7.056188624099898e-05,303.15,285.15,297.9295950491544,298.307196736962,298.17076532846073,297.84083702045524,298.3846059143603,298.12660000987853,0.0,0.0,-0.0,-4.7455032127583663e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.8630092213712987e-19,0.0,294.15,288.3423407383301,0.0008058181622269408,0.0,0.0004533343188604136,0.0,9.556828206038772e-05,0.0,9.075387677657153e-05,0.0,9.556818403937642e-05,0.0,7.058640348658117e-05,303.15,285.15,297.92913807211085,298.30845963891676,298.1702739417285,297.8404541102918,298.3834495972728,298.12635507206414,0.0,0.0,-0.0,-4.748801443686104e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.8133259207558714e-19,0.0,294.15,288.3378321274223,0.0008061096970616686,0.0,0.0004534983488410904,0.0,9.560286118182188e-05,0.0,9.078671419318561e-05,0.0,9.560276348048448e-05,0.0,7.061194352051575e-05,303.15,285.15,297.92866780749046,298.3097966376026,298.16977557902527,297.84006309651727,298.3822865813506,298.12611794039725,0.0,0.0,-0.0,-4.752238489008055e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.788724408424616e-19,0.0,294.15,288.3333339647229,0.0008064162019560164,0.0,0.0004536708005726315,0.0,9.56392157096127e-05,0.0,9.082123757658921e-05,0.0,9.563911832531348e-05,0.0,7.063879486342901e-05,303.15,285.15,297.92818211354495,298.3112202133687,298.1692692012913,297.83966257668845,298.38111648567076,298.12589011811286,0.0,0.0,-0.0,-4.7558533483243535e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.5512718536303364e-19,0.0,294.15,288.32884837034464,0.000806736853437955,0.0,0.00045385121077690376,0.0,9.567724797940574e-05,0.0,9.085735418227025e-05,0.0,9.567715090940685e-05,0.0,7.066688538075778e-05,303.15,285.15,297.92767811935397,298.3127472259373,298.1687530693015,297.83925055960896,298.3799379347105,298.1256733817824,0.0,0.0,-0.0,-4.759636505906264e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.528360972128393e-19,0.0,294.15,288.32437485009496,0.0008070711935144469,0.0,0.00045403932180286717,0.0,9.571690367522088e-05,0.0,9.089501243055518e-05,0.0,9.571680691690767e-05,0.0,7.06961749549091e-05,303.15,285.15,297.9271567773903,298.3143736101118,298.16822732545796,297.8388271560499,298.37875162043434,298.12546729788886,0.0,0.0,-0.0,-4.763582754419754e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.4829816813184765e-19,0.0,294.15,288.3199099160034,0.0008074166498214728,0.0,0.0004542336865221291,0.0,9.575787772475763e-05,0.0,9.093392261793683e-05,0.0,9.57577812762014e-05,0.0,7.072643826054881e-05,303.15,285.15,297.9266229067697,298.316072346866,298.16769463740394,297.8383953563661,298.3775601798541,298.125269085452,0.0,0.0,-0.0,-4.767661916182482e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075732.0,21075732.0,292.54999999999995,286.8920754684674,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.3179464149080116e-19,0.0,294.15,288.31545685333913,0.0008077766192085391,0.0,0.00045443621590350337,0.0,9.580057298335647e-05,0.0,9.097446730502653e-05,0.0,9.58004768418961e-05,0.0,7.07579728452292e-05,303.15,285.15,297.9260717380357,298.31787169119673,298.1671522760247,297.8379517858416,298.37636192620664,298.1250818834611,0.0,0.0,-0.0,-4.771914292989723e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.2646910881331466e-19,0.0,294.15,288.31101636334057,0.0008081486494242669,0.0,0.000454645530365101,0.0,9.584469861876138e-05,0.0,9.101637031066069e-05,0.0,9.584460278197132e-05,0.0,7.079056390124665e-05,303.15,285.15,297.9255031849899,298.31977377486226,298.1665996920806,297.83749581032157,298.3751567012249,298.12490583269584,0.0,0.0,-0.0,-4.776311127249982e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.243629070426953e-19,0.0,294.15,288.30658468491555,0.0008085302680965051,0.0,0.00045486023903239465,0.0,9.588996141763405e-05,0.0,9.105935319289836e-05,0.0,9.588986588378622e-05,0.0,7.08239948622567e-05,303.15,285.15,297.92492261214755,298.32174769245415,298.1660399252327,297.83703095800405,298.37394700554216,298.12473763867615,0.0,0.0,-0.0,-4.7808233779912334e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.181254800794856e-19,0.0,294.15,288.3021626318184,0.0008089224760488733,0.0,0.00045508090494179935,0.0,9.593648007483668e-05,0.0,9.110352866710426e-05,0.0,9.593638484201162e-05,0.0,7.085835339587215e-05,303.15,285.15,297.92432913990086,298.32380014187044,298.16547237637843,297.8365561676845,298.3727332888414,298.12457822293516,0.0,0.0,-0.0,-4.785463047185722e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.040339539030782e-19,0.0,294.15,288.29775443802146,0.0008093257894591979,0.0,0.00045530781845831654,0.0,9.598431580320022e-05,0.0,9.114895486208734e-05,0.0,9.598422086899065e-05,0.0,7.089368471366237e-05,303.15,285.15,297.92371814689506,298.3259601203618,298.164893769508,297.8360676088597,298.3715132513951,298.12443057940396,0.0,0.0,-0.0,-4.7902364268482615e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.8962781308145104e-19,0.0,294.15,288.29335808362345,0.0008097375597328594,0.0,0.00045553948955823204,0.0,9.603315448774121e-05,0.0,9.119533348707188e-05,0.0,9.603305985027272e-05,0.0,7.092975681139205e-05,303.15,285.15,297.92309374101313,298.32820575576415,298.16430611238974,297.83556729285823,298.3702892103329,298.1242924224716,0.0,0.0,-0.0,-4.795112344619089e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.849790870624174e-19,0.0,294.15,288.28897030985394,0.0008101550004053163,0.0,0.0004557743506613341,0.0,9.608266566351776e-05,0.0,9.12423507250744e-05,0.0,9.608257132158902e-05,0.0,7.096632560880833e-05,303.15,285.15,297.9224602939016,298.3305102603241,298.1637121010245,297.8350585829927,298.3690626423617,298.12416077612096,0.0,0.0,-0.0,-4.800057934659782e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21075984.0,21075984.0,292.54999999999995,286.9098679234271,0.53480128,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.714758292626367e-19,0.0,294.15,288.28459459599236,0.0008105797958055953,0.0,0.0004560133493124459,0.0,9.613304908462693e-05,0.0,9.129019626699306e-05,0.0,9.613295503648626e-05,0.0,7.10035386435846e-05,303.15,285.15,297.92181504943636,298.3328938613317,298.1631095179282,297.8345384188523,298.3678332098792,298.1240380114856,0.0,0.0,-0.0,-4.805093269774714e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.6711845509471787e-19,0.0,294.15,288.28022814872844,0.0008110088306001629,0.0,0.0004562547329142682,0.0,9.618393528237199e-05,0.0,9.133851925692443e-05,0.0,9.618384152692677e-05,0.0,7.104112302742695e-05,303.15,285.15,297.9211598752361,298.33523094995985,298.1625005097193,297.83400964152867,298.36660184274166,298.12390056383714,0.0,0.0,-0.0,-4.8101815323931776e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.6368296588310058e-19,0.0,294.15,288.27587196698676,0.0008114412886427617,0.0,0.0004564980423166223,0.0,9.623522746252172e-05,0.0,9.138722777672393e-05,0.0,9.623513399867534e-05,0.0,7.1079007268447e-05,303.15,285.15,297.9204870429114,298.337190235341,298.16188385667874,297.8334706890721,298.3653681756791,298.1236799999365,0.0,0.0,-0.0,-4.815313115662291e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.4876191305857724e-19,0.0,294.15,288.27152462012333,0.0008118755862145842,0.0,0.00045674238656463355,0.0,9.628673780101998e-05,0.0,9.143614346437739e-05,0.0,9.628664462800868e-05,0.0,7.111705264044817e-05,303.15,285.15,297.9197930523493,298.3387628811488,298.1612595752673,297.83292204213456,298.36413154156395,298.1233738184928,0.0,0.0,-0.0,-4.8204692781177864e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.447691129007596e-19,0.0,294.15,288.267186665228,0.0008123103945832115,0.0,0.0004569870181411833,0.0,9.633830871240676e-05,0.0,9.148511667299506e-05,0.0,9.6338215829563e-05,0.0,7.115514275135116e-05,303.15,285.15,297.919073635924,298.3399664624521,298.16062647504526,297.8323626774667,298.3628907966261,298.12298400950283,0.0,0.0,-0.0,-4.825634267618109e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.4162106516886657e-19,0.0,294.15,288.2628571959159,0.0008127439952247854,0.0,0.0004572309702497676,0.0,9.638973638436467e-05,0.0,9.15339538576973e-05,0.0,9.63896437913122e-05,0.0,7.119312706608586e-05,303.15,285.15,297.9183287584686,298.34088981997974,298.15998425166424,297.8317924675204,298.3616453921907,298.1225281379647,0.0,0.0,-0.0,-4.830787664764858e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.369747455249088e-19,0.0,294.15,288.2585374358506,0.0008131750554844234,0.0,0.0004574734931624732,0.0,9.644086276544569e-05,0.0,9.158250492902275e-05,0.0,9.644077046183098e-05,0.0,7.123088884839206e-05,303.15,285.15,297.91755365390384,298.3415309946751,298.1593306615911,297.8312089371256,298.36039386601703,298.1220036226625,0.0,0.0,-0.0,-4.835913595824318e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.2647783144912535e-19,0.0,294.15,288.25423092888997,0.0008136012514384171,0.0,0.00045771327947309457,0.0,9.649141223921451e-05,0.0,9.163050815485564e-05,0.0,9.649132022457823e-05,0.0,7.126822452890564e-05,303.15,285.15,297.916736725545,298.34185170943385,298.15865994042986,297.8306059966632,298.35913183843525,298.12139724210147,0.0,0.0,-0.0,-4.84098435702174e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.2356503328121864e-19,0.0,294.15,288.24993299732444,0.0008140226132588337,0.0,0.00045795034618200466,0.0,9.65413883890748e-05,0.0,9.167796693844813e-05,0.0,9.654129666343177e-05,0.0,7.130513675433507e-05,303.15,285.15,297.91589319486206,298.34201205818465,298.1579770721821,297.82998942474717,298.3578618851165,298.1207467270185,0.0,0.0,-0.0,-4.84600021727038e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.221227128403749e-19,0.0,294.15,288.24564482896903,0.0008144357250976224,0.0,0.0004581827716045227,0.0,9.659038610113145e-05,0.0,9.172449657404429e-05,0.0,9.659029466475338e-05,0.0,7.134132630894855e-05,303.15,285.15,297.9150221591007,298.3420238467046,298.15728002004994,297.8293566155756,298.3565831257203,298.12005315343026,0.0,0.0,-0.0,-4.850920395919323e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.095534339689934e-19,0.0,294.15,288.241368229501,0.000814840355343861,0.0,0.0004584104254306973,0.0,9.663837790469073e-05,0.0,9.17700709746775e-05,0.0,9.663828675767898e-05,0.0,7.137677290297856e-05,303.15,285.15,297.91411945366576,298.34186901379223,298.1565661512144,297.82870466993984,298.35529362876065,298.1193105834746,0.0,0.0,-0.0,-4.855741982734794e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.082015087737761e-19,0.0,294.15,288.237103656471,0.0008152334580735663,0.0,0.0004586315940902031,0.0,9.668500255877204e-05,0.0,9.181434709739512e-05,0.0,9.668491170151406e-05,0.0,7.141120972507952e-05,303.15,285.15,297.91318968931455,298.34158795625314,298.1558350985356,297.82803281048973,298.35399358100756,298.11852782712015,0.0,0.0,-0.0,-4.860428507121162e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0552376778062334e-19,0.0,294.15,288.2328468812137,0.0008156175346681665,0.0,0.00045884768482602533,0.0,9.673055672653788e-05,0.0,9.185760666082097e-05,0.0,9.67304661595621e-05,0.0,7.144485588965764e-05,303.15,285.15,297.91224466689584,298.3412363824275,298.15509330843406,297.8273482398334,298.35268744163983,298.1177220078461,0.0,0.0,-0.0,-4.8650096114933146e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9578536750384729e-19,0.0,294.15,288.22860202343213,0.0008159867839347902,0.0,0.00045905543399551416,0.0,9.677435239367986e-05,0.0,9.189919631008941e-05,0.0,9.677426211772746e-05,0.0,7.147720323169835e-05,303.15,285.15,297.91128049764484,298.34079427915697,298.15433607714954,297.82664494005274,298.3513734068115,298.1168858401631,0.0,0.0,-0.0,-4.86941590504724e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9264287741500616e-19,0.0,294.15,288.2243692850926,0.0008163422415301766,0.0,0.00045925542423291187,0.0,9.68165123864713e-05,0.0,9.193923268388414e-05,0.0,9.681642240213248e-05,0.0,7.150834247026244e-05,303.15,285.15,297.910300298475,298.3402729937175,298.1535643775596,297.8259238615033,298.35005230662927,298.11602276757696,0.0,0.0,-0.0,-4.87365951355022e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8351481660240127e-19,0.0,294.15,288.2201475161451,0.0008166849381863945,0.0,0.000459448235409835,0.0,9.685715894865124e-05,0.0,9.197783186780869e-05,0.0,9.685706925650554e-05,0.0,7.15383638941585e-05,303.15,285.15,297.90930986163625,298.33969574392773,298.1527809967438,297.8251878109303,298.3487265555981,298.1151401937672,0.0,0.0,-0.0,-4.8777525344398685e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7940434218921008e-19,0.0,294.15,288.2159356674459,0.000817010935854099,0.0,0.00045963165207461273,0.0,9.689582503653478e-05,0.0,9.201455034628679e-05,0.0,9.689573563768629e-05,0.0,7.156692254653359e-05,303.15,285.15,297.90831475432697,298.3390780442619,298.1519888044771,297.8244396706184,298.34739895417306,298.11424404557147,0.0,0.0,-0.0,-4.881647715786715e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7145753772862822e-19,0.0,294.15,288.2117356116905,0.0008173218976528785,0.0,0.00045980660984789576,0.0,9.693270789030234e-05,0.0,9.204957542306499e-05,0.0,9.693261878546618e-05,0.0,7.159416410829726e-05,303.15,285.15,297.9073162632154,298.33841824153853,298.15118729777697,297.82367856828876,298.34606979416503,298.113334032997,0.0,0.0,-0.0,-4.885364700419003e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.703513866111068e-19,0.0,294.15,288.20754668608066,0.0008176135671891093,0.0,0.00045997071418198783,0.0,9.696730271073782e-05,0.0,9.208242772899485e-05,0.0,9.696721390114504e-05,0.0,7.161971573648961e-05,303.15,285.15,297.90632076196846,298.3377295397652,298.15037977573445,297.82290768970404,298.3447426628322,298.11241608600085,0.0,0.0,-0.0,-4.8888523813027247e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6816044719930544e-19,0.0,294.15,288.2033650512221,0.0008178929416049944,0.0,0.00046012790153102047,0.0,9.700043934887451e-05,0.0,9.211389531038466e-05,0.0,9.700035083535903e-05,0.0,7.164419035623946e-05,303.15,285.15,297.9053272890381,298.337022019373,298.1495683497022,297.8221304413403,298.34341690343047,298.11149300057684,0.0,0.0,-0.0,-4.8921942183845207e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6019244542884123e-19,0.0,294.15,288.1991990243332,0.0008181504239176665,0.0,0.00046027277279978105,0.0,9.70309796120108e-05,0.0,9.214289731206317e-05,0.0,9.703089139560103e-05,0.0,7.16667473023047e-05,303.15,285.15,297.90434452584503,298.33628607088275,298.1487524116956,297.8213434983757,298.3420977956028,298.1105648604804,0.0,0.0,-0.0,-4.895275214424517e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.576212462708783e-19,0.0,294.15,288.1950435780555,0.000818393177544856,0.0,0.0004604093579923817,0.0,9.70597730725066e-05,0.0,9.21702405082685e-05,0.0,9.705968515393887e-05,0.0,7.168801406592297e-05,303.15,285.15,297.90337143910745,298.3355354878927,298.1479352563131,297.82055200338027,298.3407847497838,298.1096357872954,0.0,0.0,-0.0,-4.89818087064768e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5660435940770866e-19,0.0,294.15,288.1908992003847,0.0008186183464252891,0.0,0.0004605360503493355,0.0,9.708648100640045e-05,0.0,9.219560323872048e-05,0.0,9.70863933866537e-05,0.0,7.170774046674055e-05,303.15,285.15,297.90241139184843,298.33477395568025,298.1471185117755,297.8197573731934,298.3394799961756,298.1087082457347,0.0,0.0,-0.0,-4.900876832672917e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171925,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4918392354537945e-19,0.0,294.15,288.1867660573675,0.0008188286288101924,0.0,0.0004606543678430822,0.0,9.711142342038579e-05,0.0,9.221928938926603e-05,0.0,9.711133610011489e-05,0.0,7.172616286059751e-05,303.15,285.15,297.90146529415154,298.334003111025,298.1463030204391,297.8189606137946,298.3381841144981,298.10778323078165,0.0,0.0,-0.0,-4.903395242752133e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.472652251173537e-19,0.0,294.15,288.18264344260996,0.000819026315013251,0.0,0.0004607655989552047,0.0,9.713487194166095e-05,0.0,9.224155690351695e-05,0.0,9.713478492133131e-05,0.0,7.174348187040921e-05,303.15,285.15,297.9005332585857,298.33322578560256,298.14548975755355,297.8181631644236,298.33689718829964,298.106861830893,0.0,0.0,-0.0,-4.905763400552565e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.463151496905537e-19,0.0,294.15,288.1785318948915,0.0008192041642466022,0.0,0.0004608656701778884,0.0,9.715596782636479e-05,0.0,9.226159029807285e-05,0.0,9.715588110714519e-05,0.0,7.175906323091476e-05,303.15,285.15,297.89962011678097,298.33244594282803,298.144681044286,297.81736725035415,298.3356225121047,298.10594737327074,0.0,0.0,-0.0,-4.9078944359366064e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4350154172247065e-19,0.0,294.15,288.17442800719397,0.0008193686603359767,0.0,0.0004609582291843448,0.0,9.717548004710624e-05,0.0,9.228011980763623e-05,0.0,9.717539362979241e-05,0.0,7.17734749026472e-05,303.15,285.15,297.8987201709653,298.33166456753634,298.1438756008202,297.8165725350023,298.33435643392113,298.10503786164907,0.0,0.0,-0.0,-4.909865900106824e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3848303208727503e-19,0.0,294.15,288.1703473001067,0.0008195150355244032,0.0,0.0004610405936443419,0.0,9.719284313828316e-05,0.0,9.229660845160134e-05,0.0,9.719275702264361e-05,0.0,7.178629923459968e-05,303.15,285.15,297.89786078680936,298.3308855382107,298.14308399457445,297.81578668201064,298.3331179627175,298.1041469928645,0.0,0.0,-0.0,-4.911620544940665e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3670196097948058e-19,0.0,294.15,288.16627056896516,0.000819655949604706,0.0,0.00046111988578953717,0.0,9.720955854921697e-05,0.0,9.231248204297115e-05,0.0,9.720947273555048e-05,0.0,7.179864519214401e-05,303.15,285.15,297.89700910424284,298.3301080372545,298.14229543043325,297.8150031679182,298.3318846569407,298.10326007935794,0.0,0.0,-0.0,-4.913310030609892e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3582003400847655e-19,0.0,294.15,288.1622062663572,0.000819780633089417,0.0,0.00046119004689611876,0.0,9.722434902967044e-05,0.0,9.23265276742527e-05,0.0,9.72242635185713e-05,0.0,7.180956940262001e-05,303.15,285.15,297.8961815031144,298.3293353221344,298.1415163797325,297.8142269703591,298.3306674992285,298.10238553491376,0.0,0.0,-0.0,-4.9148051887922904e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2938442867161993e-19,0.0,294.15,288.158159129632,0.0008198981344069243,0.0,0.00046125616737485394,0.0,9.723828769927043e-05,0.0,9.233976440471003e-05,0.0,9.723820248991678e-05,0.0,7.181986446847074e-05,303.15,285.15,297.8953834628195,298.32857042766796,298.140751010049,297.8134622868158,298.32947086367204,298.1015276102048,0.0,0.0,-0.0,-4.9162144412944483e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2772037738510359e-19,0.0,294.15,288.15411836727736,0.0008200139651624098,0.0,0.0004613213479978733,0.0,9.725202823663228e-05,0.0,9.235281298372813e-05,0.0,9.725194332866947e-05,0.0,7.18300131945118e-05,303.15,285.15,297.89459592168686,298.3278085989374,298.13999079472285,297.8127020660416,298.3282816192531,298.1006758001284,0.0,0.0,-0.0,-4.917603858395217e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2325376373883645e-19,0.0,294.15,288.1501012799813,0.0008201177813558874,0.0,0.0004613797693549312,0.0,9.72643438425181e-05,0.0,9.236450841261137e-05,0.0,9.726425923499044e-05,0.0,7.183910947098351e-05,303.15,285.15,297.8938463883663,298.32706113192677,298.13925090805856,297.8119606598616,298.3271224623424,298.0998483101111,0.0,0.0,-0.0,-4.918849347007519e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.177941770448294e-19,0.0,294.15,288.1460877359096,0.0008202212122951963,0.0,0.0004614379739587634,0.0,9.727661375455814e-05,0.0,9.237616044932358e-05,0.0,9.727652944726269e-05,0.0,7.184817199814407e-05,303.15,285.15,297.89310265443163,298.3263158448863,298.1385140699806,297.8112223299664,298.32596828839814,298.09902463753264,0.0,0.0,-0.0,-4.920090371073759e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077208.0,21077208.0,292.54999999999995,287.02401616001094,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1703423284930572e-19,0.0,294.15,288.1420812511105,0.0008203218683370529,0.0,0.0004614946174278457,0.0,9.7288554561526e-05,0.0,9.238749995961781e-05,0.0,9.728847055418526e-05,0.0,7.185699144944052e-05,303.15,285.15,297.8923704817665,298.3255749073008,298.13778331166753,297.8104901380704,298.3248240551209,298.0982085787852,0.0,0.0,-0.0,-4.921298256228116e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1515575274901506e-19,0.0,294.15,288.1381025804414,0.0008203979888762791,0.0,0.00046153745760284855,0.0,9.72975854723223e-05,0.0,9.239607616212533e-05,0.0,9.729750176477597e-05,0.0,7.1863661661276e-05,303.15,285.15,297.8916835508298,298.3248535394791,298.1370775614501,297.8097841047018,298.32372383724794,298.0974245187417,0.0,0.0,-0.0,-4.922211864985715e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1367470065890532e-19,0.0,294.15,288.1341276354836,0.0008204708228820893,0.0,0.0004615784488274549,0.0,9.730622660265907e-05,0.0,9.240428221971597e-05,0.0,9.730614319493125e-05,0.0,7.187004398258545e-05,303.15,285.15,297.89100268024015,298.324134793359,298.13637516127363,297.80908157552653,298.322629515653,298.09664474521054,0.0,0.0,-0.0,-4.92308611736653e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.100548714746789e-19,0.0,294.15,288.1301612872227,0.0008205438515663961,0.0,0.00046161954952325576,0.0,9.731489081149293e-05,0.0,9.241251019266203e-05,0.0,9.731480770288233e-05,0.0,7.18764433496273e-05,303.15,285.15,297.8903361014553,298.32342192986613,298.1356803933294,297.8083877732925,298.32154859439504,298.09587495846773,0.0,0.0,-0.0,-4.923962782993533e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.082884149348097e-19,0.0,294.15,288.1262107474994,0.0008206051796001118,0.0,0.00046165406759784446,0.0,9.732216732703266e-05,0.0,9.241942037823558e-05,0.0,9.732208451723486e-05,0.0,7.188181777109413e-05,303.15,285.15,297.8896944090045,298.3227209818564,298.135000009648,297.8077105878767,298.32049193421636,298.0951235845204,0.0,0.0,-0.0,-4.9246990849327554e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0758979676507751e-19,0.0,294.15,288.1222829995618,0.0008206521448825237,0.0,0.00046168050536787587,0.0,9.73277404205362e-05,0.0,9.242471295244932e-05,0.0,9.732765790882067e-05,0.0,7.188593405078464e-05,303.15,285.15,297.8890885850869,298.3220372065182,298.13434035697935,297.807057353429,298.31947024027085,298.0943987484569,0.0,0.0,-0.0,-4.9252630367231577e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0282405326961579e-19,0.0,294.15,288.11835425554386,0.0008207041259099463,0.0,0.00046170976489255027,0.0,9.733390837334525e-05,0.0,9.243057041918908e-05,0.0,9.73338261593638e-05,0.0,7.189048969152725e-05,303.15,285.15,297.88848129031516,298.321352365438,298.13367966517234,297.8064031473329,298.31844647103185,298.09367258785807,0.0,0.0,-0.0,-4.925887230372573e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
