,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.011736563456072e-19,0.0,294.15,288.1144344939236,0.0008207522503999459,0.0,0.0004617368547610606,0.0,9.733961893763946e-05,0.0,9.243599353841161e-05,0.0,9.733953702097581e-05,0.0,7.189470750666065e-05,303.15,285.15,297.88788637068126,298.32067394998046,298.1330266411565,297.8057587255799,298.3174334914409,298.0929558357678,0.0,0.0,-0.0,-4.926465165508411e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0052093874267772e-19,0.0,294.15,288.11055120454296,0.0008207848971817347,0.0,0.00046175523698788694,0.0,9.734349383091021e-05,0.0,9.243967345856032e-05,0.0,9.734341220967765e-05,0.0,7.189756950135794e-05,303.15,285.15,297.8873418420961,298.32002227756874,298.13240508499473,297.80515378631026,298.3164659625582,298.09227779070557,0.0,0.0,-0.0,-4.9268573144352753e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.606831382493909e-20,0.0,294.15,288.1066698024562,0.0008208179426399239,0.0,0.0004617738434906796,0.0,9.734741600437513e-05,0.0,9.244339827697365e-05,0.0,9.734733467837256e-05,0.0,7.190046641703401e-05,303.15,285.15,297.88679960199147,298.31937172400905,298.1317849695319,297.8045509412362,298.3154999771109,298.0916014427759,0.0,0.0,-0.0,-4.927254265219361e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.544853312527661e-20,0.0,294.15,288.102792212489,0.0008208509576402715,0.0,0.0004617924328361375,0.0,9.735133456120538e-05,0.0,9.244711966068271e-05,0.0,9.735125353008538e-05,0.0,7.190336066145523e-05,303.15,285.15,297.88626199332344,298.31872343677577,298.13116776932344,297.80395232878345,298.31453712425883,298.090928530493,0.0,0.0,-0.0,-4.927650865942226e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.483275091481812e-20,0.0,294.15,288.0989146225218,0.0008208839726439815,0.0,0.00046181102218476175,0.0,9.735525311867913e-05,0.0,9.245084104502138e-05,0.0,9.735517238246574e-05,0.0,7.190625490635268e-05,303.15,285.15,297.8857243848637,298.31807514983626,298.1305505693228,297.80335371657065,298.31357427187544,298.09025561849376,0.0,0.0,-0.0,-4.928047482684272e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.300913808884981e-20,0.0,294.15,288.0950801815192,0.0008209126305366583,0.0,0.0004618271600514317,0.0,9.735865487862958e-05,0.0,9.24540716631844e-05,0.0,9.735857443377133e-05,0.0,7.19087674462374e-05,303.15,285.15,297.8852305856909,298.3174539953756,298.12996453392606,297.80279940592544,298.31264897965974,298.08961950011553,0.0,0.0,-0.0,-4.928391794345642e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.004737799181642e-20,0.0,294.15,288.09124332755255,0.0008209398386437612,0.0,0.00046184248231637603,0.0,9.736188469980336e-05,0.0,9.245713900443103e-05,0.0,9.736180454669815e-05,0.0,7.19111529927583e-05,303.15,285.15,297.88473788618046,298.316832014046,298.1293781654288,297.80224468763623,298.31172279772954,298.0889831102042,0.0,0.0,-0.0,-4.9287187098488154e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077712.0,21077712.0,292.54999999999995,287.0800662646293,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.605868465052389e-20,0.0,294.15,288.08741764447495,0.0008209672374347125,0.0,0.0004618579117875249,0.0,9.736513712233883e-05,0.0,9.246022780767518e-05,0.0,9.736505725994039e-05,0.0,7.191355523252371e-05,303.15,285.15,297.88425463933476,298.31621631588223,298.12879898630257,297.80170106927994,298.31080489923363,298.0883551820067,0.0,0.0,-0.0,-4.9290479248252046e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.550348065389781e-20,0.0,294.15,288.0836143000755,0.0008209942061483916,0.0,0.0004618730991691656,0.0,9.736833851158719e-05,0.0,9.24632681469169e-05,0.0,9.736825893786265e-05,0.0,7.191591977919108e-05,303.15,285.15,297.88379028449805,298.3156131807628,298.1282341809056,297.8011796453228,298.30990356016576,298.087744170331,0.0,0.0,-0.0,-4.92937198407014e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.171606150247586e-20,0.0,294.15,288.07983746183453,0.0008210211275141836,0.0,0.00046188825975249353,0.0,9.737153425387667e-05,0.0,9.24663031217868e-05,0.0,9.737145496639603e-05,0.0,7.19182801549326e-05,303.15,285.15,297.8833427876753,298.31502166454567,298.1276828488819,297.80068156426057,298.3090171789371,298.0871492088601,0.0,0.0,-0.0,-4.929695482801979e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.118887375705591e-20,0.0,294.15,288.07607394757684,0.0008210480054861921,0.0,0.00046190339584277343,0.0,9.737472483395975e-05,0.0,9.246933319356275e-05,0.0,9.737464583151257e-05,0.0,7.192063671783564e-05,303.15,285.15,297.8829037736228,298.31443599341793,298.1271382947229,297.80019522361596,298.3081383237731,298.0865623218305,0.0,0.0,-0.0,-4.9300184697401246e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.066508714127694e-20,0.0,294.15,288.07231043331916,0.0008210748834522082,0.0,0.00046191853193067357,0.0,9.737791541352226e-05,0.0,9.247236326485889e-05,0.0,9.737783669612743e-05,0.0,7.192299328035492e-05,303.15,285.15,297.8824647597594,298.31385032253826,298.1265937407615,297.79970888316205,298.30725946909354,298.08597543506295,0.0,0.0,-0.0,-4.930341467200688e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.709198703408188e-20,0.0,294.15,288.0685526813333,0.0008211017062587527,0.0,0.00046193363695290506,0.0,9.738109944458596e-05,0.0,9.247538711715022e-05,0.0,9.738102101173565e-05,0.0,7.192534500615551e-05,303.15,285.15,297.88202905702366,298.31326655118545,298.1260515354313,297.79922750629447,298.3063829567778,298.08539152134256,0.0,0.0,-0.0,-4.930663812233455e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.659463131126342e-20,0.0,294.15,288.0648065126938,0.0008211283671681436,0.0,0.0004619486508256777,0.0,9.738426426131159e-05,0.0,9.247839272224241e-05,0.0,9.738418611197058e-05,0.0,7.192768254027112e-05,303.15,285.15,297.88160001690363,298.3126866045209,298.12551405764026,297.79875611547817,298.3055111632353,298.08481359155564,0.0,0.0,-0.0,-4.930984222252117e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.610048425804262e-20,0.0,294.15,288.06106034405434,0.0008211550280764065,0.0,0.00046196366469879234,0.0,9.738742907809075e-05,0.0,9.248139832739978e-05,0.0,9.738735121227763e-05,0.0,7.193002007442698e-05,303.15,285.15,297.8811709769713,298.31210665810124,298.1249765800469,297.7982847248464,298.3046393701816,298.0842356620295,0.0,0.0,-0.0,-4.931304642681195e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.512173349155344e-20,0.0,294.15,288.05731417541483,0.0008211816889883873,0.0,0.00046197867857497555,0.0,9.739059389549818e-05,0.0,9.248440393316807e-05,0.0,9.739051631323154e-05,0.0,7.193235760904764e-05,303.15,285.15,297.8807419372267,298.3115267119266,298.12443910265114,297.79781333439905,298.3037675776166,298.08365773276404,0.0,0.0,-0.0,-4.9316250735789e-08,298.9535403565969,299.00790793474414,298.56452257412263,298.7944943036583,299.23822527782,0.0,0.0,0.31783854913921766,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.512173349155344e-20,0.0,294.15,288.05731417541483,0.0008211816889883873,0.0,0.00046197867857497555,0.0,9.739059389549818e-05,0.0,9.248440393316807e-05,0.0,9.739051631323154e-05,0.0,7.193235760904764e-05,303.15,285.15,297.8807419372267,298.3115267119266,298.12443910265114,297.79781333439905,298.3037675776166,298.08365773276404,0.0,0.0,-0.0,-4.9316250735789e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.272957550313386e-20,0.0,294.15,288.0536165693868,0.0008212074134772391,0.0,0.000461993165346557,0.0,9.739364759745286e-05,0.0,9.248730401764698e-05,0.0,9.739357029435507e-05,0.0,7.19346130739992e-05,303.15,285.15,297.8803300414096,298.3109552854276,298.12391267055835,297.79736873771094,298.3028954504355,298.0830924371084,0.0,0.0,-0.0,-4.931934262368319e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.22603636954443e-20,0.0,294.15,288.04991901844323,0.000821232991721613,0.0,0.00046200756984480986,0.0,9.73966839551999e-05,0.0,9.249018763166704e-05,0.0,9.739660693129731e-05,0.0,7.193685572857918e-05,303.15,285.15,297.87991816848955,298.31038387161306,298.12338625420165,297.7969241768495,298.3020233284418,298.08252715991915,0.0,0.0,-0.0,-4.9322417041878845e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.179417898806371e-20,0.0,294.15,288.0462214674997,0.0008212585699697753,0.0,0.0004620219743461125,0.0,9.739972031357235e-05,0.0,9.249307124629453e-05,0.0,9.739964356888248e-05,0.0,7.193909838362178e-05,303.15,285.15,297.8795062957578,298.3098124580399,298.1228598380464,297.796479616162,298.30115120696007,298.08196188299326,0.0,0.0,-0.0,-4.9325491556479816e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.861402016434674e-20,0.0,294.15,288.04253682683435,0.00082128397636581,0.0,0.00046203628209033756,0.0,9.74027362755702e-05,0.0,9.249593549114378e-05,0.0,9.740265980894201e-05,0.0,7.194132597392622e-05,303.15,285.15,297.8790962649287,298.30924106549253,298.12233409158205,297.79603880365715,298.3002731383145,298.081396672795,0.0,0.0,-0.0,-4.932854551073688e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.817135968941005e-20,0.0,294.15,288.0388586834636,0.0008213089182159256,0.0,0.0004620503284530132,0.0,9.740569713581158e-05,0.0,9.249874740961911e-05,0.0,9.740562094670927e-05,0.0,7.194351286624002e-05,303.15,285.15,297.87868716583375,298.30866968945264,298.1218086881833,297.79559988605814,298.2993920810139,298.0808315021083,0.0,0.0,-0.0,-4.9331543747618025e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.773155501997203e-20,0.0,294.15,288.0351805400929,0.0008213338600795575,0.0,0.00046206437482418177,0.0,9.740865799782636e-05,0.0,9.250155932979163e-05,0.0,9.740858208626694e-05,0.0,7.194569975986433e-05,303.15,285.15,297.878278066929,298.3080983136548,298.1212832849889,297.7951609686312,298.2985110242398,298.08026633168873,0.0,0.0,-0.0,-4.933454207736197e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.473135214312531e-20,0.0,294.15,288.03151023957884,0.0008213579071429676,0.0,0.0004620779177540236,0.0,9.74115127291314e-05,0.0,9.250427046519564e-05,0.0,9.741143709449492e-05,0.0,7.194780826568299e-05,303.15,285.15,297.8778698663215,298.30752666813015,298.1207579696395,297.79472376471114,298.297624460081,298.07970054577663,0.0,0.0,-0.0,-4.933743299222285e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.431374053817437e-20,0.0,294.15,288.0278556578967,0.000821381191837477,0.0,0.0004620910316979759,0.0,9.741427702653909e-05,0.0,9.25068957213355e-05,0.0,9.741420166746989e-05,0.0,7.194984997727843e-05,303.15,285.15,297.87746346258797,298.30695447913297,298.120232827541,297.7942899924713,298.2967268540088,298.07913352314836,0.0,0.0,-0.0,-4.93402323854768e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.146493145167831e-20,0.0,294.15,288.02421703900484,0.0008214033036430812,0.0,0.00046210348570550013,0.0,9.741690220295902e-05,0.0,9.250938886380547e-05,0.0,9.741682711812218e-05,0.0,7.195178893453841e-05,303.15,285.15,297.87705596669537,298.30637993743034,298.1197057196902,297.79385586423433,298.29581744180615,298.07856298597125,0.0,0.0,-0.0,-4.9342890927915255e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.067441284516658e-20,0.0,294.15,288.02058643509,0.000821425432846315,0.0,0.00046211594945328545,0.0,9.741952943346167e-05,0.0,9.251188395633521e-05,0.0,9.74194546221385e-05,0.0,7.195372940891087e-05,303.15,285.15,297.8766479226148,298.3058042137923,298.1191776243632,297.79342155771883,298.29490209887086,298.077990683472,0.0,0.0,-0.0,-4.934555162476682e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.874231177888126e-20,0.0,294.15,288.01699721261866,0.0008214456656926738,0.0,0.0004621273461074878,0.0,9.742193171170836e-05,0.0,9.251416542598396e-05,0.0,9.742185717032734e-05,0.0,7.195550373416445e-05,303.15,285.15,297.8762313174161,298.3052161329291,298.1186378753464,297.79297657257075,298.2939534283096,298.0774030653144,0.0,0.0,-0.0,-4.9347984507549694e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.836333821679241e-20,0.0,294.15,288.0134080423242,0.0008214660627479371,0.0,0.00046213883514241156,0.0,9.742435346489928e-05,0.0,9.251646538950611e-05,0.0,9.742427919345424e-05,0.0,7.195729244354521e-05,303.15,285.15,297.8758147038024,298.3046280386135,298.11809811389446,297.7925315775228,298.2930047139558,298.0768154295578,0.0,0.0,-0.0,-4.935043718053839e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.798680958675362e-20,0.0,294.15,288.00981887202977,0.000821486459807245,0.0,0.00046215032418031127,0.0,9.742677521870406e-05,0.0,9.251876535362165e-05,0.0,9.74267012172085e-05,0.0,7.195908115337992e-05,303.15,285.15,297.8753980903964,298.3040399445538,298.1175583526685,297.7920865826525,298.2920560002137,298.076227794097,0.0,0.0,-0.0,-4.935288991505947e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.541825504980196e-20,0.0,294.15,288.00623553765723,0.0008215077101324333,0.0,0.0004621622932134001,0.0,9.742929816171542e-05,0.0,9.252116140899366e-05,0.0,9.74292244295733e-05,0.0,7.196094460119401e-05,303.15,285.15,297.8749782449535,298.3034489670566,298.11701589261185,297.79163913263585,298.2911001401991,298.0756364754914,0.0,0.0,-0.0,-4.9355445232623114e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.506072650036338e-20,0.0,294.15,288.00265514978287,0.0008215285691892204,0.0,0.0004621740421108564,0.0,9.743177469777854e-05,0.0,9.25235133950344e-05,0.0,9.743170123476982e-05,0.0,7.196277377298559e-05,303.15,285.15,297.8745567773657,298.30285654105444,298.11647207701134,297.79119045019917,298.29014067601696,298.0750433043295,0.0,0.0,-0.0,-4.935795359813811e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.435257426202875e-20,0.0,294.15,287.99909218967446,0.0008215484273853137,0.0,0.0004621852278449874,0.0,9.743413251387694e-05,0.0,9.252575264059998e-05,0.0,9.74340593185402e-05,0.0,7.196451525855805e-05,303.15,285.15,297.87412870645716,298.302256277172,298.1159203564826,297.7907323728935,298.28916546714487,298.07444063603003,0.0,0.0,-0.0,-4.93603417432142e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.194499998417733e-20,0.0,294.15,287.9955852469192,0.0008215643761259389,0.0,0.0004621942138779719,0.0,9.743602661187539e-05,0.0,9.25275515246458e-05,0.0,9.74359536795389e-05,0.0,7.196591424333832e-05,303.15,285.15,297.87368082235434,298.301631125076,298.1153437471087,297.79024525428866,298.28813839036974,298.07380786783955,0.0,0.0,-0.0,-4.936226010543125e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.1609878994203184e-20,0.0,294.15,287.9920442151575,0.0008215816302005929,0.0,0.00046220393446147083,0.0,9.74380755587755e-05,0.0,9.252949745922534e-05,0.0,9.743800289238719e-05,0.0,7.196742759910749e-05,303.15,285.15,297.87324867911843,298.30102191435367,298.11478364060065,297.78977882793504,298.2871395796915,298.07319452833985,0.0,0.0,-0.0,-4.936433539727475e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.12769200232483e-20,0.0,294.15,287.9885031833958,0.0008215988842794312,0.0,0.0004622136550479041,0.0,9.744012450628298e-05,0.0,9.253144339439034e-05,0.0,9.744005210585408e-05,0.0,7.196894095532571e-05,303.15,285.15,297.87281653610717,298.3004127039035,298.1142235343374,297.7893124017707,298.28614076968455,298.07258118916064,0.0,0.0,-0.0,-4.936641073332507e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.0128388958318164e-20,0.0,294.15,287.9850281621835,0.0008216139298906815,0.0,0.00046222213281963895,0.0,9.74419114595753e-05,0.0,9.253314052913579e-05,0.0,9.744183931942886e-05,0.0,7.197026080328318e-05,303.15,285.15,297.87235215109524,298.29976894122814,298.11362814547635,297.7888016863821,298.285082122303,298.07192660929695,0.0,0.0,-0.0,-4.93682206522867e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.853211288054731e-20,0.0,294.15,287.9815372190071,0.0008216294645134574,0.0,0.0004622308857870072,0.0,9.744375642598452e-05,0.0,9.253489275558218e-05,0.0,9.744368454746878e-05,0.0,7.197162349958376e-05,303.15,285.15,297.87189411968143,298.2991325053082,298.1130408910788,297.78830344520264,298.2840292406505,298.07128004038435,0.0,0.0,-0.0,-4.937008938573584e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.821900998866127e-20,0.0,294.15,287.97804631775205,0.0008216447344277128,0.0,0.0004622394898353761,0.0,9.744556999849529e-05,0.0,9.253661516964572e-05,0.0,9.744549838163948e-05,0.0,7.197296300845906e-05,303.15,285.15,297.87143606805415,298.2984960476131,298.11245361500517,297.78780517846315,298.28297630963044,298.07063344375325,0.0,0.0,-0.0,-4.9371926342183037e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.7907927066957626e-20,0.0,294.15,287.97455541649697,0.0008216600043268571,0.0,0.00046224809387574687,0.0,9.744738356931013e-05,0.0,9.253833758210633e-05,0.0,9.744731221412406e-05,0.0,7.197430251608216e-05,303.15,285.15,297.8709780166769,298.2978595902119,298.1118663392003,297.7873069119305,298.2819233793498,298.0699868474739,0.0,0.0,-0.0,-4.937376333105735e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.578582163814138e-20,0.0,294.15,287.9710954896072,0.0008216735448285567,0.0,0.0004622557248163991,0.0,9.744899200191004e-05,0.0,9.253986518834787e-05,0.0,9.744892090578894e-05,0.0,7.197549050921583e-05,303.15,285.15,297.87050555235993,298.29720447910023,298.1112603608686,297.78678546122336,298.28083695981456,298.06931856267335,0.0,0.0,-0.0,-4.9375392481631665e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.519695668597215e-20,0.0,294.15,287.9676511074298,0.0008216863946015899,0.0,0.00046226296707881814,0.0,9.74505184979043e-05,0.0,9.254131498458986e-05,0.0,9.745044765952909e-05,0.0,7.197661798419965e-05,303.15,285.15,297.8700258516386,298.29654000657786,298.11064499665866,297.78625237586675,298.27973372988424,298.06863939212525,0.0,0.0,-0.0,-4.9376938629850615e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.3757715923500153e-20,0.0,294.15,287.96420057873524,0.00082170061861142,0.0,0.0004622709824931044,0.0,9.745220798293278e-05,0.0,9.254291955949644e-05,0.0,9.74521374027414e-05,0.0,7.197786584234512e-05,303.15,285.15,297.86954588277257,298.2958785155692,298.1100325823386,297.7857232913589,298.2786358111251,298.0679632166329,0.0,0.0,-0.0,-4.937864997332211e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.1819446158997984e-20,0.0,294.15,287.96075758650016,0.0008217134931539609,0.0,0.00046227823868338403,0.0,9.745373741519652e-05,0.0,9.254437214400032e-05,0.0,9.745366709263945e-05,0.0,7.197899548604209e-05,303.15,285.15,297.86906283060904,298.2952120410372,298.10941522334343,297.7851880921203,298.2775289832881,298.06728143407963,0.0,0.0,-0.0,-4.938019914847323e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.1549649755085326e-20,0.0,294.15,287.9573296531004,0.0008217252495096306,0.0,0.00046228486571967816,0.0,9.745513421567187e-05,0.0,9.254569877718686e-05,0.0,9.745506414950581e-05,0.0,7.19800271683025e-05,303.15,285.15,297.8685736201573,298.2945356017501,298.10878797755674,297.7846406672482,298.2764043532921,298.0665884440009,0.0,0.0,-0.0,-4.938161393864145e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.128159393136322e-20,0.0,294.15,287.9539017197005,0.0008217370058697192,0.0,0.00046229149275883545,0.0,9.74565310167434e-05,0.0,9.254702541094523e-05,0.0,9.74564612069758e-05,0.0,7.198105885100355e-05,303.15,285.15,297.8680844099862,298.2938591627897,298.10816073207377,297.78409324261094,298.2752797241293,298.06589545431797,0.0,0.0,-0.0,-4.938302874965966e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.0750659179815346e-20,0.0,294.15,287.95047378630073,0.0008217487622245346,0.0,0.00046229811979540313,0.0,9.745792781726163e-05,0.0,9.254835204418387e-05,0.0,9.745785826389982e-05,0.0,7.198209053329621e-05,303.15,285.15,297.8675952000956,298.29318272415594,298.10753348689457,297.78354581820844,298.2741550957996,298.06520246503084,0.0,0.0,-0.0,-4.938444358036291e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079116.0,21079116.0,292.3100383,287.1580833782775,0.5687575862857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.945300522057439e-20,0.0,294.15,287.94709120985016,0.0008217587625175571,0.0,0.0004623037586511763,0.0,9.745911630154214e-05,0.0,9.254948085233246e-05,0.0,9.745904700074369e-05,0.0,7.198296835377597e-05,303.15,285.15,297.8670771150046,298.2924745735399,298.1068742599953,297.7829578419347,298.27297727078553,298.064472212252,0.0,0.0,-0.0,-4.938564732004702e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.919847581117981e-20,0.0,294.15,287.9437086765787,0.0008217690048038568,0.0,0.00046230953364722027,0.0,9.746033348580431e-05,0.0,9.255063691466393e-05,0.0,9.746026443755115e-05,0.0,7.198386737196366e-05,303.15,285.15,297.866559004514,298.2917663923905,298.1062150022812,297.7823698267129,298.271799395356,298.0637419242509,0.0,0.0,-0.0,-4.9386880161319965e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.894558848760061e-20,0.0,294.15,287.9403261433072,0.0008217792470897924,0.0,0.00046231530864338167,0.0,9.74615506700849e-05,0.0,9.255179297701776e-05,0.0,9.746148187438337e-05,0.0,7.19847663901652e-05,303.15,285.15,297.86604089433257,298.29105821159527,298.1055557448997,297.78178181175,298.2706215208338,298.06301163668235,0.0,0.0,-0.0,-4.9388113017980946e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.7220474298408675e-20,0.0,294.15,287.93697991961614,0.0008217887497572156,0.0,0.0004623206673423077,0.0,9.746268009715803e-05,0.0,9.255286570059148e-05,0.0,9.746261155088132e-05,0.0,7.198560059106682e-05,303.15,285.15,297.86549676364245,298.29032364223156,298.10486957056156,297.78115895059824,298.26940498541757,298.06225078249025,0.0,0.0,-0.0,-4.938925695636452e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.6980347968675506e-20,0.0,294.15,287.93365191884817,0.0008217977827395179,0.0,0.0004623257617043448,0.0,9.746375380047705e-05,0.0,9.255388550633744e-05,0.0,9.746368550206642e-05,0.0,7.198639363453095e-05,303.15,285.15,297.86493957787764,298.2895758299096,298.10416988815473,297.7805186021919,298.2681690444356,298.06147458851393,0.0,0.0,-0.0,-4.939034443543779e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.6741770803893026e-20,0.0,294.15,287.9303239180802,0.0008218068157166615,0.0,0.0004623308560637571,0.0,9.74648275032372e-05,0.0,9.255490531155693e-05,0.0,9.746475945269823e-05,0.0,7.198718667758252e-05,303.15,285.15,297.86438239246297,298.2888280179797,298.1034702061196,297.7798782540781,298.26693310445154,298.06069839501833,0.0,0.0,-0.0,-4.939143192590087e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.511427581379901e-20,0.0,294.15,287.92699546013847,0.0008218163413130781,0.0,0.00046233622756312545,0.0,9.746595963034271e-05,0.0,9.255598059795095e-05,0.0,9.746589182767936e-05,0.0,7.198802287265578e-05,303.15,285.15,297.86382521961474,298.2880798924665,298.1027702897836,297.7792378225695,298.2656966931036,298.0599219835076,0.0,0.0,-0.0,-4.939257864362827e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.488773753530194e-20,0.0,294.15,287.92366612377015,0.0008218260718264713,0.0,0.00046234171434978544,0.0,9.746711606129689e-05,0.0,9.255707896391676e-05,0.0,9.746704850657321e-05,0.0,7.198887701846984e-05,303.15,285.15,297.86326804507837,298.2873311133572,298.10206987823454,297.77859718980847,298.2644592889869,298.05914510309316,0.0,0.0,-0.0,-4.939375000764786e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.4662660759012593e-20,0.0,294.15,287.9203367874018,0.0008218358023395279,0.0,0.0004623472011365549,0.0,9.746827249226822e-05,0.0,9.255817732990341e-05,0.0,9.746820518549015e-05,0.0,7.19897311642968e-05,303.15,285.15,297.862710870892,298.28658233463995,298.1013694670572,297.77795655733985,298.2632218858683,298.05836822315945,0.0,0.0,-0.0,-4.9394921385557094e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.399610545894434e-20,0.0,294.15,287.91705840189223,0.0008218442654805727,0.0,0.0004623519746455793,0.0,9.746927856025604e-05,0.0,9.255913290423206e-05,0.0,9.746921149710231e-05,0.0,7.199047425236688e-05,303.15,285.15,297.86212158202915,298.2857995056291,298.1006340153854,297.7772679165985,298.2619352953568,298.05755166299986,0.0,0.0,-0.0,-4.9395940385547965e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.2913541845607173e-20,0.0,294.15,287.91375818007003,0.0008218519056313645,0.0,0.000462356285277167,0.0,9.747018704630133e-05,0.0,9.255999581389665e-05,0.0,9.747012022872915e-05,0.0,7.199114526682527e-05,303.15,285.15,297.86155042271804,298.28502892547306,298.09991170532317,297.7765972095742,298.26066362191085,298.05675037699984,0.0,0.0,-0.0,-4.939686048303779e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.1455620158982854e-20,0.0,294.15,287.91046286012386,0.0008218599854058328,0.0,0.00046236084320456437,0.0,9.74711476656573e-05,0.0,9.25609082302608e-05,0.0,9.74710810932082e-05,0.0,7.199185478675219e-05,303.15,285.15,297.86097548228787,298.2842546502117,298.0991856503793,297.7759213759903,298.2593859754701,298.05594462686787,0.0,0.0,-0.0,-4.939783343230569e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.1252685544079784e-20,0.0,294.15,287.9071773255871,0.0008218686290848325,0.0,0.00046236571831834926,0.0,9.7472175152511e-05,0.0,9.25618841449292e-05,0.0,9.747210882429088e-05,0.0,7.19926136947518e-05,303.15,285.15,297.8603929919772,298.2834729998523,298.09845212057985,297.77523530970757,298.258096409781,298.0551299663796,0.0,0.0,-0.0,-4.939887417078249e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.98683323124009e-20,0.0,294.15,287.9039021063444,0.0008218763897815286,0.0,0.00046237009662814324,0.0,9.747309790808537e-05,0.0,9.256276060360922e-05,0.0,9.747303182326256e-05,0.0,7.19932952485636e-05,303.15,285.15,297.8598025282863,298.2826827277539,298.09770992452866,297.77453833607854,298.2567932000377,298.05430534333703,0.0,0.0,-0.0,-4.939980876547734e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.967563801850432e-20,0.0,294.15,287.9006320645761,0.000821885211634749,0.0,0.0004623750718934274,0.0,9.74741465093994e-05,0.0,9.256375656803896e-05,0.0,9.747408066743788e-05,0.0,7.199406975159407e-05,303.15,285.15,297.85920806273185,298.2818881241346,298.09696337458735,297.7738358834387,298.25548313789557,298.05347571655756,0.0,0.0,-0.0,-4.9400870930711966e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.919932357508017e-20,0.0,294.15,287.8974697479513,0.0008218918587026328,0.0,0.0004623788230892202,0.0,9.747493707160778e-05,0.0,9.256450748529176e-05,0.0,9.747487146344514e-05,0.0,7.199465366744134e-05,303.15,285.15,297.8585446330254,298.28102653793,298.0961474737438,297.7730422053891,298.2540843599135,298.0525690420004,0.0,0.0,-0.0,-4.94016715761501e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.790592503187381e-20,0.0,294.15,287.89429921590454,0.0008218983461153116,0.0,0.0004623824845100929,0.0,9.747570870750059e-05,0.0,9.256524043020375e-05,0.0,9.747564333385342e-05,0.0,7.199522360439762e-05,303.15,285.15,297.857886061307,298.2801686497088,298.0953355856818,297.77225423599,298.2526906375955,298.0516670340566,0.0,0.0,-0.0,-4.940245304153468e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.772589112628762e-20,0.0,294.15,287.89106738807516,0.000821906571772307,0.0,0.0004623871241597348,0.0,9.74766865603645e-05,0.0,9.256616920767646e-05,0.0,9.747662142634753e-05,0.0,7.199594585270258e-05,303.15,285.15,297.85726592473975,298.2793460446993,298.09456059723954,297.77151566858527,298.25134395261534,298.05080643757583,0.0,0.0,-0.0,-4.9403443530189144e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.728087146430019e-20,0.0,294.15,287.8878415412195,0.0008219146381552937,0.0,0.0004623916741732718,0.0,9.747764551738228e-05,0.0,9.256708004081558e-05,0.0,9.747758062250044e-05,0.0,7.199665414458094e-05,303.15,285.15,297.8566419309038,298.27851970776914,298.0937817456839,297.7707720316559,298.2499921906554,298.04994152133366,0.0,0.0,-0.0,-4.9404414876216815e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.693000413255447e-20,0.0,294.15,287.88471983216937,0.000821919931155526,0.0,0.00046239466338060184,0.0,9.747827544686351e-05,0.0,9.256767841475146e-05,0.0,9.747821078241717e-05,0.0,7.199711941750819e-05,303.15,285.15,297.85595076932,298.2776283848199,298.09293562415655,297.76994012073277,298.24855201158596,298.049001382123,0.0,0.0,-0.0,-4.940505273179585e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.6072451710376866e-20,0.0,294.15,287.8815508851402,0.000821926695543184,0.0,0.0004623984806106322,0.0,9.747907992932331e-05,0.0,9.256844255142907e-05,0.0,9.747901549921807e-05,0.0,7.19977136148253e-05,303.15,285.15,297.85528254692804,298.27675931259466,298.09211307872584,297.7691415977207,298.2471390938101,298.04808712595593,0.0,0.0,-0.0,-4.94058675200768e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.590424638106902e-20,0.0,294.15,287.878381987824,0.0008219333373277834,0.0,0.0004624022288667108,0.0,9.7479869871257e-05,0.0,9.256919288007839e-05,0.0,9.747980567550203e-05,0.0,7.199829707255976e-05,303.15,285.15,297.85461428921286,298.27589020329924,298.0912904953666,297.7683430269369,298.2457261192358,298.04717282681025,0.0,0.0,-0.0,-4.940666757559557e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.573712622139239e-20,0.0,294.15,287.8752130905078,0.0008219399791024787,0.0,0.0004624059771174072,0.0,9.748065981205224e-05,0.0,9.256994320764959e-05,0.0,9.748059585065137e-05,0.0,7.199888052945352e-05,303.15,285.15,297.85394603197847,298.27502109452723,298.0904679125129,297.767544456566,298.24431314596274,298.04625852830947,0.0,0.0,-0.0,-4.940746763642699e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.4597087429895284e-20,0.0,294.15,287.872049150917,0.0008219472702987779,0.0,0.0004624100906925146,0.0,9.748152676798665e-05,0.0,9.257076667029229e-05,0.0,9.748146304046492e-05,0.0,7.199952086944576e-05,303.15,285.15,297.8532737524064,298.2741470555446,298.0896404181718,297.76674037292753,298.24289301930844,298.0453389236718,0.0,0.0,-0.0,-4.940834577531333e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.4438400351398834e-20,0.0,294.15,287.86888771779087,0.0008219541503178893,0.0,0.0004624139729348191,0.0,9.748234495643713e-05,0.0,9.257154382201266e-05,0.0,9.748228146261388e-05,0.0,7.200012518993246e-05,303.15,285.15,297.8525994409208,298.27327053101993,298.0888104473318,297.7659335069539,298.2414692816742,298.04441664158014,0.0,0.0,-0.0,-4.940917448643866e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.4124090878746915e-20,0.0,294.15,287.86573088486705,0.0008219607563496518,0.0,0.0004624177010132667,0.0,9.748313064570746e-05,0.0,9.257229011144303e-05,0.0,9.748306738521612e-05,0.0,7.200070550662118e-05,303.15,285.15,297.8519227173927,298.27239128137194,298.0879776738049,297.76512288600975,298.2400420323916,298.0434913181942,0.0,0.0,-0.0,-4.9409970260588966e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
