,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.3055502289065402e-20,0.0,294.15,287.8626340551566,0.0008219632312975138,0.0,0.0004624191047105297,0.0,9.748342633298878e-05,0.0,9.257257107944101e-05,0.0,9.748336330104023e-05,0.0,7.200092390932528e-05,303.15,285.15,297.85121560598725,298.27147513665807,298.08710712907794,297.7642622177103,298.23856638127006,298.0425252941407,0.0,0.0,-0.0,-4.941026932877886e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.290676068248505e-20,0.0,294.15,287.8595078470499,0.0008219670676733178,0.0,0.00046242127447437945,0.0,9.748388351368664e-05,0.0,9.257300540733641e-05,0.0,9.748382071267392e-05,0.0,7.200126159061233e-05,303.15,285.15,297.8505260587727,298.2705737055257,298.086252064377,297.76342339853045,298.23710798965976,298.0415766433731,0.0,0.0,-0.0,-4.9410732100648226e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.189209433858425e-20,0.0,294.15,287.8564024797815,0.0008219696823780997,0.0,0.00046242275684067914,0.0,9.748419578461185e-05,0.0,9.257330212411244e-05,0.0,9.7484133212852e-05,0.0,7.20014922419674e-05,303.15,285.15,297.84982396433713,298.26965942190844,298.08538386687536,297.76256696792194,298.23563326756727,298.040613497722,0.0,0.0,-0.0,-4.9411047980307364e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.1610533658348784e-20,0.0,294.15,287.8533075778938,0.000821971951767512,0.0,0.0004624240448839923,0.0,9.74844670908403e-05,0.0,9.257355993915615e-05,0.0,9.748440474746801e-05,0.0,7.20016926369022e-05,303.15,285.15,297.84911557198916,298.26873868230723,298.0845090727455,297.76170169188043,298.23415034061725,298.03964307190796,0.0,0.0,-0.0,-4.941132233629994e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.092237314444582e-20,0.0,294.15,287.8502198174599,0.000821974424383123,0.0,0.0004624254472203497,0.0,9.74847624920017e-05,0.0,9.257384063485201e-05,0.0,9.748470037639633e-05,0.0,7.200191082824791e-05,303.15,285.15,297.84839650137144,298.2678100136627,298.083626286879,297.76082777973994,298.2326570925157,298.03866353483374,0.0,0.0,-0.0,-4.941162112066557e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.078739333112575e-20,0.0,294.15,287.84713208878117,0.0008219765040173893,0.0,0.0004624266284735974,0.0,9.748501128622588e-05,0.0,9.257407707149468e-05,0.0,9.748494939841572e-05,0.0,7.200209459586981e-05,303.15,285.15,297.8476774106932,298.266881323028,298.08274347867285,297.7599538392599,298.2311638143399,298.0376839731988,0.0,0.0,-0.0,-4.941187265869036e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0653284334413253e-20,0.0,294.15,287.8440443601024,0.0008219785836467457,0.0,0.0004624278097241404,0.0,9.748526007987871e-05,0.0,9.257431350759568e-05,0.0,9.748519841986492e-05,0.0,7.20022783630697e-05,303.15,285.15,297.84695832056974,298.26595263299504,298.081860671051,297.7590798992659,298.22967053763676,298.03670441230366,0.0,0.0,-0.0,-4.941212419677272e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9738436844817476e-20,0.0,294.15,287.8409726524164,0.0008219787612793101,0.0,0.0004624279208661238,0.0,9.748528328333356e-05,0.0,9.257433571684638e-05,0.0,9.748522184989766e-05,0.0,7.2002295510069e-05,303.15,285.15,297.84623560681484,298.2650132185107,298.08096718109977,297.7581921410142,298.22816359162067,298.035714347812,0.0,0.0,-0.0,-4.941214704907212e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9611095146906373e-20,0.0,294.15,287.8379089809971,0.0008219787959154316,0.0,0.0004624279515185282,0.0,9.748528951931552e-05,0.0,9.257434181285497e-05,0.0,9.748522831178512e-05,0.0,7.200230012492345e-05,303.15,285.15,297.8455110686591,298.2640684222979,298.08006833053844,297.75729744903174,298.2266497869756,298.03471901150056,0.0,0.0,-0.0,-4.941215270269454e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9296323553317985e-20,0.0,294.15,287.8348662111005,0.0008219777789820459,0.0,0.0004624273904715001,0.0,9.748517101979604e-05,0.0,9.257422945572719e-05,0.0,9.748511003650167e-05,0.0,7.20022126104954e-05,303.15,285.15,297.8447785728833,298.26311542781104,298.0791610429563,297.7563906037126,298.22512796435547,298.03371472234375,0.0,0.0,-0.0,-4.9412031912133384e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8441583315622883e-20,0.0,294.15,287.8318942700154,0.0008219742648843488,0.0,0.00046242542420395406,0.0,9.748475628907611e-05,0.0,9.257383578585746e-05,0.0,9.748469552427324e-05,0.0,7.200190630048447e-05,303.15,285.15,297.8440155112235,298.2621324102295,298.07822296507635,297.7554404972809,298.2235755038057,298.0326773775232,0.0,0.0,-0.0,-4.941161083892065e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.832260821389404e-20,0.0,294.15,287.82885793191815,0.0008219746166997084,0.0,0.0004624256331512344,0.0,9.748480011403453e-05,0.0,9.257387757547096e-05,0.0,9.748473957280745e-05,0.0,7.200193867833674e-05,303.15,285.15,297.84326976879623,298.2611701694446,298.07730648320694,297.7545236811534,298.2220408161441,298.03166218374906,0.0,0.0,-0.0,-4.941165460465171e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.802851772363945e-20,0.0,294.15,287.82585115333586,0.0008219723167586235,0.0,0.0004624243501218045,0.0,9.748452941510886e-05,0.0,9.257362068383793e-05,0.0,9.748446909517635e-05,0.0,7.200173874982954e-05,303.15,285.15,297.8425150942223,298.260195627572,298.07637745970516,297.75358864058524,298.2204945527733,298.0306342749716,0.0,0.0,-0.0,-4.941137953397704e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.779664764143546e-20,0.0,294.15,287.82289557574865,0.0008219654236524346,0.0,0.00046242048280687684,0.0,9.748371392248576e-05,0.0,9.257284643988427e-05,0.0,9.748365381989382e-05,0.0,7.20011364383971e-05,303.15,285.15,297.8417449475907,298.25919977815965,298.0754267120209,297.7526220325335,298.21892823768565,298.0295843415981,0.0,0.0,-0.0,-4.9410552204503546e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7229935574982218e-20,0.0,294.15,287.81992404761223,0.0008219593730285118,0.0,0.0004624170895369834,0.0,9.748299836284647e-05,0.0,9.257216709568192e-05,0.0,9.748293847885662e-05,0.0,7.200060793717543e-05,303.15,285.15,297.84097629910053,298.2582049261526,298.07447735367475,297.75166052409287,298.2173605033994,298.02853592128406,0.0,0.0,-0.0,-4.940982618167548e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7118777367862424e-20,0.0,294.15,287.81695256864185,0.000821953209499493,0.0,0.00046241363274863713,0.0,9.748226941277251e-05,0.0,9.257147503559957e-05,0.0,9.748220974738561e-05,0.0,7.200006954582438e-05,303.15,285.15,297.8402076308936,298.25721004918,298.0735279701804,297.7506989811227,298.2157927444209,298.02748747515955,0.0,0.0,-0.0,-4.940908659014188e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.700833629325635e-20,0.0,294.15,287.81398108967153,0.0008219470459609581,0.0,0.0004624101759547773,0.0,9.748154046153945e-05,0.0,9.257078297441404e-05,0.0,9.748148101475229e-05,0.0,7.199953115361716e-05,303.15,285.15,297.839438963342,298.25621517292456,298.0725785873853,297.7497374387527,298.2142249871509,298.0264390299111,0.0,0.0,-0.0,-4.9408347002978376e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6254943587856966e-20,0.0,294.15,287.81100879994204,0.0008219430944162341,0.0,0.0004624079635867425,0.0,9.7481073849938e-05,0.0,9.257034003721718e-05,0.0,9.748101462165494e-05,0.0,7.199918652456566e-05,303.15,285.15,297.8386699800344,298.25521930792627,298.07162830312683,297.7487755450138,298.2126556046027,298.0253897481408,0.0,0.0,-0.0,-4.940787335378536e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6045883965556704e-20,0.0,294.15,287.8080361242179,0.0008219388700096725,0.0,0.00046240559771445425,0.0,9.748057487779101e-05,0.0,9.256986636970284e-05,0.0,9.748051586806152e-05,0.0,7.199881799412844e-05,303.15,285.15,297.8379008319641,298.2542229404317,298.0706775600614,297.7478134641887,298.2110854006474,298.0243400394587,0.0,0.0,-0.0,-4.940736690313012e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5534922786608725e-20,0.0,294.15,287.80507718962014,0.0008219300244817228,0.0,0.00046240063202394736,0.0,9.747952783435432e-05,0.0,9.256887223977861e-05,0.0,9.747946904234745e-05,0.0,7.19980446600556e-05,303.15,285.15,297.83713566268784,298.2532205099994,298.069720938909,297.7468426300177,298.209510211474,298.0232859906176,0.0,0.0,-0.0,-4.94063048872192e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4846795664438977e-20,0.0,294.15,287.8021223491516,0.0008219217939829765,0.0,0.00046239601231457157,0.0,9.7478553728169e-05,0.0,9.256794737254429e-05,0.0,9.747849515350493e-05,0.0,7.199732519718405e-05,303.15,285.15,297.8363690908198,298.2522158468767,298.0687621490662,297.7458689027736,298.2079329365733,298.0222297852219,0.0,0.0,-0.0,-4.9405316818143856e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4608494361224206e-20,0.0,294.15,287.799180165332,0.0008219147407347933,0.0,0.00046239205483633084,0.0,9.747771922917675e-05,0.0,9.256715507882317e-05,0.0,9.747766087073605e-05,0.0,7.199670884768639e-05,303.15,285.15,297.8355990540066,298.25120585339073,298.06779815474727,297.74488786135225,298.20635130665755,298.0211684460309,0.0,0.0,-0.0,-4.940447027666103e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4514248272209738e-20,0.0,294.15,287.79635428691506,0.0008218974842303591,0.0,0.00046238235662560346,0.0,9.747567452542671e-05,0.0,9.256521353853992e-05,0.0,9.747561637432597e-05,0.0,7.199519864470755e-05,303.15,285.15,297.8348118531521,298.2501733010997,298.0668115499381,297.7438669654196,298.2047648434513,298.0200857026122,0.0,0.0,-0.0,-4.94023970520411e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4327576245613035e-20,0.0,294.15,287.79352840849805,0.0008218802277409207,0.0,0.0004623726584228955,0.0,9.74736298233759e-05,0.0,9.256327199986366e-05,0.0,9.747357187960649e-05,0.0,7.199368844298343e-05,303.15,285.15,297.8340246530612,298.2491407496625,298.06582494596154,297.74284607023606,298.2031783822149,298.0190029602272,0.0,0.0,-0.0,-4.940032387267107e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.387133243469928e-20,0.0,294.15,287.7906163926053,0.0008218739110372628,0.0,0.0004623691151535905,0.0,9.747288264721548e-05,0.0,9.256256262788935e-05,0.0,9.747282491698888e-05,0.0,7.19931365896235e-05,303.15,285.15,297.83323785872847,298.2481185974929,298.06484886393906,297.7418495481758,298.20158336853814,298.01792764737496,0.0,0.0,-0.0,-4.9399565893247656e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.369292913825438e-20,0.0,294.15,287.7877317488777,0.0008218620890845407,0.0,0.00046236247460564934,0.0,9.74714825302556e-05,0.0,9.256123320614768e-05,0.0,9.747142501173608e-05,0.0,7.199210247637714e-05,303.15,285.15,297.8324505468458,298.2470907743068,298.0638672217442,297.74084292588714,298.19998893375754,298.01684808050834,0.0,0.0,-0.0,-4.939814610545561e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.360458977989736e-20,0.0,294.15,287.78489562099475,0.0008218435039327329,0.0,0.000462352028974153,0.0,9.746928026054143e-05,0.0,9.255914203812045e-05,0.0,9.746922295026406e-05,0.0,7.199047589576597e-05,303.15,285.15,297.8316623192368,298.2460529005701,298.0628757255569,297.73981840243675,298.19839552697795,298.01576097495575,0.0,0.0,-0.0,-4.9395913305822314e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3001967717198047e-20,0.0,294.15,287.7820481226944,0.0008218257522082503,0.0,0.00046234205226880785,0.0,9.74671768450806e-05,0.0,9.255714474515671e-05,0.0,9.746711974391444e-05,0.0,7.198892232860762e-05,303.15,285.15,297.8308722502158,298.2450135386057,298.06188283997085,297.7387947050315,298.19679698361233,298.01467206348724,0.0,0.0,-0.0,-4.9393780747605826e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.291808606748534e-20,0.0,294.15,287.7791949844467,0.000821808206187573,0.0,0.0004623321913163489,0.0,9.746509783124192e-05,0.0,9.255517062490494e-05,0.0,9.746504093962787e-05,0.0,7.198738678442327e-05,303.15,285.15,297.8300812556515,298.24397341782304,298.0608892453667,297.7377713986301,298.19519586985365,298.013582237465,0.0,0.0,-0.0,-4.9391672965710235e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2834745576719613e-20,0.0,294.15,287.776341846199,0.0008217906601625211,0.0,0.0004623223303609989,0.0,9.746301881680262e-05,0.0,9.255319650407601e-05,0.0,9.746296213473185e-05,0.0,7.1985851239795e-05,303.15,285.15,297.8292902618371,298.24293329787827,298.0598956515796,297.7367480929557,298.19359475803776,298.0124924124577,0.0,0.0,-0.0,-4.938956522820632e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2266224145438207e-20,0.0,294.15,287.7734912900498,0.0008217735986053499,0.0,0.000462312741943693,0.0,9.746099725683681e-05,0.0,9.255127694320158e-05,0.0,9.746094078404899e-05,0.0,7.198435813083451e-05,303.15,285.15,297.82849932255976,298.24189194446876,298.05890089607374,297.735723348969,298.19199303124526,298.0114017086633,0.0,0.0,-0.0,-4.938751576577534e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2187089114537905e-20,0.0,294.15,287.77064592253646,0.0008217561489117525,0.0,0.00046230293514218915,0.0,9.74589296593478e-05,0.0,9.254931366365204e-05,0.0,9.745887339542235e-05,0.0,7.198283101869914e-05,303.15,285.15,297.8277084907037,298.2408481173985,298.0579038108132,297.73469571831976,298.1903900744977,298.0103092423466,0.0,0.0,-0.0,-4.9385419689721055e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1991477934588482e-20,0.0,294.15,287.76782344910555,0.0008217364055991566,0.0,0.00046229183788216516,0.0,9.745659001981099e-05,0.0,9.254709204506488e-05,0.0,9.745653396302738e-05,0.0,7.198110297716099e-05,303.15,285.15,297.8269213700065,298.2398041595922,298.05690686934855,297.7336651596302,298.1887943616334,298.0092183840422,0.0,0.0,-0.0,-4.938304796501522e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1837252001150008e-20,0.0,294.15,287.76506946729063,0.0008217098004592644,0.0,0.0004622768799539881,0.0,9.745343651134861e-05,0.0,9.254409755289605e-05,0.0,9.745338065657442e-05,0.0,7.197877381458891e-05,303.15,285.15,297.82614535041216,298.2387598090287,298.05591035647626,297.7326258397925,298.18722031628624,298.0081323343992,0.0,0.0,-0.0,-4.937985152973135e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1460309462428234e-20,0.0,294.15,287.762253403468,0.0008216909860703273,0.0,0.00046226630525315784,0.0,9.745120703402562e-05,0.0,9.254198054653606e-05,0.0,9.7451151385783e-05,0.0,7.197712713844813e-05,303.15,285.15,297.82535538275914,298.23770986751293,298.0549076691117,297.73158912083477,298.18561774465707,298.00703595697513,0.0,0.0,-0.0,-4.937759157729195e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0952669361612711e-20,0.0,294.15,287.75944117750373,0.0008216691907261786,0.0,0.000462254053508702,0.0,9.74486240163933e-05,0.0,9.253952780964819e-05,0.0,9.744856857455424e-05,0.0,7.197521933863208e-05,303.15,285.15,297.8245685654776,298.23665948816404,298.05390466636396,297.7305513732648,298.1840167850708,298.0059401756683,0.0,0.0,-0.0,-4.937497341340768e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.088200867433884e-20,0.0,294.15,287.7566366106069,0.0008216465102422737,0.0,0.00046224130376338826,0.0,9.744593601493872e-05,0.0,9.253697537712959e-05,0.0,9.744588077891397e-05,0.0,7.197323399809382e-05,303.15,285.15,297.82378804516776,298.23560822609346,298.0529010256746,297.72951156331123,298.18241903520914,298.0048455790913,0.0,0.0,-0.0,-4.937224893732267e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081384.0,21081384.0,291.0673192,287.00845925261234,0.6420714422857142,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0299504594087586e-20,0.0,294.15,287.7538671369617,0.0008216172098952053,0.0,0.000462224829642221,0.0,9.744246287384378e-05,0.0,9.253367735515266e-05,0.0,9.744240784121832e-05,0.0,7.197066875600252e-05,303.15,285.15,297.8230217381354,298.2345615811866,298.0519029185103,297.7284734518865,298.18084293477483,298.0037605248987,0.0,0.0,-0.0,-4.93687289646606e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0233057771932129e-20,0.0,294.15,287.7510822250427,0.0008215914629407032,0.0,0.0004622103546628583,0.0,9.743941117426824e-05,0.0,9.253077954499676e-05,0.0,9.743935634602823e-05,0.0,7.196841478922089e-05,303.15,285.15,297.82224285139023,298.2335070770746,298.050896641406,297.7274283701603,298.1792490721326,298.0026648024328,0.0,0.0,-0.0,-4.936563614347297e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0068810141801119e-20,0.0,294.15,287.7483808131874,0.000821549136102603,0.0,0.00046218655176210975,0.0,9.743439304525402e-05,0.0,9.252601436153238e-05,0.0,9.743433841576087e-05,0.0,7.19647084241356e-05,303.15,285.15,297.82152598977467,298.2324841958242,298.0499243208153,297.72640975408075,298.177741690245,298.001617190148,0.0,0.0,-0.0,-4.936055101438224e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.622807194652667e-21,0.0,294.15,287.7456812158984,0.0008215540187098643,0.0,0.00046218930791166253,0.0,9.743497387840658e-05,0.0,9.252656608543896e-05,0.0,9.74349194443612e-05,0.0,7.196513743329396e-05,303.15,285.15,297.82080137324726,298.2314581935691,298.0489489182131,297.7253884970261,298.1762245908402,298.00056431457915,0.0,0.0,-0.0,-4.9361138954494924e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.499045434009882e-21,0.0,294.15,287.7429531424401,0.0008215397923095549,0.0,0.0004621813138717615,0.0,9.743328844217833e-05,0.0,9.252496570784606e-05,0.0,9.743323420711815e-05,0.0,7.196389258375252e-05,303.15,285.15,297.82004006497004,298.2304124101889,298.04795273347776,297.7243489807602,298.1746593395622,297.9994827057918,0.0,0.0,-0.0,-4.935943067679145e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.437762740572122e-21,0.0,294.15,287.7402366595784,0.0008214936145792417,0.0,0.0004621553446130862,0.0,9.742781361814765e-05,0.0,9.251976683682116e-05,0.0,9.742775958323004e-05,0.0,7.195984890534106e-05,303.15,285.15,297.8192881368359,298.22937059726115,298.0469607898356,297.7233123022927,298.17310740903713,297.9984078470525,0.0,0.0,-0.0,-4.935388316283124e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.316380891214155e-21,0.0,294.15,287.73752017671666,0.0008214474368597712,0.0,0.00046212937535945677,0.0,9.742233879520282e-05,0.0,9.251456796681037e-05,0.0,9.742228496040566e-05,0.0,7.195580522773074e-05,303.15,285.15,297.81853620952313,298.22832878530363,298.0459688471355,297.72227562470556,298.1715554807042,297.9973329894744,0.0,0.0,-0.0,-4.9348335961799986e-08,298.8535246436037,298.84858463418396,298.5272353483403,298.844827896859,299.0338876668788,0.0,0.0,0.31783854913921766,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.316380891214155e-21,0.0,294.15,287.73752017671666,0.0008214474368597712,0.0,0.00046212937535945677,0.0,9.742233879520282e-05,0.0,9.251456796681037e-05,0.0,9.742228496040566e-05,0.0,7.195580522773074e-05,303.15,285.15,297.81853620952313,298.22832878530363,298.0459688471355,297.72227562470556,298.1715554807042,297.9973329894744,0.0,0.0,-0.0,-4.9348335961799986e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.932567838661189e-21,0.0,294.15,287.7347897779794,0.0008214127495862393,0.0,0.00046210987046468405,0.0,9.741822673446872e-05,0.0,9.251066320907424e-05,0.0,9.741817310015093e-05,0.0,7.195276808165758e-05,303.15,285.15,297.8177715032759,298.22727557345837,298.0449653128076,297.7212298929619,298.16997445328315,297.9962433471574,0.0,0.0,-0.0,-4.934416959670717e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.874939751684287e-21,0.0,294.15,287.7321367033832,0.0008213450445956534,0.0,0.00046207179008636286,0.0,9.74101987483175e-05,0.0,9.250303979064435e-05,0.0,9.741014531038866e-05,0.0,7.194683864625645e-05,303.15,285.15,297.8171115892931,298.2262707354968,298.0440137354654,297.72022718142995,298.1685416744078,297.9952329832186,0.0,0.0,-0.0,-4.933603667549366e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.81768344989487e-21,0.0,294.15,287.729483628787,0.0008212773396018491,0.0,0.000462033709704739,0.0,9.74021707615017e-05,0.0,9.249541637155888e-05,0.0,9.740211751993008e-05,0.0,7.194090921036316e-05,303.15,285.15,297.8164516761293,298.2252658985754,298.04306215912777,297.7192244708698,298.16710889795587,297.9942226205317,0.0,0.0,-0.0,-4.932790442399693e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.372732700099272e-21,0.0,294.15,287.7268013921017,0.0008213129218885567,0.0,0.0004620537367721409,0.0,9.74063925098798e-05,0.0,9.249942559394337e-05,0.0,9.740633946029536e-05,0.0,7.194402738712649e-05,303.15,285.15,297.81574198970225,298.22424164400456,298.04208979083376,297.71820587809833,298.1656027305679,297.99317640664134,0.0,0.0,-0.0,-4.933218006531744e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.318716366051705e-21,0.0,294.15,287.7241400335071,0.0008212283173447045,0.0,0.00046200614909203786,0.0,9.739636027148334e-05,0.0,9.248989889039642e-05,0.0,9.739630741996568e-05,0.0,7.193661761788522e-05,303.15,285.15,297.81506821216556,298.2232279224849,298.04112905803885,297.7171956958739,298.16415205296744,297.99215458830616,0.0,0.0,-0.0,-4.9322018168546145e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.265048516118996e-21,0.0,294.15,287.72147867491253,0.0008211437128077423,0.0,0.00046195856141393763,0.0,9.738632803354868e-05,0.0,9.248037218725745e-05,0.0,9.738627538005821e-05,0.0,7.192920784898352e-05,303.15,285.15,297.81439443545344,298.2222142020003,298.0401683262444,297.71618551461034,298.1627013777671,297.99113277121506,0.0,0.0,-0.0,-4.931185731909843e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.898944086240988e-21,0.0,294.15,287.71881304944026,0.0008210626689976522,0.0,0.00046191297694844096,0.0,9.737671809616131e-05,0.0,9.247124651103237e-05,0.0,9.737666564081892e-05,0.0,7.192210998987186e-05,303.15,285.15,297.81371533770636,298.2211979245048,298.039204829568,297.7151735711799,298.1612376011161,297.990105852815,0.0,0.0,-0.0,-4.9302125140918433e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.772160589497623e-21,0.0,294.15,287.71617387215485,0.0008209793917621944,0.0,0.0004618661358649951,0.0,9.736684325096503e-05,0.0,9.246186927042204e-05,0.0,9.736679099179211e-05,0.0,7.191481647070744e-05,303.15,285.15,297.81308374627355,298.22019629585037,298.03825805268787,297.7141751806957,298.1598331982315,297.98910929474783,0.0,0.0,-0.0,-4.929212571092435e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.427888875182934e-21,0.0,294.15,287.71354357392954,0.0008208868966798158,0.0,0.0004618141089617642,0.0,9.735587517451362e-05,0.0,9.245145387074517e-05,0.0,9.735582311124039e-05,0.0,7.190671549456727e-05,303.15,285.15,297.81246372876893,298.21919842672366,298.0373155523896,297.71317956727455,298.15845342233064,297.98812213949753,0.0,0.0,-0.0,-4.928102050978981e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.332356606224824e-21,0.0,294.15,287.710896997278,0.0008207989612546198,0.0,0.00046176464731077554,0.0,9.734544788232801e-05,0.0,9.244155201362184e-05,0.0,9.734539601590888e-05,0.0,7.189901393986778e-05,303.15,285.15,297.81181506189665,298.21819071926484,298.0363619992193,297.71217521243125,298.15703529472285,297.987115657507,0.0,0.0,-0.0,-4.9270463981006126e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.098866847478853e-21,0.0,294.15,287.7082694471783,0.0008207006807020823,0.0,0.00046170936560221504,0.0,9.733379365479545e-05,0.0,9.243048502823946e-05,0.0,9.733374198423691e-05,0.0,7.189040617482197e-05,303.15,285.15,297.8112053911779,298.2171916807757,298.03541875173073,297.71117822036837,298.15567195230625,297.9861331992718,0.0,0.0,-0.0,-4.925866672032252e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.053068805581723e-21,0.0,294.15,287.70564192017616,0.0008206018115282814,0.0,0.00046165375274514667,0.0,9.732206961728928e-05,0.0,9.241935174960951e-05,0.0,9.732201814258092e-05,0.0,7.188174684836723e-05,303.15,285.15,297.81059576725374,298.2161926556205,298.034475519394,297.71018123931583,298.1543086852613,297.98515077336907,0.0,0.0,-0.0,-4.92468002215373e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.939862190092342e-21,0.0,294.15,287.70303659109345,0.0008204944520031627,0.0,0.00046159336327188067,0.0,9.730933861437895e-05,0.0,9.240726223133814e-05,0.0,9.730928733429671e-05,0.0,7.187234378068824e-05,303.15,285.15,297.81002779440666,298.2152076852578,298.03354822787105,297.709196921508,298.15300102182204,297.9841963301731,0.0,0.0,-0.0,-4.9233916196310926e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.632457546843041e-21,0.0,294.15,287.70044187105884,0.0008203975532828447,0.0,0.0004615388587768292,0.0,9.729784823522598e-05,0.0,9.239635083829173e-05,0.0,9.729779714840642e-05,0.0,7.186385703356678e-05,303.15,285.15,297.80947926091665,298.21422791857304,298.0326270801617,297.708217560478,298.1517183907726,297.9832540421804,0.0,0.0,-0.0,-4.922228910597375e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.5260020319527136e-21,0.0,294.15,287.69787520160116,0.0008202765653123674,0.0,0.00046147080201231334,0.0,9.728350087974038e-05,0.0,9.238272639082567e-05,0.0,9.728344998535851e-05,0.0,7.185326013339438e-05,303.15,285.15,297.80898531224085,298.21326426680247,298.03172471761815,297.70725314741793,298.1505071524098,297.98234691929787,0.0,0.0,-0.0,-4.9207773118768634e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.483899803399677e-21,0.0,294.15,287.69532651196977,0.0008201428797363848,0.0,0.0004613956017371396,0.0,9.726764758925192e-05,0.0,9.23676718705254e-05,0.0,9.726759688658016e-05,0.0,7.184155095470955e-05,303.15,285.15,297.8085259390189,298.2123116508451,298.03083502184404,297.7062987908748,298.1493416769299,297.98146261590256,0.0,0.0,-0.0,-4.919173604813203e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.19669224057893e-21,0.0,294.15,287.69276552229076,0.0008200337294203442,0.0,0.0004613342045607955,0.0,9.72547041542528e-05,0.0,9.235538061895596e-05,0.0,9.725465364270023e-05,0.0,7.183199098536087e-05,303.15,285.15,297.8080402917977,298.21135080380697,298.0299359999612,297.7053374711878,298.1481391574495,297.9805607448406,0.0,0.0,-0.0,-4.917864440470657e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.097231059195007e-21,0.0,294.15,287.690217993546,0.0008199144617549891,0.0,0.00046126711549726015,0.0,9.724056080325797e-05,0.0,9.234194989774857e-05,0.0,9.724051048233434e-05,0.0,7.18215447621244e-05,303.15,285.15,297.8075790220058,298.2103963735914,298.02904470430195,297.7043828156984,298.14696723615384,297.9796740303503,0.0,0.0,-0.0,-4.9164341152015496e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.057895028599551e-21,0.0,294.15,287.6876934502492,0.0008197664611034663,0.0,0.0004611838617175389,0.0,9.722300974088696e-05,0.0,9.232528313125983e-05,0.0,9.722295961047134e-05,0.0,7.180858161485742e-05,303.15,285.15,297.8071641920143,298.2094557429089,298.02816932149483,297.703440577886,298.145858513528,297.97881766956647,0.0,0.0,-0.0,-4.91465946863703e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.9799826544489726e-21,0.0,294.15,287.6851689069523,0.0008196184604552601,0.0,0.0004611006079366646,0.0,9.720545867833841e-05,0.0,9.230861636455195e-05,0.0,9.720540873836531e-05,0.0,7.179561846745666e-05,303.15,285.15,297.8067493627174,298.2085151134815,298.0272939398805,297.70249834133307,298.14474979369766,297.97796131022204,0.0,0.0,-0.0,-4.912885142424456e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082356.0,21082356.0,290.5087375,287.11199133120033,0.692331212,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.789557558906429e-21,0.0,294.15,287.6826193869128,0.000819483223470302,0.0,0.00046102453486276956,0.0,9.718942139173575e-05,0.0,9.22933871169808e-05,0.0,9.718937164297821e-05,0.0,7.178377338986139e-05,303.15,285.15,297.8062789341524,298.2075559421977,298.0263977704756,297.70154050671493,298.1435627583541,297.97706718237896,0.0,0.0,-0.0,-4.9112641262173e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.696631169771239e-21,0.0,294.15,287.680108054057,0.0008193323117699862,0.0,0.0004609396433078046,0.0,9.717152506819111e-05,0.0,9.227639248132357e-05,0.0,9.717147550878124e-05,0.0,7.177055523382727e-05,303.15,285.15,297.805885517953,298.20662142783436,298.0255297288272,297.70060533992256,298.1424808028033,297.97622456346807,0.0,0.0,-0.0,-4.909455525789928e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.659879592570106e-21,0.0,294.15,287.67762403117615,0.0008191717511849714,0.0,0.0004608493233387232,0.0,9.715248437302992e-05,0.0,9.2258311121435e-05,0.0,9.715243500151301e-05,0.0,7.175649184874867e-05,303.15,285.15,297.8055471728003,298.2057045460159,298.0246818019526,297.69968638363457,298.14147398240624,297.97541877736194,0.0,0.0,-0.0,-4.907531645409056e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.409172414339403e-21,0.0,294.15,287.67511241905174,0.0008190436195084151,0.0,0.0004607772473577041,0.0,9.713728972410881e-05,0.0,9.224388206021379e-05,0.0,9.713724054079826e-05,0.0,7.17452691403193e-05,303.15,285.15,297.8051499214059,298.2047680526272,298.023811826853,297.6987501839186,298.14038332533636,297.9745726620282,0.0,0.0,-0.0,-4.905996630784847e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.288014541545654e-21,0.0,294.15,287.672640497393,0.0008188805075233617,0.0,0.0004606854919530124,0.0,9.711794642322898e-05,0.0,9.222551333790579e-05,0.0,9.711789742688604e-05,0.0,7.173098225165155e-05,303.15,285.15,297.80483229885505,298.2038560928562,298.02297000878247,297.69783726512526,298.1394018794404,297.9737795090119,0.0,0.0,-0.0,-4.9040428680905016e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.119624308247062e-21,0.0,294.15,287.67013154222167,0.0008187213643956905,0.0,0.0004605959695412703,0.0,9.709907386075266e-05,0.0,9.220759164226499e-05,0.0,9.709902505408344e-05,0.0,7.17170430489438e-05,303.15,285.15,297.80444842983303,298.2029192159159,298.0221000669117,297.69690112904175,298.1383185725966,297.9729374828598,0.0,0.0,-0.0,-4.9021370242874685e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.845575450342745e-21,0.0,294.15,287.6676735863749,0.0008185491370841785,0.0,0.00046049908595878415,0.0,9.707864948083066e-05,0.0,9.218819630041609e-05,0.0,9.707860086011567e-05,0.0,7.170195767875037e-05,303.15,285.15,297.8041590161463,298.20201650150443,298.0212686672017,297.6959972686691,298.13737477887673,297.9721632464797,0.0,0.0,-0.0,-4.900074894144214e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.767800624667201e-21,0.0,294.15,287.665186930356,0.0008183847917488746,0.0,0.00046040663676514415,0.0,9.70591599206912e-05,0.0,9.216968868702057e-05,0.0,9.705911148717021e-05,0.0,7.168756276299114e-05,303.15,285.15,297.80381917279567,298.20109198733184,298.0204132477346,297.6950730525463,298.1363547127552,297.9713504346327,0.0,0.0,-0.0,-4.8981075482454185e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
