,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.737041358793209e-21,0.0,294.15,287.6627639827567,0.0008182054435151125,0.0,0.0004603057469036908,0.0,9.703789097237772e-05,0.0,9.214949132098681e-05,0.0,9.703784272273899e-05,0.0,7.167185359764804e-05,303.15,285.15,297.8035932800566,298.2002109692928,298.01960664016536,297.69419114517524,298.13550145950677,297.97062069883935,0.0,0.0,-0.0,-4.8959610428376694e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.676116873147511e-21,0.0,294.15,287.66034103515733,0.0008180260952803079,0.0,0.0004602048570382289,0.0,9.70166220232951e-05,0.0,9.212929395416411e-05,0.0,9.701657395746269e-05,0.0,7.16561444317338e-05,303.15,285.15,297.80336738777527,298.19932995269056,298.0188000339372,297.6933092393268,298.1346482088801,297.969890964522,0.0,0.0,-0.0,-4.893815007814144e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.52721175856917e-21,0.0,294.15,287.65787723438194,0.0008178647012686373,0.0,0.00046011406806865913,0.0,9.699748245916894e-05,0.0,9.211111870455732e-05,0.0,9.699743457975058e-05,0.0,7.164200802269655e-05,303.15,285.15,297.8030593452616,298.1984173679813,298.01795867189765,297.6923979274307,298.13367690536586,297.96910204358744,0.0,0.0,-0.0,-4.891884223239177e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.4545468895711886e-21,0.0,294.15,287.6554695824475,0.0008176827267813905,0.0,0.00046001170063948244,0.0,9.697590202354527e-05,0.0,9.20906255416587e-05,0.0,9.69758543267469e-05,0.0,7.162606879382636e-05,303.15,285.15,297.8028580519578,298.1975436635375,298.01716060023597,297.69152489871556,298.1328564921025,297.96838874130987,0.0,0.0,-0.0,-4.889707671062627e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.425808567038238e-21,0.0,294.15,287.65307267064964,0.0008174974408884472,0.0,0.0004599074702200979,0.0,9.695392884851586e-05,0.0,9.206975942333155e-05,0.0,9.695388133351176e-05,0.0,7.160983948887705e-05,303.15,285.15,297.8026771760318,298.1966773961993,298.0163708091555,297.6906591930463,298.13206493907325,297.96768990270124,0.0,0.0,-0.0,-4.8874920070709636e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.229765177937169e-21,0.0,294.15,287.6506522462955,0.0008173183891948334,0.0,0.0004598067471566096,0.0,9.693269506375693e-05,0.0,9.204959544902022e-05,0.0,9.69326477318919e-05,0.0,7.159415629510016e-05,303.15,285.15,297.8024504781469,298.19579217097686,298.01556038065456,297.68977563520167,298.13120529958877,297.9669567929138,0.0,0.0,-0.0,-4.885351373908302e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.161874531566307e-21,0.0,294.15,287.6482331863772,0.0008171380656873097,0.0,0.0004597053085860482,0.0,9.691131044182707e-05,0.0,9.202928823600995e-05,0.0,9.691126329299076e-05,0.0,7.157836169349567e-05,303.15,285.15,297.8022244363252,298.1949067758202,298.0147498622857,297.6888925201166,298.13034623760825,297.9662239664312,0.0,0.0,-0.0,-4.883196008764874e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.135024372482824e-21,0.0,294.15,287.6458694060247,0.0008169485679691897,0.0,0.0004595987084940535,0.0,9.688883771462374e-05,0.0,9.200794772887045e-05,0.0,9.688879074505743e-05,0.0,7.156176342091463e-05,303.15,285.15,297.80209764897705,298.1940605937688,298.0139824321394,297.68804887220887,298.12963294191076,297.965564497801,0.0,0.0,-0.0,-4.880931490499465e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.951861413733448e-21,0.0,294.15,287.64349295881,0.0008167611921915335,0.0,0.0004594933022263603,0.0,9.686661665879991e-05,0.0,9.198684621555742e-05,0.0,9.686656986927189e-05,0.0,7.154535103194806e-05,303.15,285.15,297.8019482211556,298.19320402400336,298.0132038356886,297.6871951424239,298.12888485005556,297.9648872146654,0.0,0.0,-0.0,-4.878692847833791e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.9263661454763604e-21,0.0,294.15,287.641091196061,0.0008165760654107235,0.0,0.00045938916132926927,0.0,9.684466235619647e-05,0.0,9.19659980188964e-05,0.0,9.684461574843483e-05,0.0,7.152913566599101e-05,303.15,285.15,297.8017535518955,298.19232668979544,298.0124029190633,297.6863212595861,298.1280672355518,297.9641743311784,0.0,0.0,-0.0,-4.876481581571285e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.8633452626870554e-21,0.0,294.15,287.6387349397674,0.000816386709445444,0.0,0.00045928264093532146,0.0,9.682220643109698e-05,0.0,9.194467346681396e-05,0.0,9.682216000178494e-05,0.0,7.151254980332612e-05,303.15,285.15,297.8016345479708,298.19148200854073,298.0116374078295,297.68548110077745,298.12736524533227,297.9635200620902,0.0,0.0,-0.0,-4.874220313038577e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.8136576401451826e-21,0.0,294.15,287.63640290781717,0.0008161951021737394,0.0,0.0004591748538708574,0.0,9.679948347881592e-05,0.0,9.192309533786706e-05,0.0,9.679943722615138e-05,0.0,7.149576671527123e-05,303.15,285.15,297.8015558227959,298.1906547101178,298.0108907445557,297.6846588950542,298.12672480596586,297.9628969956979,0.0,0.0,-0.0,-4.871932690885495e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.692216465069047e-21,0.0,294.15,287.63405693025777,0.0008160035712306202,0.0,0.00045906710981665784,0.0,9.677676959261543e-05,0.0,9.190152581904698e-05,0.0,9.677672351758688e-05,0.0,7.147899032343969e-05,303.15,285.15,297.8014551979329,298.1898125293696,298.01012881212495,297.6838225973014,298.12604780741947,297.96225338882965,0.0,0.0,-0.0,-4.8696465174183565e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.528667902553768e-21,0.0,294.15,287.63170815820206,0.0008158125180418049,0.0,0.0004589596345486862,0.0,9.675411236959005e-05,0.0,9.188001010903218e-05,0.0,9.675406647230592e-05,0.0,7.146225578284487e-05,303.15,285.15,297.8013497122383,298.1889683325457,298.00936468727167,297.68298426707815,298.1253632211532,297.9616060440574,0.0,0.0,-0.0,-4.867366581450026e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.505902849494686e-21,0.0,294.15,287.62935374168455,0.0008156215896343435,0.0,0.0004588522295065598,0.0,9.673146995064606e-05,0.0,9.185850845759798e-05,0.0,9.673142423145276e-05,0.0,7.14455321765173e-05,303.15,285.15,297.80123441320814,298.1881200703535,298.0085961407848,297.6821418366319,298.12466331067213,297.9609511543301,0.0,0.0,-0.0,-4.865088668226663e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.350607141136928e-21,0.0,294.15,287.62702723388446,0.0008154301726956372,0.0,0.00045874454947706484,0.0,9.670876956333584e-05,0.0,9.18369517563202e-05,0.0,9.67087240200449e-05,0.0,7.142876575483988e-05,303.15,285.15,297.8011653191112,298.18729026987126,298.0078476995842,297.68131976148,298.1240328590854,297.9603311818264,0.0,0.0,-0.0,-4.8628054598624946e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.3289908396161986e-21,0.0,294.15,287.6247147298282,0.0008152386530481276,0.0,0.0004586368115889742,0.0,9.668605697990167e-05,0.0,9.181538347242935e-05,0.0,9.668601161136904e-05,0.0,7.141199032508872e-05,303.15,285.15,297.8011194056254,298.1864697322717,298.0071093458762,297.6805078989923,298.1234372662319,297.95972872979945,0.0,0.0,-0.0,-4.860521561853996e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.3075139947586206e-21,0.0,294.15,287.622402225772,0.0008150471333947488,0.0,0.00045852907369419924,0.0,9.666334439513549e-05,0.0,9.179381518721411e-05,0.0,9.666329920128406e-05,0.0,7.139521489435069e-05,303.15,285.15,297.801073492246,298.1856491962711,298.006370993628,297.6796960382649,298.1228416753994,297.95912627916186,0.0,0.0,-0.0,-4.858238200198108e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.161006019275708e-21,0.0,294.15,287.62008916414584,0.0008148555151532172,0.0,0.0004584212803354922,0.0,9.664062011791178e-05,0.0,9.177223579840468e-05,0.0,9.664057509867297e-05,0.0,7.13784308276177e-05,303.15,285.15,297.8010269935135,298.1848274598937,298.0056314261953,297.6788833746627,298.12224361569116,297.9585225739913,0.0,0.0,-0.0,-4.8559541999619364e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.140612921444991e-21,0.0,294.15,287.6177750091358,0.000814665055581295,0.0,0.00045831413882376447,0.0,9.661803325764313e-05,0.0,9.17507869037523e-05,0.0,9.661798841288031e-05,0.0,7.136174825660804e-05,303.15,285.15,297.80097936156136,298.18400332731045,298.00488943423653,297.67806911165997,298.12164067749023,297.9579163824517,0.0,0.0,-0.0,-4.853684543279871e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.090203919463097e-21,0.0,294.15,287.6154782402607,0.0008144753876172648,0.0,0.0004582074425617327,0.0,9.659554026270421e-05,0.0,9.172942714489654e-05,0.0,9.659549559101105e-05,0.0,7.13451350141367e-05,303.15,285.15,297.8009503411987,298.18319042757383,298.00415911785296,297.6772676502853,298.121073669636,297.95732824130937,0.0,0.0,-0.0,-4.851424846650243e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.0504598956993752e-21,0.0,294.15,287.6132341826874,0.0008142881196096939,0.0,0.0004581020961920103,0.0,9.657333184520007e-05,0.0,9.170833762477397e-05,0.0,9.657328734247132e-05,0.0,7.13287319593699e-05,303.15,285.15,297.80097774713755,298.18241158036676,298.00346419653044,297.67650499736885,298.1206155909913,297.95679482247897,0.0,0.0,-0.0,-4.8491942575561564e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.9533218017192723e-21,0.0,294.15,287.610940031324,0.0008140980530010526,0.0,0.0004579951756397401,0.0,9.65507915676158e-05,0.0,9.168693296577079e-05,0.0,9.655074723797893e-05,0.0,7.1312083794102e-05,303.15,285.15,297.80095558055956,298.18159839035906,298.0027341114741,297.6757043416534,298.120052877065,297.95620906022225,0.0,0.0,-0.0,-4.8469308594401573e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.9059189512949222e-21,0.0,294.15,287.6087010903587,0.0008139127278635449,0.0,0.0004578909222580558,0.0,9.652881356541707e-05,0.0,9.166606225312159e-05,0.0,9.652876940412007e-05,0.0,7.12958509232765e-05,303.15,285.15,297.80098627022096,298.1808183737588,298.0020381993114,297.67494271665464,298.1195987410559,297.9556768602003,0.0,0.0,-0.0,-4.844724433028347e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.8871715369905764e-21,0.0,294.15,287.60647455915216,0.0008137277543151826,0.0,0.00045778686660680076,0.0,9.650687724815591e-05,0.0,9.164523112459683e-05,0.0,9.650683325411477e-05,0.0,7.1279648840749e-05,303.15,285.15,297.80102884003026,298.1800458175465,298.0013499720156,297.6741898687093,298.11916901150084,297.9551567019605,0.0,0.0,-0.0,-4.842522692905896e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.759282839489465e-21,0.0,294.15,287.6042189272814,0.0008135405444611555,0.0,0.0004576815530012321,0.0,9.648467573728664e-05,0.0,9.162414816349974e-05,0.0,9.648463191266005e-05,0.0,7.126325088695799e-05,303.15,285.15,297.8010458967354,298.1792550169645,298.00064329683244,297.6734162736542,298.11867811011496,297.9546077188603,0.0,0.0,-0.0,-4.8402948439673194e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.723794889308316e-21,0.0,294.15,287.6020029984345,0.0008133587590240062,0.0,0.0004575792908586122,0.0,9.646311751376657e-05,0.0,9.160367608107622e-05,0.0,9.64630738552808e-05,0.0,7.124732806312066e-05,303.15,285.15,297.80109521621284,298.1784844252631,297.99995722356175,297.6726679018576,298.118259557761,297.9540928649313,0.0,0.0,-0.0,-4.838132038170249e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.706222440755624e-21,0.0,294.15,287.5997953360583,0.0008131768042228027,0.0,0.000457476933390074,0.0,9.64415391950788e-05,0.0,9.158318491527625e-05,0.0,9.644149570206922e-05,0.0,7.123139039709055e-05,303.15,285.15,297.80115139669374,298.17771830805026,297.99927569999727,297.67192495938883,298.11785669306755,297.9535854114396,0.0,0.0,-0.0,-4.83596770078905e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.5863489733629445e-21,0.0,294.15,287.5975752815153,0.0008129925350626695,0.0,0.0004573732739703493,0.0,9.641968640884476e-05,0.0,9.156243310922741e-05,0.0,9.641964308230335e-05,0.0,7.121525001034144e-05,303.15,285.15,297.8011985667715,298.1769452558644,297.9985872667237,297.6711739608728,298.11742857313016,297.95306672467257,0.0,0.0,-0.0,-4.8337763272768895e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.553085176624096e-21,0.0,294.15,287.5953656568503,0.0008128146014000772,0.0,0.0004572731787190276,0.0,9.639858499224664e-05,0.0,9.154239482103558e-05,0.0,9.639854183097909e-05,0.0,7.119966458258045e-05,303.15,285.15,297.8012524712734,298.1761748536614,297.9979015481139,297.67042816379427,298.11701559833966,297.9525545270365,0.0,0.0,-0.0,-4.831660770845856e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.424253474954826e-21,0.0,294.15,287.59314710505123,0.0008126322445086317,0.0,0.00045717059509063195,0.0,9.637695899578986e-05,0.0,9.152185837980626e-05,0.0,9.637691600063023e-05,0.0,7.118369170194306e-05,303.15,285.15,297.801301940436,298.17539996681444,297.99721145413224,297.66967684677854,298.1165865812187,297.95203535787596,0.0,0.0,-0.0,-4.829493102740634e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.3930744362153277e-21,0.0,294.15,287.59096732278067,0.0008124564239172378,0.0,0.0004570716884551006,0.0,9.635610815581232e-05,0.0,9.150205804329469e-05,0.0,9.63560653234283e-05,0.0,7.116829134908022e-05,303.15,285.15,297.8013752082026,298.174644433915,297.99654036118704,297.66894991573923,298.116224803657,297.9515469445402,0.0,0.0,-0.0,-4.827403593054655e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.3019227735290914e-21,0.0,294.15,287.58876609857873,0.0008122765496293938,0.0,0.00045697050139745113,0.0,9.633477657439878e-05,0.0,9.148180118441462e-05,0.0,9.633473390649469e-05,0.0,7.115253592229916e-05,303.15,285.15,297.80143647827117,298.1738761196879,297.99585683556785,297.66820839673585,298.1158220935282,297.9510399847582,0.0,0.0,-0.0,-4.825266374813825e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.2870720152473687e-21,0.0,294.15,287.5866037867219,0.0008121049578553965,0.0,0.0004568739737183248,0.0,9.6314427247958e-05,0.0,9.146247709600913e-05,0.0,9.631438474117205e-05,0.0,7.113750598555774e-05,303.15,285.15,297.8015179631959,298.1731250319379,297.9951900878756,297.6674898229253,298.11547956043376,297.9505604932737,0.0,0.0,-0.0,-4.8232280102962e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.2723170660101883e-21,0.0,294.15,287.5844414748652,0.0008119333660845405,0.0,0.00045677744603825587,0.0,9.62940779213828e-05,0.0,9.144315300742644e-05,0.0,9.629403557565075e-05,0.0,7.112247604871446e-05,303.15,285.15,297.80159944791615,298.17237394589046,297.9945233417029,297.66677125098954,298.1151370284597,297.95008100299174,0.0,0.0,-0.0,-4.8211900764138104e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.157653255720354e-21,0.0,294.15,287.5822600158289,0.0008117585513021395,0.0,0.00045667910525023744,0.0,9.627334636884176e-05,0.0,9.142346594903971e-05,0.0,9.627330418575366e-05,0.0,7.110716380116593e-05,303.15,285.15,297.8016736247814,298.1716138781748,297.99384809278223,297.6660413945737,298.1147635695557,297.9495881119736,0.0,0.0,-0.0,-4.819114306131985e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.1437332461853034e-21,0.0,294.15,287.5801193306597,0.0008115923740849031,0.0,0.0004565856235789168,0.0,9.625363917862019e-05,0.0,9.140475164710341e-05,0.0,9.625359715454718e-05,0.0,7.10926081439588e-05,303.15,285.15,297.8017631150894,298.17086866638505,297.99318685750546,297.6653334511007,298.1144427411952,297.9491189662552,0.0,0.0,-0.0,-4.817141515877601e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21083976.0,21083976.0,289.4419,287.57487641718944,0.821068832,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.129903041008271e-21,0.0,294.15,287.5779786454906,0.0008114261968755165,0.0,0.0004564921419094313,0.0,9.623393198884702e-05,0.0,9.138603734554541e-05,0.0,9.62338901237275e-05,0.0,7.107805248708041e-05,303.15,285.15,297.80185260517237,298.17012345630667,297.9925256237535,297.6646255095004,298.11412191386245,297.9486498217191,0.0,0.0,-0.0,-4.8151691295668395e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.035557927727566e-21,0.0,294.15,287.57582947609046,0.0008112569537232411,0.0,0.00045639693544178986,0.0,9.621386119070101e-05,0.0,9.136697775321163e-05,0.0,9.621381948524962e-05,0.0,7.10632282703269e-05,303.15,285.15,297.8019402180434,298.16937477651146,297.99186121960844,297.66391292678196,298.1137894222907,297.94817571264724,0.0,0.0,-0.0,-4.813160766999321e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084048.0,21084048.0,289.3959733333333,287.58479349512174,0.8260253439999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.009378017028957e-21,0.0,294.15,287.5736971816679,0.000811096507029781,0.0,0.0004563066776017858,0.0,9.619483362298887e-05,0.0,9.134890883637922e-05,0.0,9.619479207543971e-05,0.0,7.104917457994606e-05,303.15,285.15,297.8020321368519,298.16863027344016,297.9912005558474,297.66320820249837,298.1134714637939,297.94770852648634,0.0,0.0,-0.0,-4.8112571800324064e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9964145989809416e-21,0.0,294.15,287.57157801225105,0.0008109359611871505,0.0,0.0004562163639153297,0.0,9.617579428321482e-05,0.0,9.133082873974535e-05,0.0,9.617575289254862e-05,0.0,7.103511219471906e-05,303.15,285.15,297.80212719312846,298.1678901021403,297.99054382221243,297.6625101463834,298.1131682065297,297.9472478940788,0.0,0.0,-0.0,-4.809352792837557e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9707381221748654e-21,0.0,294.15,287.5694588428342,0.0008107754153570765,0.0,0.0004561260502334849,0.0,9.61567549444717e-05,0.0,9.131274864404515e-05,0.0,9.615671371062957e-05,0.0,7.102104981025119e-05,303.15,285.15,297.80222224916616,298.16714993255914,297.9898870901067,297.6618120921347,298.1128649502128,297.9467872628359,0.0,0.0,-0.0,-4.807448782733304e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8956731539328045e-21,0.0,294.15,287.5673335856233,0.0008106131223747272,0.0,0.00045603475366796437,0.0,9.613750840188216e-05,0.0,9.129447178293462e-05,0.0,9.613746732534004e-05,0.0,7.100683438573481e-05,303.15,285.15,297.8023178536539,298.1664064447828,297.98922740133537,297.6611102510872,298.1125506718871,297.94632252454926,0.0,0.0,-0.0,-4.8055244345941094e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8834432980427883e-21,0.0,294.15,287.56524696505625,0.0008104616002091978,0.0,0.00045594951636024323,0.0,9.611953922525087e-05,0.0,9.127740793675019e-05,0.0,9.611949830253856e-05,0.0,7.099356241923967e-05,303.15,285.15,297.80241720843344,298.1656743826969,297.9885775865453,297.66042653777595,298.1122673565372,297.94587261439773,0.0,0.0,-0.0,-4.8037281500773127e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8712923425553973e-21,0.0,294.15,287.5631603444892,0.0008103100780463171,0.0,0.00045586427905175495,0.0,9.610157004851251e-05,0.0,9.126034409042203e-05,0.0,9.610152927957542e-05,0.0,7.098029045266332e-05,303.15,285.15,297.80251656296457,298.1649423223316,297.9879277732839,297.65974282631026,298.11198404203424,297.94542270538494,0.0,0.0,-0.0,-4.801932201349183e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7768647147506468e-21,0.0,294.15,287.56105515678695,0.0008101528197648945,0.0,0.00045577581480530385,0.0,9.608292059383351e-05,0.0,9.12426342369256e-05,0.0,9.608287998028229e-05,0.0,7.096651603518383e-05,303.15,285.15,297.80261690026816,298.16420433085466,297.9872730421505,297.65905034121784,298.1116873387282,297.9449663906439,0.0,0.0,-0.0,-4.8000686169097045e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.754011933740571e-21,0.0,294.15,287.558989116081,0.0008100075199440919,0.0,0.00045569407796152496,0.0,9.606568935800599e-05,0.0,9.122627115563676e-05,0.0,9.606564889628132e-05,0.0,7.09537891091702e-05,303.15,285.15,297.80271552742437,298.16347486176323,297.9866249765792,297.6583738991673,298.11140889074716,297.94451963113625,0.0,0.0,-0.0,-4.798347071698297e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6872020168769703e-21,0.0,294.15,287.5569008340878,0.0008098552210921796,0.0,0.00045560840370679616,0.0,9.604762806785696e-05,0.0,9.120911983622341e-05,0.0,9.60475877600093e-05,0.0,7.094044910796064e-05,303.15,285.15,297.80281667718066,298.16273997543254,297.9859726644401,297.6576880531602,298.11111987032075,297.94406744810686,0.0,0.0,-0.0,-4.79654292896131e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.612466565382268e-21,0.0,294.15,287.5548379132832,0.0008097098716400097,0.0,0.0004555266389240286,0.0,9.603039094250129e-05,0.0,9.119275116185145e-05,0.0,9.603035078612007e-05,0.0,7.092771783194907e-05,303.15,285.15,297.80291582976326,298.16201129914253,297.98532522475926,297.65701274083483,298.11084146469324,297.9436213118386,0.0,0.0,-0.0,-4.794821428159412e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084408.0,21084408.0,289.17393999999996,287.60528365363535,0.847724384,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5917281574444855e-21,0.0,294.15,287.5527806235056,0.0008095706239320118,0.0,0.00045544830683296356,0.0,9.601387746953052e-05,0.0,9.117706968469183e-05,0.0,9.601383746384991e-05,0.0,7.091552104309152e-05,303.15,285.15,297.8030133713716,298.16128136305804,297.98467633113006,297.6563381501566,298.1105600280758,297.9431738487585,0.0,0.0,-0.0,-4.793172488563128e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5814591899585869e-21,0.0,294.15,287.5507399861916,0.0008094333186106736,0.0,0.00045537106740955216,0.0,9.599759434507536e-05,0.0,9.116160695097196e-05,0.0,9.599755448873254e-05,0.0,7.090349438880426e-05,303.15,285.15,297.80310784610936,298.16055473541593,297.98402980158534,297.655669796193,298.1102818987705,297.9427288156148,0.0,0.0,-0.0,-4.791546828217836e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5611195770187423e-21,0.0,294.15,287.54869934887756,0.00080929601328682,0.0,0.0004552938279827526,0.0,9.598131121995436e-05,0.0,9.114614421658248e-05,0.0,9.598127151290096e-05,0.0,7.089146773402328e-05,303.15,285.15,297.8032023206145,298.15982810949777,297.98338327357175,297.65500144403563,298.1100037702335,297.94228378359065,0.0,0.0,-0.0,-4.7899214435461894e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5016568862875924e-21,0.0,294.15,287.5466488309118,0.0008091531998794972,0.0,0.0004552134898637908,0.0,9.596437485327633e-05,0.0,9.113006114895191e-05,0.0,9.596433529644517e-05,0.0,7.087895859730078e-05,303.15,285.15,297.8033010514251,298.1590981757524,297.98273428065164,297.6543284922497,298.1097232251615,297.94183704504803,0.0,0.0,-0.0,-4.7882311453849744e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4919690098319667e-21,0.0,294.15,287.5446324899161,0.0008090237175370671,0.0,0.00045514065137624275,0.0,9.59490194999655e-05,0.0,9.111547944736718e-05,0.0,9.594898009015884e-05,0.0,7.086761719152611e-05,303.15,285.15,297.80338878523264,298.15837328492245,297.9820881229735,297.65366634926977,298.10943766062354,297.94139084060436,0.0,0.0,-0.0,-4.786698893500933e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4823436343051992e-21,0.0,294.15,287.54261614892044,0.0008088942352016471,0.0,0.0004550678128908136,0.0,9.593366414714637e-05,0.0,9.110089774621464e-05,0.0,9.593362488431917e-05,0.0,7.085627578611282e-05,303.15,285.15,297.8034765188269,298.15764839581374,297.981441966825,297.6530042080691,298.1091520968369,297.94094463727436,0.0,0.0,-0.0,-4.78516688687967e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4166824866347155e-21,0.0,294.15,287.54058328873873,0.0008087578241519073,0.0,0.0004549910765236488,0.0,9.59174870737084e-05,0.0,9.108553572044172e-05,0.0,9.591744795936953e-05,0.0,7.084432746070599e-05,303.15,285.15,297.8035723357972,298.1569206829483,297.9807943191924,297.6523368633224,298.1088729943549,297.9404994391231,0.0,0.0,-0.0,-4.7835531630225175e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3984621154612036e-21,0.0,294.15,287.5385878274992,0.0008086352700538398,0.0,0.0004549221356295419,0.0,9.590295338074985e-05,0.0,9.1071734285858e-05,0.0,9.590291441142878e-05,0.0,7.083359293038912e-05,303.15,285.15,297.8036516500572,298.1561959522699,297.98014704799107,297.65167858290465,298.1085736507118,297.94004937678693,0.0,0.0,-0.0,-4.7821036032999914e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084696.0,21084696.0,289.00783333333334,287.5810796157329,0.860496352,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3894399957438592e-21,0.0,294.15,287.53659269748624,0.0008085127653726458,0.0,0.00045485322253317013,0.0,9.588842554794825e-05,0.0,9.105793841616798e-05,0.0,9.588838672357599e-05,0.0,7.082286272836151e-05,303.15,285.15,297.8037308152473,298.15547125542156,297.97949978669516,297.65102038909725,298.10827413779487,297.93959927685125,0.0,0.0,-0.0,-4.780654847600332e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084732.0,21084732.0,288.9879325,287.57518537794493,0.861753476,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3278940608955096e-21,0.0,294.15,287.53459011357853,0.000808385169302526,0.0,0.0004547814451552902,0.0,9.587329389032505e-05,0.0,9.10435691403807e-05,0.0,9.587325521163265e-05,0.0,7.081168654339358e-05,303.15,285.15,297.8038147073559,298.15474567083277,297.97885229604026,297.650360307101,298.1079807416803,297.93915074460205,0.0,0.0,-0.0,-4.7791461109692705e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3108156238449524e-21,0.0,294.15,287.53260320883527,0.0008082674140577058,0.0,0.0004547152039590777,0.0,9.585932932629883e-05,0.0,9.103030816362677e-05,0.0,9.585929079162753e-05,0.0,7.080137236971684e-05,303.15,285.15,297.80389019829477,298.15401974149086,297.9782033955231,297.6497023195552,298.1076721442338,297.93869755981956,0.0,0.0,-0.0,-4.7777539518864095e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.302358951794316e-21,0.0,294.15,287.53062933121777,0.0008081521790570195,0.0,0.0004546503805415888,0.0,9.584566364773312e-05,0.0,9.101733101489319e-05,0.0,9.584562525598424e-05,0.0,7.079127895179297e-05,303.15,285.15,297.8039580971179,298.15329444265836,297.97755411081397,297.6490468529716,298.1073518832041,297.9382410773532,0.0,0.0,-0.0,-4.776391785669553e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084840.0,21084840.0,288.92949999999996,287.5533995553444,0.8650279999999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2856089293110095e-21,0.0,294.15,287.5286554536003,0.0008080369440727445,0.0,0.00045458555713176214,0.0,9.583199797082193e-05,0.0,9.100435386770053e-05,0.0,9.58319597219562e-05,0.0,7.078118553508953e-05,303.15,285.15,297.8040259957806,298.1525691455398,297.9769048276314,297.648391388114,298.10703162293606,297.9377845960004,0.0,0.0,-0.0,-4.775029813835486e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084876.0,21084876.0,288.9104625,287.5447310082996,0.865947732,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2366403766836622e-21,0.0,294.15,287.5266742578121,0.0008079167090882731,0.0,0.0004545179208539639,0.0,9.581773930765616e-05,0.0,9.099081360699143e-05,0.0,9.581770120241741e-05,0.0,7.077065414079485e-05,303.15,285.15,297.80410055483776,298.1518423661459,297.97625490753376,297.6477336839947,298.10672028562226,297.9373303596269,0.0,0.0,-0.0,-4.7736089506086956e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084912.0,21084912.0,288.8916533333333,287.5353395896761,0.866778496,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1818627768683751e-21,0.0,294.15,287.52471510326455,0.0008078054385763347,0.0,0.00045445532771145534,0.0,9.580454379856383e-05,0.0,9.097828294149607e-05,0.0,9.58045058348785e-05,0.0,7.076090798838021e-05,303.15,285.15,297.80415964596546,298.1511156580512,297.9756032605742,297.6470788134743,298.10638243520344,297.9368679626537,0.0,0.0,-0.0,-4.772294217033327e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084948.0,21084948.0,288.87307749999997,287.5252134713141,0.867518444,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1666624912194347e-21,0.0,294.15,287.5227621810011,0.0008077007244607234,0.0,0.0004543964230395809,0.0,9.579212586308269e-05,0.0,9.096649067809311e-05,0.0,9.579208804014868e-05,0.0,7.075173614915269e-05,303.15,285.15,297.80421002271584,298.15034343350334,297.9749502779523,297.6464235766049,298.10603492842046,297.93639244783935,0.0,0.0,-0.0,-4.771057121077788e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21084984.0,21084984.0,288.85474,287.5143407554517,0.868165728,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1149845966039396e-21,0.0,294.15,287.5208036612338,0.0008075901796045634,0.0,0.00045433423813162193,0.0,9.577901641479825e-05,0.0,9.095404173783785e-05,0.0,9.577897873317091e-05,0.0,7.074205356093238e-05,303.15,285.15,297.8042678918552,298.1495995594774,297.9742974709913,297.6457680277723,298.1056963864018,297.9359258672996,0.0,0.0,-0.0,-4.769751310612913e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21085020.0,21085020.0,288.8366458333333,287.50270946625403,0.8687185,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1006444509506036e-21,0.0,294.15,287.5188771724348,0.0008074941878105707,0.0,0.00045428024034803053,0.0,9.576763291125112e-05,0.0,9.094323179415966e-05,0.0,9.576759536794421e-05,0.0,7.073364574951297e-05,303.15,285.15,297.80428720141805,298.1487293661442,297.9736370676599,297.645111134698,298.10530508891094,297.93541397176625,0.0,0.0,-0.0,-4.768617561474411e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21085056.0,21085056.0,288.81879999999995,287.4903075411745,0.8691749120000001,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.093543689411967e-21,0.0,294.15,287.5169541825311,0.0008073990711004005,0.0,0.00045422673485281045,0.0,9.575635318818356e-05,0.0,9.093252040268954e-05,0.0,9.575631578287727e-05,0.0,7.072531458999168e-05,303.15,285.15,297.8043024554147,298.1478467428773,297.9729759780065,297.64445420266446,298.10490822796197,297.934897521385,0.0,0.0,-0.0,-4.767494281269752e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21085092.0,21085092.0,288.8012075,287.47712282214275,0.8695331159999999,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.045104628446012e-21,0.0,294.15,287.51502285873926,0.0008072955406781534,0.0,0.0004541684960051529,0.0,9.574407561801872e-05,0.0,9.092086143223304e-05,0.0,9.574403835168317e-05,0.0,7.071624642404594e-05,303.15,285.15,297.8043301084498,298.1470408955581,297.97231670265734,297.64379738588366,298.1045284495193,297.93440270841364,0.0,0.0,-0.0,-4.7662717836032623e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21085128.0,21085128.0,288.7838733333333,287.46314304657324,0.869791264,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0316632296674645e-21,0.0,294.15,287.51310427951427,0.0008072039335637104,0.0,0.0004541169649193104,0.0,9.573321212412099e-05,0.0,9.091054530163213e-05,0.0,9.573317499524022e-05,0.0,7.070822268994963e-05,303.15,285.15,297.8043384262245,298.146157295816,297.9716519580785,297.6431380125978,298.10412471173606,297.93388208089056,0.0,0.0,-0.0,-4.765190216197362e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21085164.0,21085164.0,288.7668025,287.44835583818866,0.869947508,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0250074975863902e-21,0.0,294.15,287.51119486839195,0.0008071159128925782,0.0,0.000454067451454657,0.0,9.572277396926417e-05,0.0,9.09006330825991e-05,0.0,9.572273697697062e-05,0.0,7.070051310978311e-05,303.15,285.15,297.80433299812535,298.1452016073806,297.97098439597596,297.6424777886691,298.1037028755384,297.93333993313786,0.0,0.0,-0.0,-4.764151110504681e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0118245739335253e-21,0.0,294.15,287.50928545726964,0.0008070278922131205,0.0,0.00045401793798418053,0.0,9.571233581320868e-05,0.0,9.089072086240547e-05,0.0,9.571229895747342e-05,0.0,7.069280352873012e-05,303.15,285.15,297.80432757003837,298.1442459212131,297.9703168354052,297.6418175663832,298.1032810401688,297.93279778664174,0.0,0.0,-0.0,-4.7631121180059465e-08,298.8419832915052,299.0068823883449,298.7291253695649,298.69669951651053,299.0739399396135,0.0,0.0,0.31783854913921766,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0118245739335253e-21,0.0,294.15,287.50928545726964,0.0008070278922131205,0.0,0.00045401793798418053,0.0,9.571233581320868e-05,0.0,9.089072086240547e-05,0.0,9.571229895747342e-05,0.0,7.069280352873012e-05,303.15,285.15,297.80432757003837,298.1442459212131,297.9703168354052,297.6418175663832,298.1032810401688,297.93279778664174,0.0,0.0,-0.0,-4.7631121180059465e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
