,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21085236.0,21085236.0,288.7334337882353,287.4168239670663,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.732844053265278e-22,0.0,294.15,287.50737288243556,0.000806934874746028,0.0,0.00045396561343454575,0.0,9.570130504783948e-05,0.0,9.088024588660333e-05,0.0,9.570126832956188e-05,0.0,7.068465624870203e-05,303.15,285.15,297.80433086807204,298.14333828344746,297.9696494921296,297.64115675571543,298.1028709534855,297.93226927057003,0.0,0.0,-0.0,-4.762014262715286e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085272.0,21085272.0,288.71706873725486,287.40109262744807,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.67005301783573e-22,0.0,294.15,287.50549042781455,0.0008068585794660251,0.0,0.00045392269632871105,0.0,9.569225748533865e-05,0.0,9.08716542056846e-05,0.0,9.56922209009912e-05,0.0,7.067797375517021e-05,303.15,285.15,297.8042851974481,298.14233027855096,297.9689706418762,297.64048940055284,298.10241693448484,297.93169849058256,0.0,0.0,-0.0,-4.761113880206444e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085308.0,21085308.0,288.7009052235294,287.385555039818,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.607667076139191e-22,0.0,294.15,287.5036079731936,0.0008067822841920304,0.0,0.0004538797792252901,0.0,9.568320992337138e-05,0.0,9.086306252525349e-05,0.0,9.568317347292935e-05,0.0,7.067129126203149e-05,303.15,285.15,297.80423952692394,298.14132227603216,297.96829179315927,297.63982204700096,298.10196291631473,297.93112771188623,0.0,0.0,-0.0,-4.760213582884241e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085344.0,21085344.0,288.68494362352936,287.37021156521587,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.182090690167857e-22,0.0,294.15,287.5017124176579,0.0008066974268377581,0.0,0.0004538320453189582,0.0,9.567314692174139e-05,0.0,9.085350655971799e-05,0.0,9.567311060639454e-05,0.0,7.066385876860419e-05,303.15,285.15,297.8042179007975,298.14032952089457,297.96761802078555,297.63915804939745,298.1015246779238,297.9305696339598,0.0,0.0,-0.0,-4.759212344084053e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085380.0,21085380.0,288.66918431372545,287.35506256469944,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.063997114435778e-22,0.0,294.15,287.4998501405569,0.000806629087213183,0.0,0.00045379360382347584,0.0,9.56650428721735e-05,0.0,9.084581086005892e-05,0.0,9.566500668890603e-05,0.0,7.065787315045665e-05,303.15,285.15,297.8041448256392,298.1393362134289,297.96693024941703,297.63848470100453,298.10105373129545,297.92998994415706,0.0,0.0,-0.0,-4.758406088333772e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085416.0,21085416.0,288.6536276705882,287.3401083993443,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-9.00552111699545e-22,0.0,294.15,287.49798906113034,0.0008065610771759065,0.0,0.0004537553477415075,0.0,9.565697791006278e-05,0.0,9.083815227870226e-05,0.0,9.565694185875807e-05,0.0,7.065191640217055e-05,303.15,285.15,297.80406984272827,298.13834266385993,297.96624198321126,297.63781102342597,298.1005815657697,297.92940941579906,0.0,0.0,-0.0,-4.7576037890588384e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085452.0,21085452.0,288.63827407058824,287.32534943024325,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.606617085414504e-22,0.0,294.15,287.49612159060723,0.0008064875422717378,0.0,0.0004537139835042583,0.0,9.564825771172699e-05,0.0,9.082987146971838e-05,0.0,9.564822179307653e-05,0.0,7.064547569867595e-05,303.15,285.15,297.80400600609397,298.1373399523486,297.965556348027,297.6371392635987,298.1001147335801,297.9288312607297,0.0,0.0,-0.0,-4.756736384818226e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085488.0,21085488.0,288.62312389019604,287.3107860185066,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.495924845393204e-22,0.0,294.15,287.4942682199705,0.000806423032243229,0.0,0.0004536776964270809,0.0,9.564060783964e-05,0.0,9.082260706731602e-05,0.0,9.564057205220271e-05,0.0,7.063982553444432e-05,303.15,285.15,297.80392505888426,298.1363668872532,297.9648649661234,297.63646367700596,298.09963944370406,297.92825200659416,0.0,0.0,-0.0,-4.755975509465929e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085524.0,21085524.0,288.60817750588234,287.29641852526134,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-8.119593633816766e-22,0.0,294.15,287.49240942883773,0.0008063547551726503,0.0,0.0004536392901073458,0.0,9.56325112059532e-05,0.0,9.081491840926975e-05,0.0,9.56324755502087e-05,0.0,7.06338453934566e-05,303.15,285.15,297.80385150655536,298.13537390754607,297.9641754614139,297.6357896395202,298.0991656364612,297.9276712302994,0.0,0.0,-0.0,-4.7551702654978654e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085560.0,21085560.0,288.5934352941176,287.2822473116515,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.963455644045922e-22,0.0,294.15,287.49058074288223,0.0008062976454647056,0.0,0.00045360716620478975,0.0,9.562573898199853e-05,0.0,9.080848744104764e-05,0.0,9.562570345530623e-05,0.0,7.062884345703482e-05,303.15,285.15,297.8037418073122,298.1344592094121,297.96347692716506,297.6351090991597,298.09868021616046,297.9270934518419,0.0,0.0,-0.0,-4.754496789205053e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085596.0,21085596.0,288.5788976313725,287.2682727388375,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.660129424143266e-22,0.0,294.15,287.488726667059,0.0008062329836623673,0.0,0.0004535707937429581,0.0,9.561807110976497e-05,0.0,9.080120594557018e-05,0.0,9.561803571430916e-05,0.0,7.062317999807361e-05,303.15,285.15,297.80366233489536,298.13346859009795,297.96278495286305,297.63443390079635,298.09820101634097,297.9265101589987,0.0,0.0,-0.0,-4.753734303223829e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085632.0,21085632.0,288.5645648941176,287.254495167996,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.610710420259717e-22,0.0,294.15,287.4869239761592,0.0008061817766757169,0.0,0.0004535419904920636,0.0,9.561199892022948e-05,0.0,9.079543974535288e-05,0.0,9.561196365166471e-05,0.0,7.061869510462976e-05,303.15,285.15,297.80352800166906,298.1326285036302,297.9620786130374,297.63374885240125,298.0977067266906,297.92593813948577,0.0,0.0,-0.0,-4.753130530583831e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085668.0,21085668.0,288.5504374588235,287.2409149603199,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.5616102410081845e-22,0.0,294.15,287.4851212852594,0.0008061305696898006,0.0,0.0004535131872409733,0.0,9.560592673066858e-05,0.0,9.078967354509925e-05,0.0,9.560589158897903e-05,0.0,7.061421021116652e-05,303.15,285.15,297.8033936687191,298.1317884190238,297.96137227473895,297.63306380550716,298.09721243783156,297.92536612116413,0.0,0.0,-0.0,-4.752526796289379e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085704.0,21085704.0,288.53651570196075,287.22753247701775,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.226664958975655e-22,0.0,294.15,287.48329591077015,0.0008060695367152525,0.0,0.00045347885617131716,0.0,9.559868921018403e-05,0.0,9.078280072000663e-05,0.0,9.559865419738579e-05,0.0,7.060886460831628e-05,303.15,285.15,297.8032843243674,298.13086246628706,297.96067181434574,297.632382956054,298.0967225088249,297.92478481397586,0.0,0.0,-0.0,-4.7518072510447815e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085740.0,21085740.0,288.52279999999996,287.2143480793137,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.133720690135337e-22,0.0,294.15,287.48149973460664,0.0008060210077275519,0.0,0.00045345155948322023,0.0,9.559293462236578e-05,0.0,9.07773361215697e-05,0.0,9.559289973582515e-05,0.0,7.060461429439343e-05,303.15,285.15,297.8031445212705,298.1300462996025,297.9599624332147,297.6316966667176,298.09622421818574,297.9242148277982,0.0,0.0,-0.0,-4.75123517245293e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085776.0,21085776.0,288.50929072941176,287.2013621284475,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-7.087697790133308e-22,0.0,294.15,287.47970641545834,0.0008059730793227565,0.0,0.0004534246006594315,0.0,9.558725126054554e-05,0.0,9.077193916087112e-05,0.0,9.558721650001901e-05,0.0,7.060041658774231e-05,303.15,285.15,297.8030016930388,298.12924089871063,297.95925221980775,297.63100984952985,298.09572518749326,297.92364596971606,0.0,0.0,-0.0,-4.750670208250873e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085812.0,21085812.0,288.49598826666664,287.18857498567365,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.773744695539396e-22,0.0,294.15,287.4779057143544,0.000805920630680229,0.0,0.0004533950988675263,0.0,9.558103181055406e-05,0.0,9.076603311842989e-05,0.0,9.558099717667637e-05,0.0,7.059582292811851e-05,303.15,285.15,297.8028669542526,298.1284023282754,297.95854390302816,297.6303243108648,298.0952272552604,297.92307295033623,0.0,0.0,-0.0,-4.750051993494627e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085848.0,21085848.0,288.4828929882353,287.1759870122621,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.686625567751973e-22,0.0,294.15,287.47611598259647,0.0008058741289908385,0.0,0.0004533689426724297,0.0,9.557551765261904e-05,0.0,9.076079683756398e-05,0.0,9.557548314432086e-05,0.0,7.059175019475089e-05,303.15,285.15,297.8027262515823,298.1276017673371,297.9578339380488,297.62963864472044,298.09472840577143,297.922505801492,0.0,0.0,-0.0,-4.7495039165024774e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085884.0,21085884.0,288.4700052705882,287.163598569497,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.643487083190724e-22,0.0,294.15,287.4743445096296,0.0008058311025903306,0.0,0.0004533447415349828,0.0,9.55704156452103e-05,0.0,9.075595194366002e-05,0.0,9.557038126111695e-05,0.0,7.058798187444017e-05,303.15,285.15,297.80256985701715,298.12687526084454,297.95712013822833,297.62895109905867,298.0942273715301,297.9219487453358,0.0,0.0,-0.0,-4.7489968321138374e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085920.0,21085920.0,288.45732549019607,287.1514100186773,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.558043236962549e-22,0.0,294.15,287.47257303666277,0.0008057880761904243,0.0,0.00045332054039737567,0.0,9.556531363778084e-05,0.0,9.075110704972635e-05,0.0,9.556527937787931e-05,0.0,7.05842135541137e-05,303.15,285.15,297.80241346276676,298.1261487559088,297.95640633992195,297.6282635548482,298.09372633806834,297.9213916903028,0.0,0.0,-0.0,-4.7484897747966047e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085956.0,21085956.0,288.4448540235294,287.13942172111615,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.308248856992172e-22,0.0,294.15,287.47078376949224,0.0008057390200915728,0.0,0.0004532929471382576,0.0,9.555949652989204e-05,0.0,9.074558308026636e-05,0.0,9.555946239574935e-05,0.0,7.057991706315299e-05,303.15,285.15,297.80227350539855,298.12533865701033,297.955695591388,297.62757781994395,298.09322536306354,297.9208221873609,0.0,0.0,-0.0,-4.7479116833622545e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21085992.0,21085992.0,288.4325912470588,287.1276340381406,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.267551453919645e-22,0.0,294.15,287.4690389319227,0.0008057009132210903,0.0,0.0004532715135302707,0.0,9.55549779522715e-05,0.0,9.074129222373318e-05,0.0,9.555494394015132e-05,0.0,7.057657966198288e-05,303.15,285.15,297.80210600517034,298.12470594299623,297.9549808494396,297.62689272225015,298.09272613550036,297.92028233107135,0.0,0.0,-0.0,-4.7474626578072544e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086028.0,21086028.0,288.42053753725486,287.11604733109186,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-6.227116608437091e-22,0.0,294.15,287.46729409435306,0.000805662806355976,0.0,0.00045325007992487156,0.0,9.555045937520788e-05,0.0,9.073700136772009e-05,0.0,9.555042548509883e-05,0.0,7.057324226122371e-05,303.15,285.15,297.8019385052735,298.1240732302993,297.9542661089824,297.6262076259594,298.0922269087009,297.9197424758431,0.0,0.0,-0.0,-4.747013653543536e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086064.0,21086064.0,288.40869327058823,287.1046619613245,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.951283384800281e-22,0.0,294.15,287.4655304374184,0.0008056190504632468,0.0,0.00045322546835874304,0.0,9.554527084520657e-05,0.0,9.073207430941052e-05,0.0,9.554523707870708e-05,0.0,7.056941003559152e-05,303.15,285.15,297.8017824875214,298.12335865249105,297.95355211324187,297.62552175386213,298.0917250261673,297.9191880066568,0.0,0.0,-0.0,-4.7464981056557593e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086100.0,21086100.0,288.3970588235294,287.09347829020646,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.836841521553665e-22,0.0,294.15,287.4637944474748,0.0008055828850866378,0.0,0.00045320512696361663,0.0,9.55409825195977e-05,0.0,9.072800210517824e-05,0.0,9.554094887437202e-05,0.0,7.056624269774462e-05,303.15,285.15,297.80161462631463,298.12275032037286,297.9528380178848,297.6248391668857,298.0912265785957,297.91865374201075,0.0,0.0,-0.0,-4.746072023102337e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086136.0,21086136.0,288.385634572549,287.0824966791192,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.650974577009667e-22,0.0,294.15,287.4620333496977,0.0008055425492369485,0.0,0.0004531824394356002,0.0,9.55361995997543e-05,0.0,9.0723460223892e-05,0.0,9.553616607775173e-05,0.0,7.056271005434663e-05,303.15,285.15,297.8014557667943,298.1220496136861,297.95212201140487,297.6241525195983,298.09072196990684,297.91810037627806,0.0,0.0,-0.0,-4.745596822541441e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086172.0,21086172.0,288.37442089411763,287.0717174894569,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.348483019888736e-22,0.0,294.15,287.46030638242155,0.000805507149726527,0.0,0.00045316252886791865,0.0,9.553200209839159e-05,0.0,9.071947426794559e-05,0.0,9.553196869689024e-05,0.0,7.055960979889928e-05,303.15,285.15,297.8012831844373,298.1214361476623,297.9514083108642,297.6234716702723,298.0902250115648,297.9175648649602,0.0,0.0,-0.0,-4.745179803338098e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086208.0,21086208.0,288.3634181647059,287.0611410826267,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.262636181104907e-22,0.0,294.15,287.4585653187978,0.000805472329864628,0.0,0.0004531429444509743,0.0,9.552787335254604e-05,0.0,9.07155536045168e-05,0.0,9.552784007242823e-05,0.0,7.055656032601888e-05,303.15,285.15,297.80111423867606,298.1207956941708,297.95069134170274,297.62278711251787,298.0897213988946,297.91702195719245,0.0,0.0,-0.0,-4.74476963225088e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086244.0,21086244.0,288.3526267607843,287.05076782004824,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.228684504381009e-22,0.0,294.15,287.4568819320593,0.0008054420056219822,0.0,0.0004531258889682727,0.0,9.552427773980075e-05,0.0,9.07121392140652e-05,0.0,9.552424457691349e-05,0.0,7.05539046233739e-05,303.15,285.15,297.8009238389534,298.12021210612687,297.94998108993025,297.62211501463423,298.08923366777464,297.9164931434839,0.0,0.0,-0.0,-4.7444124384567044e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086280.0,21086280.0,288.3420470588235,287.04059806315377,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-5.161436851277513e-22,0.0,294.15,287.45519854532074,0.0008054116813748848,0.0,0.00045310883348273994,0.0,9.552068212646732e-05,0.0,9.070872482304833e-05,0.0,9.552064908080188e-05,0.0,7.055124892029415e-05,303.15,285.15,297.8007334395935,298.11962851923977,297.9492708395851,297.621442918044,298.08874593738585,297.91596433076967,0.0,0.0,-0.0,-4.744055258051169e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086316.0,21086316.0,288.3316794352941,287.03063217338763,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.948797752835712e-22,0.0,294.15,287.4534666486358,0.0008053737532474187,0.0,0.00045308750038159127,0.0,9.551618473775199e-05,0.0,9.070445408733536e-05,0.0,9.551615181325852e-05,0.0,7.0547927169224e-05,303.15,285.15,297.80056257677904,298.1190759008174,297.94855331362874,297.62075938484725,298.08824124397154,297.9154384840088,0.0,0.0,-0.0,-4.743608519746784e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086352.0,21086352.0,288.32152426666664,287.02087051220605,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.916870791576354e-22,0.0,294.15,287.451789289481,0.0008053447048053922,0.0,0.00045307116261633006,0.0,9.551274042877639e-05,0.0,9.070118337819618e-05,0.0,9.551270762098224e-05,0.0,7.054538321899725e-05,303.15,285.15,297.8003682787757,298.1184754116291,297.9478416982268,297.62008832353695,298.08775106621096,297.9149049556759,0.0,0.0,-0.0,-4.743266397664199e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086388.0,21086388.0,288.3115819294117,287.01131344107733,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.885149805769251e-22,0.0,294.15,287.4501119303261,0.0008053156563637417,0.0,0.00045305482485096893,0.0,9.550929611978804e-05,0.0,9.069791266903846e-05,0.0,9.550926342868487e-05,0.0,7.054283926876076e-05,303.15,285.15,297.8001739811413,298.1178749236276,297.94713008424986,297.61941726351023,298.08726088918536,297.9143714283429,0.0,0.0,-0.0,-4.742924287919609e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086424.0,21086424.0,288.3018528,287.0019613214814,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.668759668310068e-22,0.0,294.15,287.4484114280999,0.0008052822376437498,0.0,0.0004530360285373392,0.0,9.55053335181896e-05,0.0,9.069414977812539e-05,0.0,9.550530094560432e-05,0.0,7.053991250945173e-05,303.15,285.15,297.79999014952,298.1172879711621,297.9464149381762,297.6187403977625,298.08676236848044,297.9138391650203,0.0,0.0,-0.0,-4.742530715698595e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.608713373618725e-22,0.0,294.15,287.44673210663706,0.0008052536299987152,0.0,0.00045301993876284863,0.0,9.550194148846979e-05,0.0,9.069092871472264e-05,0.0,9.550190903268268e-05,0.0,7.05374071725126e-05,303.15,285.15,297.79979670391293,298.1166731322421,297.9457020355354,297.61806916342886,298.08626852722045,297.913301912468,0.0,0.0,-0.0,-4.742193824368806e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.578980452476273e-22,0.0,294.15,287.4450708921832,0.0008052263684301358,0.0,0.00045300460619816243,0.0,9.549870908881238e-05,0.0,9.068785923881907e-05,0.0,9.549867674846461e-05,0.0,7.053501973773308e-05,303.15,285.15,297.7995950562353,298.1160392175196,297.94499135968175,297.6174026566676,298.0857795888696,297.9127615757948,0.0,0.0,-0.0,-4.741872797884265e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.376152238618002e-22,0.0,294.15,287.44339927287615,0.0008051967511898061,0.0,0.00045298794841636857,0.0,9.549519731701924e-05,0.0,9.068452446501547e-05,0.0,9.549516509296228e-05,0.0,7.053242595968087e-05,303.15,285.15,297.79939867893506,298.1154396399779,297.9442790144055,297.6167332637533,298.0852869971118,297.9122275188367,0.0,0.0,-0.0,-4.7415240391358466e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.305911979029415e-22,0.0,294.15,287.4417237755666,0.000805168840414743,0.0,0.0004529722506730677,0.0,9.549188793236572e-05,0.0,9.068138188308849e-05,0.0,9.549185582482222e-05,0.0,7.052998166408947e-05,303.15,285.15,297.799205477078,298.11486560964477,297.9435662614821,297.61606355171637,298.0847929827562,297.9116987765355,0.0,0.0,-0.0,-4.7411953903605764e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.278132568391367e-22,0.0,294.15,287.44008700434426,0.0008051434396230638,0.0,0.00045295796485689927,0.0,9.548887620140359e-05,0.0,9.067852195809736e-05,0.0,9.548884420745113e-05,0.0,7.052775721438199e-05,303.15,285.15,297.7989954551555,298.11419307450444,297.94286026109995,297.6154063568504,298.08431247282874,297.9111535240878,0.0,0.0,-0.0,-4.740896309995865e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.223110244009603e-22,0.0,294.15,287.43845023312196,0.0008051180388317019,0.0,0.00045294367904064606,0.0,9.548586447043074e-05,0.0,9.06756620330906e-05,0.0,9.548583259006219e-05,0.0,7.05255327646663e-05,303.15,285.15,297.79878543362366,298.1135205406689,297.9421542620991,297.614749163199,298.08383196362166,297.9106082726425,0.0,0.0,-0.0,-4.7405972390647405e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086676.0,21086676.0,288.23975033725486,286.94226549390095,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-4.088630561011874e-22,0.0,294.15,287.4367782836622,0.0008050886684006281,0.0,0.00045292716010914496,0.0,9.548238197001189e-05,0.0,9.067235505597108e-05,0.0,9.548235020592127e-05,0.0,7.052296060638891e-05,303.15,285.15,297.79859118363356,298.1129169878696,297.94144047462623,297.61407982872953,298.08333458008286,297.9100726109884,0.0,0.0,-0.0,-4.7402514335948714e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.869769865739169e-22,0.0,294.15,287.4351375152655,0.0008050628830488032,0.0,0.00045291265796132017,0.0,9.54793246335309e-05,0.0,9.066945182308819e-05,0.0,9.547929298329877e-05,0.0,7.052070247259924e-05,303.15,285.15,297.79838514530786,298.11226014499385,297.94073328766336,297.6134221210868,298.0828489807871,297.9095299359678,0.0,0.0,-0.0,-4.739947854848288e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.8448042076628643e-22,0.0,294.15,287.433476465616,0.0008050375548963274,0.0,0.00045289841309684755,0.0,9.547632153395943e-05,0.0,9.066660009603095e-05,0.0,9.547628999895923e-05,0.0,7.051848439801603e-05,303.15,285.15,297.79818536598737,298.1116189939703,297.94001992985244,297.61275562742776,298.08235346935624,297.90898667731886,0.0,0.0,-0.0,-4.739649670396685e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.6389953165146617e-22,0.0,294.15,287.4318402724615,0.0008050125685685277,0.0,0.00045288436044727123,0.0,9.547335895728363e-05,0.0,9.066378684910835e-05,0.0,9.547332753585476e-05,0.0,7.051629625351698e-05,303.15,285.15,297.79797678890037,298.110942077094,297.9393121230195,297.61209906415905,298.0818667719238,297.9084393650193,0.0,0.0,-0.0,-4.739355518925536e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.615518490769101e-22,0.0,294.15,287.4301910837159,0.0008049882793174865,0.0,0.0004528707000050441,0.0,9.547047906159644e-05,0.0,9.066105211875065e-05,0.0,9.54704477546722e-05,0.0,7.051416917696944e-05,303.15,285.15,297.79777082287393,298.11026892009113,297.93859932394537,297.61143619682935,298.08137303168076,297.9078896590841,0.0,0.0,-0.0,-4.7390695848460604e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.557486927082195e-22,0.0,294.15,287.42860259181776,0.000804965787715147,0.0,0.000452858050670354,0.0,9.54678123236857e-05,0.0,9.065851980473807e-05,0.0,9.546778112676516e-05,0.0,7.051219953781461e-05,303.15,285.15,297.7975510876681,298.1095651435535,297.937907239612,297.6108027581099,298.0809063816834,297.9073465221254,0.0,0.0,-0.0,-4.73880482178298e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.3999062763820976e-22,0.0,294.15,287.4270065756466,0.0008049421511547681,0.0,0.00045284475723093143,0.0,9.546500980038763e-05,0.0,9.065585854596855e-05,0.0,9.546497871401645e-05,0.0,7.051012960803583e-05,303.15,285.15,297.7973324463672,298.1088609921474,297.93721191954825,297.61016535286046,298.0804364086603,297.9068014239167,0.0,0.0,-0.0,-4.738526586151324e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.3779719235568486e-22,0.0,294.15,287.42537373071025,0.0008049185385892569,0.0,0.00045283147742032425,0.0,9.546221014758067e-05,0.0,9.065320001489629e-05,0.0,9.546217917435465e-05,0.0,7.050806179846527e-05,303.15,285.15,297.79712092504815,298.1081670525034,297.9365026816827,297.6095094434268,298.07995005662553,297.9062500318573,0.0,0.0,-0.0,-4.7382486430468394e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.323753145997016e-22,0.0,294.15,287.4238104551216,0.000804896949811262,0.0,0.0004528193359082576,0.0,9.54596504664832e-05,0.0,9.065076936320903e-05,0.0,9.545961960140169e-05,0.0,7.050617123103043e-05,303.15,285.15,297.7968983950965,298.1074580512098,297.9358197224151,297.6088904253841,298.0794910682796,297.905711532477,0.0,0.0,-0.0,-4.7379945305697695e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.281005376768181e-22,0.0,294.15,287.4222504327342,0.0008048754556677038,0.0,0.0004528072476240319,0.0,9.545710200667941e-05,0.0,9.064834936736325e-05,0.0,9.545707124950311e-05,0.0,7.05042889515976e-05,303.15,285.15,297.7966753507428,298.1067483468726,297.9351379932071,297.6082731334886,298.0790333601772,297.90517363689764,0.0,0.0,-0.0,-4.737741538839839e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.17652584924282e-22,0.0,294.15,287.42063677704544,0.000804851012532732,0.0,0.0004527935004821544,0.0,9.54542038364328e-05,0.0,9.064559728113313e-05,0.0,9.545417319097763e-05,0.0,7.0502148377404e-05,303.15,285.15,297.7964587988107,298.10604014825844,297.9344337661807,297.6076263069389,298.07855328529877,297.9046224610976,0.0,0.0,-0.0,-4.7374538400405203e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.12554042001764e-22,0.0,294.15,287.41906038179116,0.0008048293887324278,0.0,0.0004527813393128872,0.0,9.545164001049155e-05,0.0,9.06431626941591e-05,0.0,9.54516094740568e-05,0.0,7.050025474865067e-05,303.15,285.15,297.79623915345604,298.10533276838555,297.9337454044161,297.60700137471014,298.07808737357726,297.90408121490907,0.0,0.0,-0.0,-4.737199337252685e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-3.105376127013894e-22,0.0,294.15,287.4175190763043,0.0008048085869073635,0.0,0.0004527696404483274,0.0,9.544917364627312e-05,0.0,9.064082065719275e-05,0.0,9.544914321638565e-05,0.0,7.049843310467964e-05,303.15,285.15,297.79601660102105,298.10462617646033,297.9330719924922,297.6063970685592,298.07763481012194,297.903549329731,0.0,0.0,-0.0,-4.736954515569706e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.967821948799456e-22,0.0,294.15,287.41594192588303,0.0008047858224678362,0.0,0.0004527568375796869,0.0,9.544647454243167e-05,0.0,9.063825760710655e-05,0.0,9.54464442217229e-05,0.0,7.049643956011724e-05,303.15,285.15,297.7957955917982,298.1039133459657,297.9323816497247,297.6057708097418,298.0771665265531,297.9030055847567,0.0,0.0,-0.0,-4.7366865993327425e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.9201863610205876e-22,0.0,294.15,287.4143575016561,0.0008047643490065247,0.0,0.00045274476101549697,0.0,9.544392855160835e-05,0.0,9.063583995721218e-05,0.0,9.544389834054486e-05,0.0,7.049455910432583e-05,303.15,285.15,297.79557525911736,298.1031995980034,297.9316879452832,297.6051405151141,298.07669468941316,297.9024596013863,0.0,0.0,-0.0,-4.736433887194064e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.9013469011204563e-22,0.0,294.15,287.41283437347516,0.0008047441084422808,0.0,0.0004527333778423177,0.0,9.544152874016046e-05,0.0,9.063356111933491e-05,0.0,9.544149863431447e-05,0.0,7.049278661595234e-05,303.15,285.15,297.7953544186197,298.1024986190789,297.93102367580644,297.60455021790546,298.07624771412986,297.9019349291081,0.0,0.0,-0.0,-4.7361956908397616e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.7728302988232675e-22,0.0,294.15,287.4112932631514,0.0008047227261424203,0.0,0.0004527213524130019,0.0,9.543899353224584e-05,0.0,9.063115370673661e-05,0.0,9.54389635329582e-05,0.0,7.049091412428167e-05,303.15,285.15,297.7951330314052,298.1017917313099,297.9303499364201,297.60394770043644,298.0757922590597,297.9014029317263,0.0,0.0,-0.0,-4.7359440626313236e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.75494150038155e-22,0.0,294.15,287.4097161988011,0.0008047016154050791,0.0,0.00045270947988384043,0.0,9.543649055486398e-05,0.0,9.062877690303934e-05,0.0,9.543646066472539e-05,0.0,7.048906543811244e-05,303.15,285.15,297.79491054265486,298.1010730103912,297.92965724903667,297.6033207385098,298.0753198323101,297.9008562745805,0.0,0.0,-0.0,-4.7356956392248925e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.6074719740421705e-22,0.0,294.15,287.40816036415725,0.0008046804842489241,0.0,0.0004526975957932837,0.0,9.543398514185624e-05,0.0,9.06263977851514e-05,0.0,9.543395535926975e-05,0.0,7.048721495285757e-05,303.15,285.15,297.7946874860455,298.1003574585926,297.92897394164453,297.6027077086822,298.0748533803677,297.9003159950665,0.0,0.0,-0.0,-4.735446980942602e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.5739365081634087e-22,0.0,294.15,287.40659575498006,0.0008046600668504471,0.0,0.0004526861132786975,0.0,9.54315643852122e-05,0.0,9.062409905942525e-05,0.0,9.543153471075037e-05,0.0,7.048542699450552e-05,303.15,285.15,297.79446297057893,298.0996366821221,297.92828495179936,297.6020876654065,298.0743813938156,297.8997707327445,0.0,0.0,-0.0,-4.7352067302088045e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.491972707629171e-22,0.0,294.15,287.40504405344535,0.0008046394973712786,0.0,0.0004526745451612422,0.0,9.542912558335635e-05,0.0,9.062178319684844e-05,0.0,9.542909601609225e-05,0.0,7.048362570802657e-05,303.15,285.15,297.7942373496827,298.09891689093973,297.92760106955757,297.6014762853425,298.07391094279615,297.89922850766374,0.0,0.0,-0.0,-4.734964695041444e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.47589585016409e-22,0.0,294.15,287.40349236632323,0.0008046194708385563,0.0,0.00045266328249466114,0.0,9.542675117414855e-05,0.0,9.06195284830676e-05,0.0,9.542672171405605e-05,0.0,7.0481871981737e-05,303.15,285.15,297.79401172703047,298.09819709997186,297.9269171924055,297.6008649141463,298.0734404927299,297.8986862852568,0.0,0.0,-0.0,-4.734729055956592e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.436156015316674e-22,0.0,294.15,287.4019539331751,0.0008045996118713635,0.0,0.0004526521140515584,0.0,9.542439662929977e-05,0.0,9.061729263223244e-05,0.0,9.542436727543436e-05,0.0,7.048013292715811e-05,303.15,285.15,297.79378819488534,298.097484746627,297.926241963521,297.6002647730305,298.07297758942394,297.8981514534976,0.0,0.0,-0.0,-4.734495394091945e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.328245274400637e-22,0.0,294.15,287.4004342142606,0.0008045797015450626,0.0,0.00045264091665008014,0.0,9.542203598102306e-05,0.0,9.061505098440158e-05,0.0,9.542200673205431e-05,0.0,7.047838936454253e-05,303.15,285.15,297.79356604604163,298.0967800574745,297.9255773923344,297.59967968288777,298.0725222485706,297.8976250854618,0.0,0.0,-0.0,-4.7342611326411823e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.313224697607925e-22,0.0,294.15,287.3989000902503,0.0008045601033504082,0.0,0.0004526298948968101,0.0,9.541971236045329e-05,0.0,9.061284449974237e-05,0.0,9.541968321737402e-05,0.0,7.047667315049762e-05,303.15,285.15,297.7933408384476,298.09606586260793,297.9249026434262,297.5990819838643,298.0720571532451,297.89708969631823,0.0,0.0,-0.0,-4.734030550881442e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.2983010254367603e-22,0.0,294.15,287.39736596624005,0.0008045405051511306,0.0,0.00045261887314075356,0.0,9.541738873930127e-05,0.0,9.061063801452629e-05,0.0,9.54173597021063e-05,0.0,7.047495693602244e-05,303.15,285.15,297.7931156312562,298.0953516690671,297.92422789577176,297.5984842858775,298.0715920586386,297.8965543081223,0.0,0.0,-0.0,-4.733799974680113e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.175275050634926e-22,0.0,294.15,287.39587633641355,0.0008045211772701688,0.0,0.0004526080033085374,0.0,9.541509714861377e-05,0.0,9.060846194379045e-05,0.0,9.541506821415856e-05,0.0,7.047326437903513e-05,303.15,285.15,297.7929001736271,298.0946659449255,297.9235842543435,297.59792763237215,298.071153090681,297.8960462191899,0.0,0.0,-0.0,-4.733572582859118e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.1612413548286527e-22,0.0,294.15,287.39435864865555,0.0008045019246181835,0.0,0.0004525971758937672,0.0,9.541281449806994e-05,0.0,9.060629436433047e-05,0.0,9.541278566829625e-05,0.0,7.047157842527852e-05,303.15,285.15,297.7926768433861,298.0939594891245,297.922919355972,297.5973443423891,298.0706941896538,297.8955188441051,0.0,0.0,-0.0,-4.733346083111751e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.1472981968226106e-22,0.0,294.15,287.39284096089756,0.000804482671961568,0.0,0.0004525863484762125,0.0,9.541053184694407e-05,0.0,9.060412678431394e-05,0.0,9.541050312184694e-05,0.0,7.046989247109184e-05,303.15,285.15,297.7924535135426,298.09325303462634,297.9222544588271,297.59676105341106,298.07023528934144,297.8949914699497,0.0,0.0,-0.0,-4.733119588726525e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0992017299599157e-22,0.0,294.15,287.3913786298361,0.0008044640774672608,0.0,0.0004525758911401849,0.0,9.5408327217239e-05,0.0,9.060203329232624e-05,0.0,9.540829859293212e-05,0.0,7.046826414311628e-05,303.15,285.15,297.79224648427993,298.0925873328288,297.9216317522788,297.5962330184704,298.069812171185,297.89450215180864,0.0,0.0,-0.0,-4.732900841407087e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.0323552668362656e-22,0.0,294.15,287.38987952284197,0.0008044446223994771,0.0,0.0004525649497861291,0.0,9.540602054820383e-05,0.0,9.05998429033778e-05,0.0,9.540599202735612e-05,0.0,7.046656044936186e-05,303.15,285.15,297.79202688890547,298.0918919873401,297.92097942504205,297.5956677278819,298.0693617932395,297.8939855644818,0.0,0.0,-0.0,-4.7326719751003383e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-2.019243612024276e-22,0.0,294.15,287.38838042923174,0.0008044257643681758,0.0,0.00045255434431300246,0.0,9.540378468682978e-05,0.0,9.059771975507608e-05,0.0,9.54037562694139e-05,0.0,7.046490905390337e-05,303.15,285.15,297.79180729512933,298.0911966486184,297.9203271055752,297.59510244944465,298.0689114181984,297.8934689833932,0.0,0.0,-0.0,-4.7324501391135163e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.9868333603356897e-22,0.0,294.15,287.3869021367454,0.0008044071643511113,0.0,0.000452543883923398,0.0,9.540157941225749e-05,0.0,9.059562565158651e-05,0.0,9.540155109677481e-05,0.0,7.046328024968651e-05,303.15,285.15,297.791594979693,298.09051797335735,297.91969166414054,297.5945593543154,298.06847492405495,297.8929677791122,0.0,0.0,-0.0,-4.7322313430580995e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.898825589633593e-22,0.0,294.15,287.3854356715134,0.0008043883615498329,0.0,0.00045253330941086653,0.0,9.539935008010038e-05,0.0,9.059350870177781e-05,0.0,9.539932186568074e-05,0.0,7.046163367657492e-05,303.15,285.15,297.7913858632556,298.08984742792745,297.91906493966604,297.5940287893902,298.06804404684976,297.8924742134178,0.0,0.0,-0.0,-4.7320101656049496e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
