,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8744042338511332e-22,0.0,294.15,287.3839539207074,0.0008043698538426489,0.0,0.00045252290096369884,0.0,9.539715575540506e-05,0.0,9.059142499672766e-05,0.0,9.539712764311032e-05,0.0,7.046001295989904e-05,303.15,285.15,297.791170926399,298.08916396280955,297.9184253708346,297.5934818812291,298.0676018258993,297.89196879343433,0.0,0.0,-0.0,-4.7317924659266114e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.8147161668546678e-22,0.0,294.15,287.38248438905924,0.0008043512335577983,0.0,0.00045251242914085324,0.0,9.539494807123266e-05,0.0,9.05893286045009e-05,0.0,9.539492006020549e-05,0.0,7.045838237591883e-05,303.15,285.15,297.7909598629187,298.0884903225291,297.91779585610897,297.5929486895487,298.0671667740327,297.89147230102765,0.0,0.0,-0.0,-4.731573446173213e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21087972.0,21087972.0,288.090536972549,286.79883539176063,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7343324127410613e-22,0.0,294.15,287.3810174731605,0.000804332863161815,0.0,0.0004525020978916348,0.0,9.539277002182587e-05,0.0,9.058726035401297e-05,0.0,9.539274211186747e-05,0.0,7.045677368006785e-05,303.15,285.15,297.7907497497115,298.0878187336218,297.91716850245234,297.5924187282009,298.06673281082664,297.89097770496267,0.0,0.0,-0.0,-4.731357371237161e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7231434398797835e-22,0.0,294.15,287.3795557763861,0.0008043147844411085,0.0,0.0004524919307154695,0.0,9.53906265613247e-05,0.0,9.058522494969349e-05,0.0,9.539059875205036e-05,0.0,7.045519053145e-05,303.15,285.15,297.7905415340644,298.08715123770213,297.9165454610183,297.59189521483074,298.0663010171913,297.8904868929614,0.0,0.0,-0.0,-4.731144732383192e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.7120266522079022e-22,0.0,294.15,287.3780940796117,0.0008042967057157482,0.0,0.0004524817635365259,0.0,9.538848310024232e-05,0.0,9.058318954481861e-05,0.0,9.538845539164753e-05,0.0,7.045360738240267e-05,303.15,285.15,297.79033331878315,298.08648374298934,297.91592242070914,297.5913717023492,298.06586922424816,297.88999608181575,0.0,0.0,-0.0,-4.730932098250633e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6736796572410122e-22,0.0,294.15,287.37663843406335,0.0008042787232542805,0.0,0.00045247165049345286,0.0,9.538635105206982e-05,0.0,9.058116497758471e-05,0.0,9.538632344372025e-05,0.0,7.045203266287444e-05,303.15,285.15,297.7901277428998,298.0858217527703,297.9153048707851,297.59085539334365,298.06544169423387,297.8895102908065,0.0,0.0,-0.0,-4.7307206010453016e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.620383414249301e-22,0.0,294.15,287.3751965784275,0.000804260803455897,0.0,0.0004524615726565506,0.0,9.538422642677713e-05,0.0,9.05791474585231e-05,0.0,9.538419891767346e-05,0.0,7.045046342580903e-05,303.15,285.15,297.7899273394671,298.0851715034301,297.9146994530958,297.59035677347134,298.0650206853322,297.88903515095933,0.0,0.0,-0.0,-4.730509845036345e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.6099295785752935e-22,0.0,294.15,287.37375474111917,0.0008042431743999006,0.0,0.0004524516583854758,0.0,9.538213628309224e-05,0.0,9.05771626840183e-05,0.0,9.538210887321885e-05,0.0,7.0448919656741e-05,303.15,285.15,297.7897269426531,298.08452127036225,297.91409405191956,297.5898581767093,298.06459968628945,297.88856002558674,0.0,0.0,-0.0,-4.730302513847021e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.599543185383934e-22,0.0,294.15,287.37231290381084,0.0008042255453392416,0.0,0.0004524417441116247,0.0,9.538004613882641e-05,0.0,9.057517790895849e-05,0.0,9.538001882817898e-05,0.0,7.044737588724373e-05,303.15,285.15,297.78952654619,298.0838710384629,297.9134886518292,297.5893595807913,298.06417868792954,297.8880849010406,0.0,0.0,-0.0,-4.730095187144349e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5286906253767948e-22,0.0,294.15,287.3708823657053,0.0008042080071413053,0.0,0.00045243188091742916,0.0,9.53779667635266e-05,0.0,9.057320335977409e-05,0.0,9.537793955131947e-05,0.0,7.044584007164969e-05,303.15,285.15,297.7893311481504,298.08323139291866,297.912894028178,297.5888760577574,298.063764087574,297.8876193429157,0.0,0.0,-0.0,-4.729888933244426e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5188283418866316e-22,0.0,294.15,287.3694574974714,0.0008041908292348728,0.0,0.00045242222039715177,0.0,9.537593011466504e-05,0.0,9.057126938434034e-05,0.0,9.537590300049115e-05,0.0,7.04443358136475e-05,303.15,285.15,297.7891382571729,298.0825970590573,297.912304811497,297.5884000976341,298.06335269711366,297.887158584495,0.0,0.0,-0.0,-4.729686921551493e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.5090296845049995e-22,0.0,294.15,287.3680326292375,0.0008041736513286166,0.0,0.0004524125598768266,0.0,9.537389346579757e-05,0.0,9.056933540889777e-05,0.0,9.537386644965276e-05,0.0,7.044283155564078e-05,303.15,285.15,297.78894536653263,298.08196272633046,297.91171559586746,297.58792413831566,298.06294130732743,297.88669782687475,0.0,0.0,-0.0,-4.729484914172623e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4421864649839948e-22,0.0,294.15,287.36661279284573,0.0008041564844590413,0.0,0.00045240290554862233,0.0,9.537185812266724e-05,0.0,9.056740267313124e-05,0.0,9.537183120418619e-05,0.0,7.044132826202841e-05,303.15,285.15,297.7887548638414,298.08133333180893,297.91113140868214,297.5874551892205,298.0625327114309,297.8862415009968,0.0,0.0,-0.0,-4.729283040678055e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4328822594585357e-22,0.0,294.15,287.36520304215816,0.0008041397787515703,0.0,0.0004523935106275819,0.0,9.536987746634835e-05,0.0,9.056552186870751e-05,0.0,9.53698506447885e-05,0.0,7.043986535987091e-05,303.15,285.15,297.78856914530576,298.0807138327584,297.9105572978424,297.58700028913006,298.062129713555,297.88579405571835,0.0,0.0,-0.0,-4.7290865951517945e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4236380796250116e-22,0.0,294.15,287.3637932914706,0.0008041230730345754,0.0,0.00045238411570104256,0.0,9.53678968088743e-05,0.0,9.056364106318369e-05,0.0,9.53678700842316e-05,0.0,7.043840245686001e-05,303.15,285.15,297.7883834270943,298.08009433481163,297.909983188023,297.5865453898087,298.0617267163457,297.8853466112166,0.0,0.0,-0.0,-4.728890153591655e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.4053282505191751e-22,0.0,294.15,287.36238354078307,0.0008041063673225956,0.0,0.0004523747207771841,0.0,9.536591615196938e-05,0.0,9.056176025819727e-05,0.0,9.536588952423984e-05,0.0,7.043693955426932e-05,303.15,285.15,297.78819770920705,298.07947483796846,297.90940907922385,297.58609049125624,298.061323719803,297.8848991674917,0.0,0.0,-0.0,-4.728693716168643e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3605773236624469e-22,0.0,294.15,287.36099386774316,0.00080409008821049,0.0,0.0004523655657836028,0.0,9.536398607659947e-05,0.0,9.055992748556736e-05,0.0,9.536395954436858e-05,0.0,7.04355140109815e-05,303.15,285.15,297.7880220322329,298.0788759621123,297.9088558867226,297.5856642417771,298.06093255170987,297.88447013491094,0.0,0.0,-0.0,-4.7285022991809536e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.3003098752121522e-22,0.0,294.15,287.3596050463541,0.0008040739028594824,0.0,0.000452356463535282,0.0,9.536206712061527e-05,0.0,9.055810527212253e-05,0.0,9.536204068381405e-05,0.0,7.04340966804329e-05,303.15,285.15,297.78784677862325,298.0782779851764,297.90830359972404,297.5852391624424,298.0605419512612,297.8840418954455,0.0,0.0,-0.0,-4.728311988745807e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2919209805584416e-22,0.0,294.15,287.3582179074708,0.0008040580164431141,0.0,0.00045234752945617923,0.0,9.536018361680422e-05,0.0,9.055631672481516e-05,0.0,9.536015727529642e-05,0.0,7.043270553473646e-05,303.15,285.15,297.78767236113436,298.0776817833357,297.90775310066965,297.5848163925625,298.06015247155625,297.8836152218517,0.0,0.0,-0.0,-4.728125197744708e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2346946989325857e-22,0.0,294.15,287.3568368791662,0.0008040420960886201,0.0,0.000452338576263922,0.0,9.535829608414985e-05,0.0,9.05545243512885e-05,0.0,9.535826983750715e-05,0.0,7.04313114133266e-05,303.15,285.15,297.78750114896263,298.0770920290385,297.9072092478856,297.58440286158253,298.05976609643926,297.8831942767817,0.0,0.0,-0.0,-4.727938011010004e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.2267291178381943e-22,0.0,294.15,287.355458923418,0.0008040265686983974,0.0,0.0004523298441355552,0.0,9.535645515458592e-05,0.0,9.0552776233005e-05,0.0,9.53564290025777e-05,0.0,7.042995171278811e-05,303.15,285.15,297.7873315465185,298.07650551582816,297.906668735818,297.58399397478377,298.05938128110586,297.8827762108109,0.0,0.0,-0.0,-4.7277554491955146e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.218814926356333e-22,0.0,294.15,287.3540809676697,0.0008040110413228656,0.0,0.0004523211120153262,0.0,9.535461422674123e-05,0.0,9.055102811635134e-05,0.0,9.535458816936382e-05,0.0,7.04285920135193e-05,303.15,285.15,297.78716194437,298.07591900365577,297.9061282247041,297.5835850886775,298.05899646642206,297.8823581455659,0.0,0.0,-0.0,-4.727572891076779e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1648269137185057e-22,0.0,294.15,287.3527091940086,0.0008039956987008477,0.0,0.0004523124838135219,0.0,9.535279520656844e-05,0.0,9.054930080340363e-05,0.0,9.535276924336575e-05,0.0,7.04272484951608e-05,303.15,285.15,297.7869955222145,298.07533918265693,297.90559454027743,297.58318543660187,298.0586147479362,297.88194588593745,0.0,0.0,-0.0,-4.7273925088539325e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1573120817117142e-22,0.0,294.15,287.351349807961,0.0008039810845014721,0.0,0.00045230426536762967,0.0,9.53510625686522e-05,0.0,9.054765552043059e-05,0.0,9.535103669870251e-05,0.0,7.042596877839922e-05,303.15,285.15,297.78683546962594,298.07477276735074,297.9050745331371,297.5828042859801,298.0582392322183,297.8815452576624,0.0,0.0,-0.0,-4.727220695436292e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1498457313286088e-22,0.0,294.15,287.3499904219135,0.000803966470292544,0.0,0.00045229604691624615,0.0,9.534932992958174e-05,0.0,9.054601023635885e-05,0.0,9.534930415288167e-05,0.0,7.042468906078501e-05,303.15,285.15,297.78667541731653,298.07420635304385,297.90455452691117,297.5824231360055,298.0578637171427,297.88114463008395,0.0,0.0,-0.0,-4.727048885026981e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,0.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.135057226342673e-22,0.0,294.15,287.34863103586594,0.0008039518560934489,0.0,0.0004522878284702774,0.0,9.534759729165616e-05,0.0,9.054436495337171e-05,0.0,9.534757160820232e-05,0.0,7.042340934401624e-05,303.15,285.15,297.7865153652862,298.07363993973627,297.9040345215996,297.58204198667806,298.0574882027094,297.8807440032019,0.0,0.0,-0.0,-4.72687707785396e-08,298.9910931721278,299.0993869669003,298.74237759190424,298.6387248125878,299.17711433394214,0.0,0.0,0.31783854913921766,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.1313899148369833e-22,0.0,294.15,287.34863103586594,0.0008039518560934489,0.0,0.0004522878284702774,0.0,9.534759729165616e-05,0.0,9.054436495337171e-05,0.0,9.534757160820232e-05,0.0,7.042340934401624e-05,303.15,285.15,297.7865153652862,298.07363993973627,297.9040345215996,297.58204198667806,298.0574882027094,297.8807440032019,0.0,0.0,-0.0,-4.72687707785396e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0953622129057048e-22,0.0,294.15,287.34728356808944,0.0008039420530678041,0.0,0.00045228231665961,0.0,9.534643524510198e-05,0.0,9.054326151702833e-05,0.0,9.534640965398321e-05,0.0,7.042255106407568e-05,303.15,285.15,297.7863558002464,298.0730858134604,297.90352718547217,297.5816767032826,298.0571055674628,297.88035021398485,0.0,0.0,-0.0,-4.726761847812584e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.088295529504395e-22,0.0,294.15,287.345936114228,0.0008039327027929636,0.0,0.0004522770595577054,0.0,9.534532689415588e-05,0.0,9.054220907131961e-05,0.0,9.53453013953544e-05,0.0,7.042173244352748e-05,303.15,285.15,297.78619623482666,298.0725317013473,297.9030198637925,297.58131143825517,298.0567229251412,297.8799564326726,0.0,0.0,-0.0,-4.726651943020753e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,0.0,0.0,1.0,0.3211744200738846,283.15,283.15,283.14999371770284,286.4976978476042,0.0,-1.0812744365148282e-22,0.0,294.15,287.3445886603666,0.0008039233525279044,0.0,0.0004522718024612293,0.0,9.534421854435636e-05,0.0,9.054115662669806e-05,0.0,9.534419313787004e-05,0.0,7.042091382382605e-05,303.15,285.15,297.78603666968536,298.0719775902101,297.9025125430031,297.58094617384916,298.0563402834796,297.8795626520455,0.0,0.0,-0.0,-4.7265420396206565e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3211744200252234,268.15,273.15,279.4547628237555,286.75142410924093,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.343254861214,0.0008039193652636295,0.0,0.00045226956244425246,0.0,9.534374623142446e-05,0.0,9.054070817716018e-05,0.0,9.534372091602621e-05,0.0,7.04205649787144e-05,303.15,285.15,297.7858680948553,298.0714321415575,297.90201397063146,297.58058733245815,298.0559362613814,297.87916756017677,19552.406093976344,1514.2745089020088,-0.00029310273691502775,-4.726495198551917e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3211744200018587,268.15,273.15,272.87223458657553,286.87124928711984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3419120253355,0.0008039191907615895,0.0,0.00045226946743429954,0.0,9.534372611071506e-05,0.0,9.054068914059119e-05,0.0,9.534370088680825e-05,0.0,7.042055012126115e-05,303.15,285.15,297.78570704799364,298.07088442921867,297.90151330604635,297.5802300249976,298.0555420705932,297.87877537576986,11542.792501887567,1514.2745089020088,-0.00029310273691502775,-4.726493191079465e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32141997030982294,268.15,273.15,273.13960081530047,286.8369961407225,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.34056347083526,0.0008039218476365496,0.0,0.0004522709652879241,0.0,9.534404178471948e-05,0.0,9.054098898248538e-05,0.0,9.534401665189503e-05,0.0,7.042078328062509e-05,303.15,285.15,297.78554209114105,298.07034125887895,297.90101729062354,297.5798777638026,298.05513453440085,297.8783825877694,11537.82435009832,2257.8104328140384,-0.00029310273691502775,-4.726524476742213e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32177978657336453,268.15,273.15,272.5644274549966,286.65650456789444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3391930704379,0.0008039272117493096,0.0,0.000452273986166988,0.0,9.534467853073819e-05,0.0,9.054159372181208e-05,0.0,9.534465348858333e-05,0.0,7.04212535826682e-05,303.15,285.15,297.7853723953881,298.0698022763011,297.9005255329847,297.5795295690833,298.0547130861205,297.8779885719756,9730.457260156967,2257.8104328140384,-0.00029310273691502775,-4.7265875961404475e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32213966107384195,268.15,273.15,272.0094760849521,286.30288222947723,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.33778164747036,0.0008039351584613177,0.0,0.00045227845995255014,0.0,9.534562156686918e-05,0.0,9.054248932132573e-05,0.0,9.534559661497849e-05,0.0,7.04219501095282e-05,303.15,285.15,297.78519733847367,298.06926714808344,297.900037775047,297.57918489648637,298.0542770566262,297.87759284294333,8410.785814391273,2257.8104328140384,-0.00029310273691502775,-4.726681084297395e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3224995355742367,268.15,273.15,271.72794554521255,285.7714211339861,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3363097285781,0.0008039455625431702,0.0,0.00045228431619296684,0.0,9.534685604107944e-05,0.0,9.05436616771775e-05,0.0,9.534683117904884e-05,0.0,7.042286189154408e-05,303.15,285.15,297.7850162458708,298.0687355117609,297.8995536318651,297.5788428586394,298.0538259659175,297.87719484281075,7789.005271943213,2257.8104328140384,-0.00029310273691502775,-4.7268034695280167e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32285941007463204,268.15,273.15,271.60370644019883,285.09647538134385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.33476109434935,0.000803958297751867,0.0,0.00045229148386687046,0.0,9.534836698121952e-05,0.0,9.054509657146241e-05,0.0,9.534834220865823e-05,0.0,7.042397787033791e-05,303.15,285.15,297.7848287371134,298.06820689110907,297.89907257631484,297.57850243297565,298.0533601063353,297.87679414876965,7497.320164491156,2257.8104328140384,-0.00029310273691502775,-4.726953268434416e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32321928457505134,268.15,273.15,271.5577315117425,284.32058507768863,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3331189260935,0.0008039732381113438,0.0,0.00045229989210219737,0.0,9.535013944673474e-05,0.0,9.054677981626695e-05,0.0,9.535011476324954e-05,0.0,7.042528701086618e-05,303.15,285.15,297.78463430880157,298.06768109447773,297.89859447074224,297.57816320106406,298.05287891997295,297.87639039901177,7355.968256788631,2257.8104328140384,-0.00029310273691502775,-4.727129000900581e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32357915907545715,268.15,273.15,271.54037498408934,283.5153935853777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3313711699888,0.0008039902567202927,0.0,0.00045230946950767733,0.0,9.535215838730233e-05,0.0,9.054869711945219e-05,0.0,9.535213379251722e-05,0.0,7.042677819701435e-05,303.15,285.15,297.7844328284352,298.0671577042498,297.89811892063267,297.57782451135245,298.05238270280574,297.8759833334952,7270.795466448981,2257.8104328140384,-0.00029310273691502775,-4.7273291760530395e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32393903357586096,268.15,273.15,271.53458037104116,282.73705808277424,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.32950475422246,0.0008040092241186266,0.0,0.00045232014325163677,0.0,9.535440844910891e-05,0.0,9.055083390066685e-05,0.0,9.535438394264793e-05,0.0,7.042844008850642e-05,303.15,285.15,297.78422395329926,298.0666363852004,297.8976455431666,297.57748553976404,298.0518714842068,297.8755725811274,7210.737751646568,2257.8104328140384,-0.00029310273691502775,-4.727552272988861e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3242989080762985,268.15,273.15,271.5329260837636,281.9938899580169,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.32750677560426,0.0008040300134475844,0.0,0.0004523318419651694,0.0,9.535687458699026e-05,0.0,9.055317587265785e-05,0.0,9.535685016847489e-05,0.0,7.043026157303475e-05,303.15,285.15,297.78400736266474,298.0661169052403,297.89717411217316,297.5771457184705,298.0513451549217,297.8751578506941,7159.843998122069,2257.8104328140384,-0.00029310273691502775,-4.7277968014263126e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32465878257669833,268.15,273.15,271.53236591381904,281.26585972134603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.32537293469073,0.0008040524926293159,0.0,0.00045234449134471836,0.0,9.535954113676373e-05,0.0,9.055570816035311e-05,0.0,9.535951680583582e-05,0.0,7.043223108109063e-05,303.15,285.15,297.7837832714348,298.06559897166534,297.89670439826585,297.5768047694629,298.05080436315376,297.8747391547965,7111.570670068297,2257.8104328140384,-0.00029310273691502775,-4.728061209715853e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32501865707709815,268.15,273.15,271.5321936114501,280.551640242425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.32309437296345,0.0008040765353924899,0.0,0.00045235802035241895,0.0,9.536239312280926e-05,0.0,9.055841654254169e-05,0.0,9.536236887911128e-05,0.0,7.043433755173004e-05,303.15,285.15,297.78355149820584,298.06508229148204,297.89623606744533,297.5764619905924,298.05024922882336,297.87431621530976,7065.238917717166,2257.8104328140384,-0.00029310273691502775,-4.72834401444439e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3253785315774781,268.15,273.15,271.53215185543854,279.85489113771115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.32066068009374,0.0008041020414278802,0.0,0.00045237237255597195,0.0,9.536541864854926e-05,0.0,9.056128972194239e-05,0.0,9.536539449171845e-05,0.0,7.043657219818201e-05,303.15,285.15,297.78331178046443,298.0645666257313,297.8957688542959,297.57611672549075,298.04967971388874,297.87388873997423,7020.712704780977,2257.8104328140384,-0.00029310273691502775,-4.728644037481151e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3257384060778879,268.15,273.15,271.5321435593673,279.1791893365009,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3180731888998,0.000804131868470686,0.0,0.0004523891556630539,0.0,9.53689566376604e-05,0.0,9.056464954862173e-05,0.0,9.536893256726259e-05,0.0,7.04391853483161e-05,303.15,285.15,297.7830639731176,298.06405182099024,297.89530267792776,297.57576897730166,298.0490955926928,297.873456608406,6978.073994377137,2257.8104328140384,-0.00029310273691502775,-4.728994892558698e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32609828057828766,268.15,273.15,271.53214063345405,278.5299161652655,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.31532774474545,0.0008041681634043374,0.0,0.0004524095774695331,0.0,9.53732617077158e-05,0.0,9.056873781353948e-05,0.0,9.537323772325681e-05,0.0,7.04423650618011e-05,303.15,285.15,297.78280589903574,298.0635374362029,297.8948370738531,297.5754179547012,298.04849425139014,297.87301852303665,6937.578604550934,2257.8104328140384,-0.00029310273691502775,-4.7294218376791076e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32645815507868736,268.15,273.15,271.53213993352784,277.91092316826104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3124201833441,0.0008042091057276757,0.0,0.0004524326137965972,0.0,9.537811794977222e-05,0.0,9.057334948438262e-05,0.0,9.537809405081224e-05,0.0,7.044595186902961e-05,303.15,285.15,297.78253615968487,298.063023040936,297.89437157720073,297.57506287885315,298.04787613506477,297.8725739583479,6899.407757276655,2257.8104328140384,-0.00029310273691502775,-4.729903468668684e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.326818029579067,268.15,273.15,271.53213996512335,277.32705346232717,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3093396442382,0.0008042523753594761,0.0,0.00045245695941067016,0.0,9.538325020524969e-05,0.0,9.057822326395039e-05,0.0,9.538322639140411e-05,0.0,7.044974253881595e-05,303.15,285.15,297.7822536914248,298.06250833836134,297.8939059603092,297.57470326243373,298.0472429580864,297.87212284212313,6863.809759946221,2257.8104328140384,-0.00029310273691502775,-4.7304125013770944e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.327177904079478,268.15,273.15,271.532139977306,276.7781730804444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.30609932666096,0.0008042951245356878,0.0,0.0004524810122155789,0.0,9.538832073339463e-05,0.0,9.05830384255428e-05,0.0,9.538829700439398e-05,0.0,7.045348761699332e-05,303.15,285.15,297.78196038019615,298.0619929130512,297.8934398065328,297.5743390349287,298.04660161988716,297.8716667509192,6830.664594907411,2257.8104328140384,-0.00029310273691502775,-4.730915438519246e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3275377785798999,268.15,273.15,271.5321399808812,276.26667589726264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.30269161864777,0.0008043348879733631,0.0,0.00045250338528990267,0.0,9.539303715486798e-05,0.0,9.05875173187126e-05,0.0,9.539301351050337e-05,0.0,7.045697115318141e-05,303.15,285.15,297.78165755701247,298.06147648648147,297.8929727946656,297.5739696996795,298.04595654675626,297.8712066169191,6800.058333733727,2257.8104328140384,-0.00029310273691502775,-4.73138327554984e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32789765308029645,268.15,273.15,271.5321399813642,275.79500372306325,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.299106553129,0.0008043689211287202,0.0,0.0004525225346051117,0.0,9.539707397030675e-05,0.0,9.059135084144144e-05,0.0,9.539705041043334e-05,0.0,7.045995273466332e-05,303.15,285.15,297.78134761800123,298.0609590197026,297.89250488869385,297.5735951597017,298.0453122174811,297.8707437807161,6772.0841558793,2257.8104328140384,-0.00029310273691502775,-4.731783716867095e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3282575275807127,268.15,273.15,271.53213998132566,275.359724983324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.29535795854184,0.000804395450275638,0.0,0.0004525374622975921,0.0,9.540022081829688e-05,0.0,9.059433922950091e-05,0.0,9.540019734284605e-05,0.0,7.046227698921881e-05,303.15,285.15,297.7810347579956,298.0604408997507,297.89203650837163,297.57321648167544,298.0446716383867,297.8702800572361,6746.466770587177,2257.8104328140384,-0.00029310273691502775,-4.732095884837364e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3286174020810893,268.15,273.15,271.53213998131196,274.9631452305664,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2914311646746,0.0008044138135594984,0.0,0.00045254779601920035,0.0,9.540239920349989e-05,0.0,9.05964079418119e-05,0.0,9.540237581239498e-05,0.0,7.046388594045718e-05,303.15,285.15,297.78072262491605,298.05992240669144,297.89156787433416,297.57283366522336,298.04403639078856,297.86981659239075,6723.2968927615975,2257.8104328140384,-0.00029310273691502775,-4.732311983365169e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32897727658146464,268.15,273.15,271.5321399813065,274.6011834082693,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.28733765352763,0.0008044250909582493,0.0,0.00045255414334526386,0.0,9.540373720992129e-05,0.0,9.059767861003446e-05,0.0,9.54037139030715e-05,0.0,7.046487419078856e-05,303.15,285.15,297.7804148433364,298.05940420923014,297.89109958091717,297.57244758039167,298.04340340383203,297.86935392354155,6702.280250485176,2257.8104328140384,-0.00029310273691502775,-4.732444713008638e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32933715108183176,268.15,273.15,271.53213998130474,274.2725508078475,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2830759952474,0.0008044302124132452,0.0,0.00045255702744257216,0.0,9.540434512728005e-05,0.0,9.059825596792839e-05,0.0,9.54043219045632e-05,0.0,7.046532319982153e-05,303.15,285.15,297.78011354343124,298.05888712762896,297.8906325012443,297.5720591453358,298.04276805397126,297.86889207432233,6683.308409530821,2257.8104328140384,-0.00029310273691502775,-4.7325050121083695e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32969702558222674,268.15,273.15,271.532139981304,273.97446609359923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2786490822315,0.0008044260135063939,0.0,0.0004525546680698661,0.0,9.540384765977436e-05,0.0,9.059778362559613e-05,0.0,9.540382452116279e-05,0.0,7.046495577536081e-05,303.15,285.15,297.77982197950496,298.05837199685527,297.89016740764873,297.5716689454508,298.04212846653974,297.8684317591999,6666.185404705739,2257.8104328140384,-0.00029310273691502775,-4.732455646303422e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33005690008262173,268.15,273.15,271.53213998130377,273.70569085220643,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2740539289937,0.0008044111856271795,0.0,0.0004525463290271917,0.0,9.540208960780272e-05,0.0,9.059611420176309e-05,0.0,9.540206655329709e-05,0.0,7.046365728751034e-05,303.15,285.15,297.77954344585737,298.05785958825385,297.8897050034558,297.57127744092514,298.04148805092933,297.86797470588425,6650.817757489476,2257.8104328140384,-0.00029310273691502775,-4.732281220316445e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33041677458304336,268.15,273.15,271.53213998130377,273.4667779540506,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.26927742172364,0.0008043860051688165,0.0,0.0004525321658065309,0.0,9.53991037509319e-05,0.0,9.059327882467084e-05,0.0,9.539908078049693e-05,0.0,7.046145194714484e-05,303.15,285.15,297.7792816566818,298.057351083287,297.88924650612006,297.570885647,298.04085210693387,297.8675234000046,6637.221575537663,2257.8104328140384,-0.00029310273691502775,-4.731984992960063e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3307766490834746,268.15,273.15,271.53213998130377,273.25101796988724,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2643446017419,0.0008043530970459227,0.0,0.0004525136551360439,0.0,9.539520140078826e-05,0.0,9.058957312334412e-05,0.0,9.539517851435445e-05,0.0,7.045856968796918e-05,303.15,285.15,297.77903768746125,298.0568472338689,297.8887926345765,297.5704950639745,298.04023015252284,297.8670805544808,6624.98688865129,2257.8104328140384,-0.00029310273691502775,-4.731597857903382e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33113652358388906,268.15,273.15,271.53213998130377,273.05785466428296,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2592460434211,0.0008043158789275578,0.0,0.0004524927197297872,0.0,9.539078788813143e-05,0.0,9.058538200958635e-05,0.0,9.539076508551195e-05,0.0,7.0455309885896e-05,303.15,285.15,297.77881342284246,298.05634915644725,297.8883444276511,297.57010685924314,298.03963028489693,297.8666488302162,6614.069131289281,2257.8104328140384,-0.00029310273691502775,-4.731160033394416e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33149639808428005,268.15,273.15,271.53213998130377,272.888546820983,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.25395731993353,0.0008042800654347351,0.0,0.00045247257452200125,0.0,9.538654095896179e-05,0.0,9.058134908723341e-05,0.0,9.53865182397623e-05,0.0,7.0452173121803e-05,303.15,285.15,297.7786100174076,298.05585852905926,297.88790355222454,297.5697228313528,298.0390584749099,297.8662306809908,6604.5310406388935,2257.8104328140384,-0.00029310273691502775,-4.730738752899668e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33185627258466277,268.15,273.15,271.53213998130377,272.73717670110545,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2485112780939,0.0008042497057891364,0.0,0.0004524554975303812,0.0,9.538294084614424e-05,0.0,9.057793039698875e-05,0.0,9.538291820991655e-05,0.0,7.044951409404513e-05,303.15,285.15,297.77842110014774,298.0553746482726,297.88746937148187,297.5693434669776,298.0385079010025,297.86582329757647,6596.026288898412,2257.8104328140384,-0.00029310273691502775,-4.730381647300908e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33221614708504554,268.15,273.15,271.53213998130377,272.60143955886,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.24291234473475,0.0008042248842102356,0.0,0.00045244153613585255,0.0,9.53799975381256e-05,0.0,9.057513542412862e-05,0.0,9.53799749844287e-05,0.0,7.04473401800554e-05,303.15,285.15,297.7782429119368,298.0548974450559,297.8870417794265,297.5689690187366,298.0379727560225,297.8654247822357,6588.41661902411,2257.8104328140384,-0.00029310273691502775,-4.730089700023904e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3325760215854644,268.15,273.15,271.53213998130377,272.48150764824027,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.23714562437607,0.000804197850915586,0.0,0.00045242633045777987,0.0,9.53767919208126e-05,0.0,9.057209135582473e-05,0.0,9.537676944939637e-05,0.0,7.044497252530525e-05,303.15,285.15,297.77807603573785,298.0544275626915,297.88662140498434,297.56860014243944,298.037452475134,297.8650355241975,6581.707501147768,2257.8104328140384,-0.00029310273691502775,-4.729771745602739e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3329358960858644,268.15,273.15,271.53213998130377,272.3772517960235,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.23119188856117,0.0008041687830749665,0.0,0.0004524099801667028,0.0,9.537334500596482e-05,0.0,9.056881814531936e-05,0.0,9.537332261653654e-05,0.0,7.044242664900663e-05,303.15,285.15,297.77792173335376,298.0539659965715,297.88620932699985,297.5682381653533,298.0369471803146,297.86465648051865,6575.887338469852,2257.8104328140384,-0.00029310273691502775,-4.7294298705721516e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3332957705862697,268.15,273.15,271.53213998130377,272.28304045212656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2251014216479,0.0008041378546091971,0.0,0.000452392583111354,0.0,9.536967742115518e-05,0.0,9.056533538112086e-05,0.0,9.536965511350803e-05,0.0,7.043971778661813e-05,303.15,285.15,297.7777768058021,298.0535104491514,297.8858032318376,297.56788126194203,298.03645224532426,297.8642847988115,6570.635344902238,2257.8104328140384,-0.00029310273691502775,-4.7290661232237274e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.333655645086675,268.15,273.15,271.53213998130377,272.19917130321573,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2188590515953,0.0008041048711230761,0.0,0.00045237402992727297,0.0,9.536576611109865e-05,0.0,9.056162116935451e-05,0.0,9.536574388500181e-05,0.0,7.043682890958381e-05,303.15,285.15,297.7776424903191,298.0530615499059,297.88540371529353,297.5675299516011,298.0359688051828,297.8639213024605,6565.966455126263,2257.8104328140384,-0.00029310273691502775,-4.728678219701454e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
