,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33401551958709513,268.15,273.15,271.53213998130377,272.1276438704578,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.21241620429475,0.0008040696883649337,0.0,0.00045235423945679215,0.0,9.536159396689642e-05,0.0,9.055765926292841e-05,0.0,9.5361571822031e-05,0.0,7.043374738132589e-05,303.15,285.15,297.77752238791925,298.0526216696648,297.8850132116903,297.56718665372443,298.03550032255595,297.86356884911095,6561.990915239909,2257.8104328140384,-0.00029310273691502775,-4.728264466393831e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33437539408749156,268.15,273.15,271.5321399813038,272.06360698517676,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2058324106409,0.0008040327329771756,0.0,0.0004523334517258864,0.0,9.535721158873825e-05,0.0,9.055349771308113e-05,0.0,9.53571895248823e-05,0.0,7.043051057497585e-05,303.15,285.15,297.77741250569534,298.0521881880456,297.88462910213906,297.56684919103054,298.03504237263286,297.8632242719087,6558.435487078677,2257.8104328140384,-0.00029310273691502775,-4.7278298842323534e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33473526858787883,268.15,273.15,271.5321399813038,272.0076924968751,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1990752188133,0.0008039934914052323,0.0,0.00045231137781546164,0.0,9.535255806914415e-05,0.0,9.054907868055876e-05,0.0,9.535253608602673e-05,0.0,7.042707350447466e-05,303.15,285.15,297.7773154724237,298.05176256342446,297.8842527802674,297.5665188745329,298.03459776735826,297.8628894916014,6555.334192197609,2257.8104328140384,-0.00029310273691502775,-4.727368436758717e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3350951430882634,268.15,273.15,271.5321399813037,271.95800491545054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1921716771074,0.0008039524190916539,0.0,0.0004522882739511191,0.0,9.534768742343521e-05,0.0,9.054445345964508e-05,0.0,9.53476655208221e-05,0.0,7.042347606535581e-05,303.15,285.15,297.77722946075903,298.0513437540353,297.88388325283665,297.56619496291506,298.034164615069,297.862563209123,6552.5806025903985,2257.8104328140384,-0.00029310273691502775,-4.726885483573524e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3354550175886634,268.15,273.15,271.53213998130377,271.9142890234477,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.18510768010833,0.0008039091679489287,0.0,0.00045226394430398966,0.0,9.534255836861167e-05,0.0,9.05395828469899e-05,0.0,9.534253654624917e-05,0.0,7.041968776613562e-05,303.15,285.15,297.77715583746556,298.0509326322844,297.8835214175125,297.56587850675606,298.0337444587228,297.8622465705483,6550.159818145075,2257.8104328140384,-0.00029310273691502775,-4.7263769349524825e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33581489208906257,268.15,273.15,271.53213998130377,271.87469849143775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1779205525614,0.0008038641590192511,0.0,0.0004522386257476917,0.0,9.53372208403488e-05,0.0,9.053451426276295e-05,0.0,9.533719909804102e-05,0.0,7.041574548913597e-05,303.15,285.15,297.77709193212866,298.0505274337424,297.8831654674081,297.56556778469036,298.03333473298335,297.86193747019064,6547.968788062995,2257.8104328140384,-0.00029310273691502775,-4.725847745642742e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3361747665894629,268.15,273.15,271.5321399813037,271.8402372249633,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.17056889605374,0.0008038169848548321,0.0,0.00045221208905589554,0.0,9.533162651512113e-05,0.0,9.052920181772189e-05,0.0,9.533160485260259e-05,0.0,7.041161354276286e-05,303.15,285.15,297.77704114564733,298.05013026287475,297.88281749532155,297.5652649344398,298.03293924740103,297.86163861713686,6546.062934129196,2257.8104328140384,-0.00029310273691502775,-4.7252931286191364e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3365346410898804,268.15,273.15,271.5321399813037,271.81057775995185,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.16303972094204,0.0008037679304705884,0.0,0.00045218449457111904,0.0,9.532580919504464e-05,0.0,9.052367761114643e-05,0.0,9.53257876120146e-05,0.0,7.040731689314252e-05,303.15,285.15,297.7770046132513,298.0497421051337,297.882478537925,297.5649713206081,298.0325595294871,297.8613512212811,6544.423735394138,2257.8104328140384,-0.00029310273691502775,-4.724716439123538e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33689451559028044,268.15,273.15,271.53213998130377,271.78382097691934,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1553896174571,0.0008037174124143148,0.0,0.00045215607664046426,0.0,9.531981828313704e-05,0.0,9.05179885574115e-05,0.0,9.531979677939099e-05,0.0,7.040289202917929e-05,303.15,285.15,297.77697789647516,298.04936014887915,297.8821457599515,297.56468412421407,298.0321909131922,297.8610717685424,6542.9456290011485,2257.8104328140384,-0.00029310273691502775,-4.724122578098311e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33725439009069796,268.15,273.15,271.53213998130707,271.7598830408387,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1476024099449,0.0008036651468467242,0.0,0.0004521266755796186,0.0,9.531362011610155e-05,0.0,9.051210268901498e-05,0.0,9.531359869140831e-05,0.0,7.039831408727546e-05,303.15,285.15,297.7769625047931,298.048985305032,297.88182000686203,297.56440434251874,298.0318357335463,297.8608015785505,6541.623755113478,2257.8104328140384,-0.00029310273691502775,-4.7235082122415126e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.337614264591089,268.15,273.15,271.5321399813069,271.73979005921,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.13962324597463,0.0008036111099920677,0.0,0.0004520962780074266,0.0,9.530721187313967e-05,0.0,9.050601732717854e-05,0.0,9.530719052716237e-05,0.0,7.039358098399575e-05,303.15,285.15,297.7769627998018,298.0486207818194,297.8815045961016,297.5641357293175,298.0314989331736,297.8605445680428,6540.51481803883,2257.8104328140384,-0.00029310273691502775,-4.7228730660339056e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.337974139091489,268.15,273.15,271.5321399813061,271.7219862900055,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.13149852301166,0.0008035556509525161,0.0,0.00045206508032636397,0.0,9.530063495811689e-05,0.0,9.049977179007212e-05,0.0,9.530061369059529e-05,0.0,7.038872330009624e-05,303.15,285.15,297.77697505219356,298.048264239033,297.88119712316853,297.5638759609188,298.03117702317246,297.86029787969727,6539.532540046726,2257.8104328140384,-0.00029310273691502775,-4.7222212468593554e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3383340135918778,268.15,273.15,271.53213998130497,271.7057142135356,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1232741184409,0.0008034992147927924,0.0,0.0004520333329258766,0.0,9.529394215598276e-05,0.0,9.049341620362116e-05,0.0,9.529392096673495e-05,0.0,7.038378002236397e-05,303.15,285.15,297.7769954905415,298.04791316954936,297.8808950877511,297.56362227231574,298.0308654016781,297.8600582843672,6538.635011754038,2257.8104328140384,-0.00029310273691502775,-4.72155798887937e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33869388809228135,268.15,273.15,271.53213998130434,271.6919263450815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.11486091991605,0.0008034412993963161,0.0,0.00045200075331569014,0.0,9.528707391464449e-05,0.0,9.048689401559025e-05,0.0,9.528705280332287e-05,0.0,7.037870716581967e-05,303.15,285.15,297.7770313356337,298.04757278805124,297.8806037020325,297.5633808203731,298.03057388641855,297.8598325065018,6537.874769330644,2257.8104328140384,-0.00029310273691502775,-4.720877393680457e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33905376259269077,268.15,273.15,271.5321399813039,271.6798108388463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.10630116760257,0.0008033824530747498,0.0,0.00045196764996959085,0.0,9.528009526392183e-05,0.0,9.048026697992118e-05,0.0,9.52800742302462e-05,0.0,7.037355276126922e-05,303.15,285.15,297.77707871340186,298.0472408555914,297.8803207583519,297.5631418082876,298.03029819007315,297.85961606514115,6537.206918758231,2257.8104328140384,-0.00029310273691502775,-4.720185908196777e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33941363709309075,268.15,273.15,271.5321399813037,271.6689487265474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.09761901962236,0.0008033228059211222,0.0,0.00045193409607780026,0.0,9.527302163312692e-05,0.0,9.047354974869574e-05,0.0,9.527300067686082e-05,0.0,7.03683282047518e-05,303.15,285.15,297.77713558593604,298.0469159722583,297.88004482307906,297.5629021710672,298.0300360495421,297.85940692037656,6536.608288167174,2257.8104328140384,-0.00029310273691502775,-4.719485063449915e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33977351159347013,268.15,273.15,271.53213998130377,271.6594172463426,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.08879613129034,0.0008032624455834035,0.0,0.0004519001409474577,0.0,9.526586341682267e-05,0.0,9.04667521928111e-05,0.0,9.526584253768921e-05,0.0,7.036304117365448e-05,303.15,285.15,297.7772006765121,298.04659912719086,297.87977692962136,297.5625433032063,298.029789245385,297.85918185638315,6536.083114478763,2257.8104328140384,-0.00029310273691502775,-4.718775891299385e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090888.0,21090888.0,288.49683317647055,287.1893871644404,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3401333860938851,268.15,273.15,271.53213998130377,271.6510932175505,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0798268783104,0.0008032016182759723,0.0,0.00045186592309339737,0.0,9.525864981557826e-05,0.0,9.045990204181888e-05,0.0,9.525862901328084e-05,0.0,7.035771323541735e-05,303.15,285.15,297.7772696586527,298.0462903244315,297.87951715019415,297.5619098780305,298.0295578537512,297.858908973012,6535.624572240894,2257.8104328140384,-0.00029310273691502775,-4.7180612862048287e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3404932605943004,268.15,273.15,271.53213998130377,271.64408509922913,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0706639499806,0.0008031403173591379,0.0,0.00045183143877519476,0.0,9.525138004096766e-05,0.0,9.045299854693408e-05,0.0,9.525135931511029e-05,0.0,7.035234380770765e-05,303.15,285.15,297.77733408925604,298.04599043821247,297.8792664169548,297.5609026697273,298.02934490235873,297.8585677033019,6535.23860829646,2257.8104328140384,-0.00029310273691502775,-4.7173411713594775e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34085313509470017,268.15,273.15,271.5321399813038,271.63756658176777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.06141949272217,0.0008030789465905886,0.0,0.00045179691515085676,0.0,9.5244101980341e-05,0.0,9.044608718331103e-05,0.0,9.524408133074605e-05,0.0,7.034696825996772e-05,303.15,285.15,297.7773945511309,298.045693637281,297.87901884510626,297.559758035872,298.0291389262707,297.8582007991322,6534.879652173231,2257.8104328140384,-0.00029310273691502775,-4.7166202908687237e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.341213009595073,268.15,273.15,271.53213998130377,271.6320991732277,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0519874008233,0.0008030174548565637,0.0,0.0004517623234536085,0.0,9.523680956954364e-05,0.0,9.043916219211337e-05,0.0,9.523678899581502e-05,0.0,7.034158211322485e-05,303.15,285.15,297.777443343971,298.0454038146094,297.87877864980135,297.55832165347095,298.02894807734737,297.85777910784003,6534.5786457487875,2257.8104328140384,-0.00029310273691502775,-4.715898044441704e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091032.0,21091032.0,288.521940605042,287.21352197509157,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3415728840954838,268.15,273.15,271.53213998130377,271.6270192826235,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.04246576483763,0.0008029562196149869,0.0,0.0004517278760443026,0.0,9.522954757653962e-05,0.0,9.043226608622992e-05,0.0,9.52295270784722e-05,0.0,7.033621843295233e-05,303.15,285.15,297.7774836029565,298.0451157930245,297.87854046153984,297.556780465025,298.0287630539187,297.85733667529297,6534.2990033732285,2257.8104328140384,-0.00029310273691502775,-4.715178865614818e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34193275859588385,268.15,273.15,271.53213998130377,271.62255531965445,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0328017298494,0.0008028953615111603,0.0,0.00045169364079011,0.0,9.522233030863699e-05,0.0,9.04254124521389e-05,0.0,9.522230988591211e-05,0.0,7.033088778647457e-05,303.15,285.15,297.7775102826898,298.0448306309325,297.8783054604029,297.55507270458384,298.0285872900194,297.8568612737257,6534.053308028749,2257.8104328140384,-0.00029310273691502775,-4.714464170463754e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34229263309626257,268.15,273.15,271.53213998130377,271.61880478288947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0229579303897,0.0008028348321338132,0.0,0.0004516595904517754,0.0,9.521515202356e-05,0.0,9.041859583677602e-05,0.0,9.52151316757807e-05,0.0,7.032558593256316e-05,303.15,285.15,297.7775187583849,298.04454860119756,297.8780741921149,297.5531729852326,298.02842137601493,297.856347182589,6533.846926692233,2257.8104328140384,-0.00029310273691502775,-4.7137533894521335e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34265250759666255,268.15,273.15,271.53213998130377,271.6152867764772,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0130529211563,0.0008027745775507896,0.0,0.0004516256947006507,0.0,9.520800632742421e-05,0.0,9.041181016854686e-05,0.0,9.520798605444372e-05,0.0,7.032030814872682e-05,303.15,285.15,297.7775208623445,298.0442675600398,297.87784414691475,297.5512108765617,298.0282585189616,297.8558203929645,6533.653361412353,2257.8104328140384,-0.00029310273691502775,-4.71304588857325e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34301238209704826,268.15,273.15,271.53213998130377,271.6122394174239,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.00298196836377,0.0008027156485430006,0.0,0.000451592544674926,0.0,9.520101783933469e-05,0.0,9.040517378857447e-05,0.0,9.520099764075525e-05,0.0,7.03151464782018e-05,303.15,285.15,297.7775025305468,298.0439864875009,297.87761464907385,297.54912723685516,298.0281020548863,297.8552665917726,6533.485723351608,2257.8104328140384,-0.00029310273691502775,-4.712354004294795e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3433722565974518,268.15,273.15,271.53213998130377,271.6096099970572,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9927569972053,0.0008026576102272039,0.0,0.00045155989571881973,0.0,9.519413498295127e-05,0.0,9.039863771874637e-05,0.0,9.51941148584111e-05,0.0,7.03100628268805e-05,303.15,285.15,297.7774653269878,298.04370535935846,297.87738572199464,297.5469364332926,298.02795077627525,297.8546887235818,6533.341107399342,2257.8104328140384,-0.00029310273691502775,-4.7116726275639393e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3437321310978518,268.15,273.15,271.53213998130377,271.60733370167026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9823941560684,0.0008026003928919467,0.0,0.0004515277086156937,0.0,9.518734949091163e-05,0.0,9.03921941082028e-05,0.0,9.518732944008454e-05,0.0,7.030505108851864e-05,303.15,285.15,297.77741133377623,298.04342414994875,297.8771573732362,297.54465597378146,298.0278033084603,297.85409042784056,6533.215942164599,2257.8104328140384,-0.00029310273691502775,-4.711000937755793e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3440920055982394,268.15,273.15,271.53213998130315,271.60512416340384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.97199711238767,0.0008025436731010565,0.0,0.00045149580141760296,0.0,9.51806230062285e-05,0.0,9.03858065323978e-05,0.0,9.518060302901781e-05,0.0,7.030008293278534e-05,303.15,285.15,297.77735294732884,298.04314251845176,297.87692874142044,297.5423646681388,298.02765653189385,297.85348908144675,6533.094454809546,2257.8104328140384,-0.00029310273691502775,-4.7103351362492406e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34445188009863936,268.15,273.15,271.5321399812997,271.6032216757693,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9614427534613,0.0008024892418054064,0.0,0.00045146518166636534,0.0,9.517416793082835e-05,0.0,9.0379676693099e-05,0.0,9.517414802682675e-05,0.0,7.029531523900714e-05,303.15,285.15,297.77727435378614,298.0428589437511,297.87669880622474,297.54002345686865,298.02751293374035,297.8528736988742,6532.989876499329,2257.8104328140384,-0.00029310273691502775,-4.709696243440339e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091356.0,21091356.0,288.57805034873945,287.2674582745954,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34481175459904856,268.15,273.15,271.5321399813004,271.60175766299824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9506261616481,0.0008024363759119477,0.0,0.00045143544255229784,0.0,9.516789850467841e-05,0.0,9.037372315034056e-05,0.0,9.516787867326554e-05,0.0,7.029068466510771e-05,303.15,285.15,297.7771646256396,298.04257214433295,297.87646697279047,297.5376172064788,298.02737167677174,297.8522385252028,6532.909442764233,2257.8104328140384,-0.00029310273691502775,-4.709075766776832e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3451716290994486,268.15,273.15,271.5321399813012,271.60029411969106,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9398092829834,0.0008023837833237333,0.0,0.00045140585719423843,0.0,9.51616614921126e-05,0.0,9.036780038829274e-05,0.0,9.516164173327169e-05,0.0,7.028607803177036e-05,303.15,285.15,297.7770548621481,298.04228534069034,297.8762351364159,297.5352109001637,298.0272304220399,297.85160333229163,6532.829035690382,2257.8104328140384,-0.00029310273691502775,-4.708458538560045e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3455315035998654,268.15,273.15,271.5321399812998,271.5989343400511,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.928909832753,0.0008023326449974463,0.0,0.00045137708996725775,0.0,9.515559695138759e-05,0.0,9.036204140950175e-05,0.0,9.515557726489147e-05,0.0,7.02815987855377e-05,303.15,285.15,297.7769353878217,298.0419968685952,297.87600196586556,297.53280424322134,298.02708896182855,297.8509654854665,6532.754341966179,2257.8104328140384,-0.00029310273691502775,-4.7078584171660287e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3458913781002843,268.15,273.15,271.53213998129905,271.5978986937515,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.91773278101084,0.0008022848108526218,0.0,0.0004513501815801702,0.0,9.514992427658834e-05,0.0,9.035665455552929e-05,0.0,9.514990466173218e-05,0.0,7.027740897011413e-05,303.15,285.15,297.77678538357276,298.04170339171856,297.8757650793336,297.530395212934,298.02694624475777,297.85031906246337,6532.697493323166,2257.8104328140384,-0.00029310273691502775,-4.707297107501811e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3462512526006843,268.15,273.15,271.53213998130013,271.5969510318803,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9064758375846,0.0008022378501009012,0.0,0.00045132376453866366,0.0,9.51443551833996e-05,0.0,9.035136606499996e-05,0.0,9.514433563997619e-05,0.0,7.027329565970681e-05,303.15,285.15,297.7766270452239,298.0414086033093,297.87552728728417,297.52798526124633,298.02680304380476,297.8496702481737,6532.645488804547,2257.8104328140384,-0.00029310273691502775,-4.706746079685546e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34661112710109615,268.15,273.15,271.532139981301,271.59608935286644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8951217910865,0.0008021916710321877,0.0,0.0004512977872467273,0.0,9.513887879481645e-05,0.0,9.034616560881677e-05,0.0,9.513885932258027e-05,0.0,7.026925082059501e-05,303.15,285.15,297.7764581411887,298.04111160993676,297.87528766217366,297.5255857034949,298.02665809738073,297.84902024283497,6532.598220397255,2257.8104328140384,-0.00029310273691502775,-4.70620425582174e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3469710016015115,268.15,273.15,271.5321399813027,271.5952943350427,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.88368008371384,0.0008021474114123981,0.0,0.0004512728897907547,0.0,9.513363004855395e-05,0.0,9.034118132709338e-05,0.0,9.513361064725269e-05,0.0,7.026537411731546e-05,303.15,285.15,297.77628106852376,298.040812915426,297.8750467307485,297.52320189302543,298.0265108427059,297.84837069008597,6532.5546210085695,2257.8104328140384,-0.00029310273691502775,-4.70568498349355e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3473308761019115,268.15,273.15,271.53213998130593,271.59463248175445,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8720631265085,0.0008021058639582184,0.0,0.0004512495181288425,0.0,9.512870295801809e-05,0.0,9.033650249706762e-05,0.0,9.512868362718318e-05,0.0,7.026173498784086e-05,303.15,285.15,297.7760876742577,298.04051082326004,297.87480319115633,297.5208496009259,298.0263589706998,297.84772205205996,6532.518350602586,2257.8104328140384,-0.00029310273691502775,-4.705197559157805e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34769075060231147,268.15,273.15,271.5321399813092,271.59397062846625,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.86044616930326,0.0008020643164994628,0.0,0.0004512261464641336,0.0,9.512377586689988e-05,0.0,9.033182366648328e-05,0.0,9.512375660652413e-05,0.0,7.025809585793589e-05,303.15,285.15,297.77589428034855,298.04020873163813,297.8745596519989,297.5184973146843,298.0262070989761,297.8470734155292,6532.482080361836,2257.8104328140384,-0.00029310273691502775,-4.704710160011025e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3480506251027185,268.15,273.15,271.5321399813102,271.5934389282434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8485851981652,0.0008020263152659032,0.0,0.0004512047698125557,0.0,9.511926934856934e-05,0.0,9.03275442214881e-05,0.0,9.511925015799989e-05,0.0,7.025476736163242e-05,303.15,285.15,297.77568202108915,298.0399008123798,297.8743109226659,297.51620869700486,298.0260432230031,297.84642913522856,6532.452973905462,2257.8104328140384,-0.00029310273691502775,-4.7042643865323084e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34841049960313153,268.15,273.15,271.53213998130894,271.59297084172624,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.83663611294145,0.000801989676248494,0.0,0.00045118415950853673,0.0,9.511492438551868e-05,0.0,9.032341819311037e-05,0.0,9.511490526451673e-05,0.0,7.025155818949768e-05,303.15,285.15,297.7754609187841,298.03959185269713,297.8740618025467,297.51394357232783,298.02587643634627,297.8457869165404,6532.427370826432,2257.8104328140384,-0.00029310273691502775,-4.703834613499833e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3487703741035315,268.15,273.15,271.53213998130775,271.5925029103334,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8246867668949,0.0008019536793819192,0.0,0.0004511639104661621,0.0,9.511065558067605e-05,0.0,9.031936448639213e-05,0.0,9.511063652921947e-05,0.0,7.024840526755493e-05,303.15,285.15,297.7752397914984,298.03928288640526,297.87381267677875,297.51167852835204,298.02570963505445,297.84514470361773,6532.401776369645,2257.8104328140384,-0.00029310273691502775,-4.7034123924929504e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34913024860391995,268.15,273.15,271.53213998130684,271.5921301340032,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.81248557310727,0.0008019212048641553,0.0,0.00045114564300395213,0.0,9.510680451681911e-05,0.0,9.031570747609624e-05,0.0,9.510678553423024e-05,0.0,7.024556088765398e-05,303.15,285.15,297.77500246238515,298.03896747379446,297.8735575476577,297.5094963427424,298.0255228315551,297.84450933162697,6532.381418305535,2257.8104328140384,-0.00029310273691502775,-4.7030315053325213e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3494901231043426,268.15,273.15,271.5321399813056,271.5918066610946,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.80018134285285,0.0008018897824225881,0.0,0.0004511279674090489,0.0,9.510307822578788e-05,0.0,9.031216895288787e-05,0.0,9.510305931180014e-05,0.0,7.024280866452774e-05,303.15,285.15,297.77475720030907,298.03865018016586,297.8733009943314,297.50734745163714,298.02532988436366,297.84387714216143,6532.363775129477,2257.8104328140384,-0.00029310273691502775,-4.7026629732775e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3498499976047426,268.15,273.15,271.532139981304,271.5914595459371,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7879534582141,0.0008018585619147879,0.0,0.0004511104054260817,0.0,9.509937588531225e-05,0.0,9.030865317383761e-05,0.0,9.509935704009597e-05,0.0,7.024007413120746e-05,303.15,285.15,297.774516189608,298.03833521613086,297.87304677442467,297.5051731566147,298.02514401465464,297.84324307028663,6532.344831841762,2257.8104328140384,-0.00029310273691502775,-4.702296824149671e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.350209872105143,268.15,273.15,271.53213998130377,271.59124190765056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.775280003868,0.0008018335010152223,0.0,0.00045109630867548963,0.0,9.509640405761636e-05,0.0,9.030583110646399e-05,0.0,9.509638527996532e-05,0.0,7.023787915208652e-05,303.15,285.15,297.77425008551137,298.0380079240442,297.87278073601624,297.5031671781483,298.02490830114294,297.8426228449726,6532.333011674352,2257.8104328140384,-0.00029310273691502775,-4.7020029295030515e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35056974660556833,268.15,273.15,271.53213998130315,271.59102309671727,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.76261981067535,0.0008018070373683086,0.0,0.0004510814227670388,0.0,9.509326586614078e-05,0.0,9.030285105606812e-05,0.0,9.509324715611585e-05,0.0,7.02355612972471e-05,303.15,285.15,297.77398477960185,298.0376813957882,297.8725155516061,297.5011540293201,298.0246760402934,297.84200235932195,6532.321126350672,2257.8104328140384,-0.00029310273691502775,-4.701692592895031e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35092962110595144,268.15,273.15,271.53213998130155,271.59077819642846,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.75005610799246,0.0008017803576600402,0.0,0.0004510664153163487,0.0,9.509010205190887e-05,0.0,9.029984667386003e-05,0.0,9.50900834097395e-05,0.0,7.023322451753614e-05,303.15,285.15,297.7737252514551,298.0373581368757,297.87225369263354,297.4991018775185,298.0244564864314,297.8413790889829,6532.30780478135,2257.8104328140384,-0.00029310273691502775,-4.701379732799443e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3512894956063514,268.15,273.15,271.5321399813018,271.59064267219975,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7369800789974,0.0008017615745194946,0.0,0.00045105585027231367,0.0,9.508787475045139e-05,0.0,9.029773162573891e-05,0.0,9.508785617471525e-05,0.0,7.023157944291215e-05,303.15,285.15,297.7734397992651,298.0370185721817,297.87197559768686,297.49726358231635,298.02415643554497,297.840770797399,6532.300504439128,2257.8104328140384,-0.00029310273691502775,-4.701159486157037e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3516493701067514,268.15,273.15,271.53213998130207,271.59050714797104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.72390405000243,0.0008017427913839096,0.0,0.0004510452852309758,0.0,9.508564744956562e-05,0.0,9.029561657815831e-05,0.0,9.50856289402596e-05,0.0,7.022993436871031e-05,303.15,285.15,297.7731543476242,298.03667900811456,297.8716975032486,297.4954252918082,298.0238563852335,297.8401625072058,6532.293204103596,2257.8104328140384,-0.00029310273691502775,-4.700939244730619e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35200924460716615,268.15,273.15,271.5321399812968,271.5903297156177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.71105343854003,0.0008017180982568396,0.0,0.00045103139536331306,0.0,9.508271923566995e-05,0.0,9.02928359271528e-05,0.0,9.508270079347327e-05,0.0,7.022777160257536e-05,303.15,285.15,297.7728806435866,298.03634809187815,297.87142835460673,297.4934814523085,298.0236024639542,297.83954820126684,6532.283596300579,2257.8104328140384,-0.00029310273691502775,-4.70064970494525e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35236911910756363,268.15,273.15,271.53213998129644,271.59020808279007,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.69785363486164,0.0008017016545849443,0.0,0.00045102214644722753,0.0,9.508076938977276e-05,0.0,9.029098435725508e-05,0.0,9.508075101363574e-05,0.0,7.022633145566766e-05,303.15,285.15,297.7725903230591,298.03600377467416,297.8711454772717,297.4917002178515,298.02327162879664,297.83894228433064,6532.277060646393,2257.8104328140384,-0.00029310273691502775,-4.7004569084217126e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3527289936079636,268.15,273.15,271.5321399812977,271.5900728964424,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6847919434981,0.0008016849541942001,0.0,0.0004510127531198438,0.0,9.507878909993294e-05,0.0,9.028910387732252e-05,0.0,9.50787707902051e-05,0.0,7.02248688229816e-05,303.15,285.15,297.7723048567053,298.0356661123133,297.87086971119567,297.48986343446046,298.02297343737,297.83833551040897,6532.269779300164,2257.8104328140384,-0.00029310273691502775,-4.7002611057584085e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3530888681083687,268.15,273.15,271.5321399812985,271.5899882678737,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.67130510457815,0.0008016740747458896,0.0,0.0004510066345016051,0.0,9.507749915832996e-05,0.0,9.02878789678536e-05,0.0,9.507748091381685e-05,0.0,7.022391607910276e-05,303.15,285.15,297.77200139162557,298.035308689841,297.870573295124,297.4882240033753,298.02256374260446,297.83773422451407,6532.265280638697,2257.8104328140384,-0.00029310273691502775,-4.7001335618973643e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3534487426087687,268.15,273.15,271.53213998129917,271.5899289985133,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.65760501846603,0.0008016661487123595,0.0,0.00045100217739710193,0.0,9.507655948388271e-05,0.0,9.028698668008575e-05,0.0,9.507654130398428e-05,0.0,7.022322204132738e-05,303.15,285.15,297.7716888988367,298.03494135631587,297.8702665215962,297.48668356318313,298.0220981198976,297.8371356919659,6532.262177739127,2257.8104328140384,-0.00029310273691502775,-4.700040650396045e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35380861710916867,268.15,273.15,271.53213998129985,271.58986972915284,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.64390493235396,0.0008016582226837224,0.0,0.0004509977202953133,0.0,9.507561981000899e-05,0.0,9.028609439286156e-05,0.0,9.507560169472399e-05,0.0,7.022252800397554e-05,303.15,285.15,297.7713764066609,298.0345740234792,297.86995974863726,297.48514312689474,298.0216324981134,297.83653716075713,6532.259074840764,2257.8104328140384,-0.00029310273691502775,-4.699947739869903e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35416849160958214,268.15,273.15,271.53213998130025,271.58984056143333,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6285454171705,0.0008015975846228994,0.0,0.00045096360835771536,0.0,9.506842854998287e-05,0.0,9.027926544777165e-05,0.0,9.506841049874638e-05,0.0,7.021721656637778e-05,303.15,285.15,297.7710748472429,298.03421154588966,297.8696580580487,297.48355209676834,298.0212002033889,297.8359393502677,6532.260247914987,2257.8104328140384,-0.00029310273691502775,-4.6992367878768495e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35452836610997274,268.15,273.15,271.5321399813017,271.5900038419983,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6091404712517,0.0008015123633112052,0.0,0.0004509156662305363,0.0,9.50583217278954e-05,0.0,9.0269667811427e-05,0.0,9.505830373682069e-05,0.0,7.020975170442474e-05,303.15,285.15,297.77079448823076,298.0338569834033,297.8693646293081,297.48191603752275,298.02080296457814,297.8353470206086,6532.278249196045,2257.8104328140384,-0.00029310273691502775,-4.6982376896627875e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.35488824061036334,268.15,273.15,271.5321399813042,271.59027767014675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.58942275487027,0.0008014954182974585,0.0,0.0004509061350400512,0.0,9.505631238314303e-05,0.0,9.026775973389063e-05,0.0,9.505629445023349e-05,0.0,7.020826761155161e-05,303.15,285.15,297.77051085934886,298.03350019243214,297.86906885712256,297.4803375439045,298.02037232988823,297.83475795653925,6532.302296155415,2257.8104328140384,-0.00029310273691502775,-4.6980390649654934e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3552481151107634,268.15,273.15,271.5321399813033,271.5905369600358,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.57238321876946,0.0008015401036987554,0.0,0.0004509312760296611,0.0,9.506161233850837e-05,0.0,9.027279274573835e-05,0.0,9.506159446530405e-05,0.0,7.021218214289273e-05,303.15,285.15,297.77020292231464,298.03313687154156,297.86876634463835,297.4788479600733,298.01988230812384,297.83416728133835,6532.317671461556,2257.8104328140384,-0.00029310273691502775,-4.6985629497330245e-08,299.0873594075786,298.9082740783251,298.6147397012935,299.68348355364105,299.13205506847044,8790.128104275595,8320.140656329733,0.35584998585598093,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3552481151107634,268.15,273.15,271.5321399813033,271.5905369600358,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.57238321876946,0.0008015401036987554,0.0,0.0004509312760296611,0.0,9.506161233850837e-05,0.0,9.027279274573835e-05,0.0,9.506159446530405e-05,0.0,7.021218214289273e-05,303.15,285.15,297.77020292231464,298.03313687154156,297.86876634463835,297.4788479600733,298.01988230812384,297.83416728133835,6532.317671461556,2257.8104328140384,-0.00029310273691502775,-4.6985629497330245e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,-1.0,-1.0,0.0,5.0,0.35560798961121803,268.15,273.15,271.53213998130343,271.59062939929396,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5586204324835,0.0008016364311156117,0.0,0.00045098546992977916,0.0,9.507303698523545e-05,0.0,9.028364191454508e-05,0.0,9.507301917418931e-05,0.0,7.022062035049501e-05,303.15,285.15,297.7697525862702,298.03275988543857,297.86845092222916,297.4774320942891,298.01930809980513,297.8335407176064,6532.3148828499325,2257.8104328140384,-0.00029310273691502775,-4.699692352882968e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,-1.0,-1.0,0.0,5.0,0.35596786411162307,268.15,273.15,271.5321399813036,271.590580008668,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5447116925947,0.0008016710932471379,0.0,0.0004510049721047587,0.0,9.507714820895601e-05,0.0,9.028754608074857e-05,0.0,9.507713046109131e-05,0.0,7.022365688883327e-05,303.15,285.15,297.7693983747008,298.03237062749713,297.868122725173,297.47626996659903,298.0185135243157,297.83293504365713,6532.306390616808,2257.8104328140384,-0.00029310273691502775,-4.700098813421978e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
