,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,-1.0,-1.0,0.0,5.0,0.35632773861202305,268.15,273.15,271.53213998130366,271.59046409759026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.530637577486,0.0008017334602233983,0.0,0.00045104006048971636,0.0,9.50845451893058e-05,0.0,9.029457048014499e-05,0.0,9.508452750360877e-05,0.0,7.022912027577799e-05,303.15,285.15,297.76901427211584,298.03196474995394,297.86777725037047,297.4754467667005,298.0174192480302,297.83232445743414,6532.297525906025,2257.8104328140384,-0.00029310273691502775,-4.70083017322372e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,-1.0,-1.0,0.0,5.0,0.3566876131124258,268.15,273.15,271.5321399813031,271.5904303592589,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.512609567325,0.0008016622259719503,0.0,0.0004509999872473142,0.0,9.507609721962407e-05,0.0,9.028654813068618e-05,0.0,9.507607959475725e-05,0.0,7.022288063658417e-05,303.15,285.15,297.76865272581716,298.031562372322,297.8674353608004,297.4745643648539,298.01637902025726,297.83171876881016,6532.298450644188,2257.8104328140384,-0.00029310273691502775,-4.699994927407634e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,-1.0,-1.0,0.0,5.0,0.35704748761282584,268.15,273.15,271.5321399813063,271.59073298610656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.48969195581134,0.0008017169604066952,0.0,0.00045103078146781667,0.0,9.508258894943715e-05,0.0,9.029271287485487e-05,0.0,9.508257137711275e-05,0.0,7.022767540818545e-05,303.15,285.15,297.7682870731086,298.03115176144746,297.8670847217708,297.47401108143623,298.01507204615797,297.83112133678424,6532.328106602059,2257.8104328140384,-0.00029310273691502775,-4.700636785588844e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,-1.0,-1.0,0.0,5.0,0.35740736211323465,268.15,273.15,271.5321399813066,271.59108087840474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.46853716356503,0.0008018623186410526,0.0,0.0004511125589720587,0.0,9.509982855269136e-05,0.0,9.03090840595521e-05,0.0,9.50998110328161e-05,0.0,7.024040852247226e-05,303.15,285.15,297.7678718765388,298.0307296365931,297.86672236995526,297.473755526202,298.0135371232999,297.8305233065178,6532.354539905751,2257.8104328140384,-0.00029310273691502775,-4.702341501788865e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,-1.0,-1.0,0.0,5.0,0.3577672366136202,268.15,273.15,271.5321399813056,271.59151212443726,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4502057934759,0.0008021735699392173,0.0,0.0004512876648521206,0.0,9.513674287120583e-05,0.0,9.034413882935665e-05,0.0,9.513672540324021e-05,0.0,7.026767331436718e-05,303.15,285.15,297.7673860643472,298.030299092736,297.86635160440346,297.4736919421692,298.0118574322151,297.8299172271742,6532.390527326179,2257.8104328140384,-0.00029310273691502775,-4.7059927365136606e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,-1.0,-1.0,0.0,5.0,0.35812711111401624,268.15,273.15,271.53213998130485,271.5918944079981,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.43579993424424,0.0008023821974796849,0.0,0.0004514050366610632,0.0,9.516148616491417e-05,0.0,9.036763570454246e-05,0.0,9.516146875526863e-05,0.0,7.028594862908019e-05,303.15,285.15,297.76682510719166,298.02984078744544,297.865953559253,297.47419952904335,298.0098139684672,297.8293265902801,6532.410169005423,2257.8104328140384,-0.00029310273691502775,-4.708440944811399e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,-1.0,-1.0,0.0,5.0,0.35848698561441306,268.15,273.15,271.5321399813044,271.5920370294415,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.42131900121154,0.0008026206985064321,0.0,0.00045153921473077,0.0,9.518977241601885e-05,0.0,9.03944970571667e-05,0.0,9.518975506390687e-05,0.0,7.030684076001867e-05,303.15,285.15,297.76621785343673,298.0293657383277,297.8655389905133,297.47505803913026,298.0075767502199,297.8287514743256,6532.40516930795,2257.8104328140384,-0.00029310273691502775,-4.711240489321034e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,-1.0,-1.0,0.0,5.0,0.35884686011482897,268.15,273.15,271.53213998130417,271.5919219250166,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4067019834374,0.0008029294541262551,0.0,0.0004517129167149474,0.0,9.522639077299105e-05,0.0,9.042927077769744e-05,0.0,9.522637347663478e-05,0.0,7.033388695587991e-05,303.15,285.15,297.76551024409997,298.0288547089654,297.86508897228896,297.47665918289493,298.0050361207005,297.82822984578996,6532.3889623728965,2257.8104328140384,-0.00029310273691502775,-4.714865915651226e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,-1.0,-1.0,0.0,5.0,0.3592067346152338,268.15,273.15,271.5321399813035,271.5920597114605,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3807965200827,0.0008030282722653759,0.0,0.00045176851152376254,0.0,9.523811076178123e-05,0.0,9.044040039959807e-05,0.0,9.523809351348051e-05,0.0,7.03425433015628e-05,303.15,285.15,297.76482094180903,298.0283372288258,297.86463246955145,297.4784842231623,298.002416499441,297.8277382725579,6532.404988074754,2257.8104328140384,-0.00029310273691502775,-4.716026621644294e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,-1.0,-1.0,0.0,5.0,0.3595666091156373,268.15,273.15,271.5321399813052,271.59243530140384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.35443594611917,0.00080342835058867,0.0,0.0004519935896182206,0.0,9.5285559819193e-05,0.0,9.048545920395103e-05,0.0,9.528554261199235e-05,0.0,7.037758901526959e-05,303.15,285.15,297.76405144232933,298.0277917377869,297.8641482751775,297.4810391822321,297.9996032556425,297.8273267786337,6532.438768804355,2257.8104328140384,-0.00029310273691502775,-4.720727007900473e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,-1.0,-1.0,0.0,5.0,0.3599264836160373,268.15,273.15,271.53213998130514,271.59290897358363,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.33022915152924,0.0008039489000606971,0.0,0.0004522864425859111,0.0,9.534729661384985e-05,0.0,9.054408598907317e-05,0.0,9.53472794475866e-05,0.0,7.042318760299901e-05,303.15,285.15,297.76318829874094,298.0272179915867,297.8636362317833,297.48429112618,297.9966381573272,297.8269943611237,6532.472307356126,2257.8104328140384,-0.00029310273691502775,-4.72684624901251e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,-1.0,-1.0,0.0,5.0,0.36028635811641585,268.15,273.15,271.5321399813049,271.5933106172727,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.31258490195347,0.0008047011857467026,0.0,0.0004527096661556058,0.0,9.543651705622107e-05,0.0,9.062881191251637e-05,0.0,9.543649993303636e-05,0.0,7.048908551933743e-05,303.15,285.15,297.76206223751535,298.0266162132223,297.8630971862699,297.48802872583985,297.99359040499195,297.8266789535679,6532.492857429166,2257.8104328140384,-0.00029310273691502775,-4.735696583542103e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,-1.0,-1.0,0.0,5.0,0.3606462326168306,268.15,273.15,271.53213998130656,271.59324792801766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2975827691726,0.0008053422607833781,0.0,0.0004530703248375819,0.0,9.551254808228659e-05,0.0,9.070101285119854e-05,0.0,9.551253100736627e-05,0.0,7.054524177795375e-05,303.15,285.15,297.7608577466362,298.02595637063075,297.86250175737615,297.4929395020042,297.9903992958944,297.82653093450836,6532.470459901972,2257.8104328140384,-0.00029310273691502775,-4.743245162628821e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,-1.0,-1.0,0.0,5.0,0.3610061071172453,268.15,273.15,271.532139981308,271.592958254453,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.28250067363746,0.0008060385555569456,0.0,0.0004534620491226802,0.0,9.559512810255529e-05,0.0,9.077943287225478e-05,0.0,9.55951110746879e-05,0.0,7.060623510131809e-05,303.15,285.15,297.75951767356025,298.02525761096786,297.86186840387586,297.4985902538494,297.98713711361194,297.8264742111731,6532.439849304443,2257.8104328140384,-0.00029310273691502775,-4.75145075384443e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,-1.0,-1.0,0.0,5.0,0.361365981617651,268.15,273.15,271.53213998130707,271.5925421134307,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2672933697394,0.0008068340739279362,0.0,0.000453909594767731,0.0,9.568947592150247e-05,0.0,9.08690278778948e-05,0.0,9.56894589384878e-05,0.0,7.067592008058542e-05,303.15,285.15,297.7580083290549,298.0244923619899,297.8611697580899,297.50397573835437,297.9838041931997,297.8262900761378,6532.409732430576,2257.8104328140384,-0.00029310273691502775,-4.760834336608089e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,-1.0,-1.0,0.0,5.0,0.3617258561180619,268.15,273.15,271.5321399813086,271.5921727785103,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2519436065331,0.0008076963096224016,0.0,0.0004543946743678802,0.0,9.579173633930534e-05,0.0,9.096613687764031e-05,0.0,9.579171939963497e-05,0.0,7.075144927833944e-05,303.15,285.15,297.7563024358857,298.0236491170333,297.8603940620419,297.50836488935926,297.9804389727158,297.82582989540714,6532.386775023727,2257.8104328140384,-0.00029310273691502775,-4.771015338394216e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,-1.0,-1.0,0.0,5.0,0.36208573061846194,268.15,273.15,271.5321399813109,271.5918178801948,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.23654102508885,0.0008085785224398699,0.0,0.0004548909927412107,0.0,9.589636602249834e-05,0.0,9.106549578882179e-05,0.0,9.589634912580256e-05,0.0,7.082872840742323e-05,303.15,285.15,297.7544961614485,298.02277569763385,297.8595886519508,297.5123794359198,297.97705988589087,297.8252599665688,6532.366240401538,2257.8104328140384,-0.00029310273691502775,-4.781443478260237e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,-1.0,-1.0,0.0,5.0,0.36244560511887286,268.15,273.15,271.5321399813124,271.59153371539617,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.22101598525137,0.0008094531461503528,0.0,0.0004553830416712527,0.0,9.600009565695577e-05,0.0,9.116399999201992e-05,0.0,9.600007880331949e-05,0.0,7.090534276358116e-05,303.15,285.15,297.752477758273,298.02182277621444,297.8587038179486,297.5157182963838,297.97367816939715,297.8244801636434,6532.350873743562,2257.8104328140384,-0.00029310273691502775,-4.7917931490359503e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,-1.0,-1.0,0.0,5.0,0.36280547961928084,268.15,273.15,271.53213998131014,271.59128897758677,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2054163311167,0.000810336245155494,0.0,0.0004558798586713337,0.0,9.610483045660465e-05,0.0,9.126345872426327e-05,0.0,9.610481364585215e-05,0.0,7.098269953131596e-05,303.15,285.15,297.75035899884455,298.0208238120824,297.8577721428513,297.51864862637683,297.9703131238606,297.82358334080317,6532.338294947314,2257.8104328140384,-0.00029310273691502775,-4.802254462264433e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,-1.0,-1.0,0.0,5.0,0.3631653541196808,268.15,273.15,271.5321399813069,271.59112552629745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1896745950168,0.0008110802537832962,0.0,0.00045629842609516685,0.0,9.619306932633769e-05,0.0,9.134725252455443e-05,0.0,9.619305256121439e-05,0.0,7.104787246155018e-05,303.15,285.15,297.74806652104087,298.0197341718432,297.8567488586287,297.5209254874982,297.9669867149225,297.8224923507867,6532.330730937115,2257.8104328140384,-0.00029310273691502775,-4.811076948215374e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,-1.0,-1.0,0.0,5.0,0.36352522862008085,268.15,273.15,271.53213998130366,271.5909620750081,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1739328589169,0.0008118242624174068,0.0,0.0004567169935266387,0.0,9.628130819756905e-05,0.0,9.14310463263548e-05,0.0,9.628129147818699e-05,0.0,7.111304539289552e-05,303.15,285.15,297.74577404898355,298.0186445338641,297.8557255765155,297.5232023452007,297.9636603167951,297.8214013642718,6532.323166934107,2257.8104328140384,-0.00029310273691502775,-4.8199075310835774e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,-1.0,-1.0,0.0,5.0,0.3638851031204809,268.15,273.15,271.53213998130275,271.590857012466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1580631855392,0.0008121110821597824,0.0,0.00045687835510019835,0.0,9.631532505239313e-05,0.0,9.14633495967863e-05,0.0,9.631530838781754e-05,0.0,7.113817012810005e-05,303.15,285.15,297.74390980494013,298.01755843047835,297.8547009005049,297.52492414127687,297.9607194619199,297.820362547824,6532.318639789478,2257.8104328140384,-0.00029310273691502775,-4.8233139488697155e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,-1.0,-1.0,0.0,5.0,0.36424497762088787,268.15,273.15,271.5321399813024,271.590778037348,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1421408302811,0.000811610962723537,0.0,0.00045659699952069167,0.0,9.625601193017128e-05,0.0,9.140702447572073e-05,0.0,9.625599533631557e-05,0.0,7.109436166100843e-05,303.15,285.15,297.74233571324993,298.0164809640482,297.8536817599397,297.52642226334126,297.95802248508926,297.8193886371337,6532.315386637585,2257.8104328140384,-0.00029310273691502775,-4.817375115024212e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,-1.0,-1.0,0.0,5.0,0.3646048521212957,268.15,273.15,271.5321399813027,271.59071918927015,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.12617849389846,0.0008111689820805471,0.0,0.0004563483517155458,0.0,9.620359399127194e-05,0.0,9.135724718644606e-05,0.0,9.620357746673425e-05,0.0,7.105564595276073e-05,303.15,285.15,297.7409607822168,298.0153977784563,297.8526559038153,297.5277216619427,297.9554981727663,297.8184468598395,6532.313088288659,2257.8104328140384,-0.00029310273691502775,-4.8121297172779465e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,-1.0,-1.0,0.0,5.0,0.36496472662167695,268.15,273.15,271.53213998130303,271.59067473431276,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1101778107794,0.0008103457664659154,0.0,0.0004558852282745374,0.0,9.610596206884698e-05,0.0,9.126453361048421e-05,0.0,9.610594562109139e-05,0.0,7.098353535067954e-05,303.15,285.15,297.7398889983254,298.01434129937854,297.85165456123923,297.5288668724394,297.9532147318018,297.8175932926369,6532.311390295316,2257.8104328140384,-0.00029310273691502775,-4.802367445888381e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,-1.0,-1.0,0.0,5.0,0.3653246011220919,268.15,273.15,271.53213998130326,271.5906451479887,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.09406323777085,0.0008092380621329493,0.0,0.00045526205668303436,0.0,9.597459011689795e-05,0.0,9.113977969009108e-05,0.0,9.597457375078127e-05,0.0,7.088650447798582e-05,303.15,285.15,297.7398767913382,298.0106049672584,297.850889107652,297.52976201706207,297.95198761963854,297.8166241005899,6532.3100714405045,2257.8104328140384,-0.00029310273691502775,-4.789247142532788e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,-1.0,-1.0,0.0,5.0,0.36568447562249196,268.15,273.15,271.5321399813034,271.5906223826548,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.07785844463746,0.0008079596666370285,0.0,0.0004545428573175474,0.0,9.58229743828185e-05,0.0,9.099580178656526e-05,0.0,9.582295810100086e-05,0.0,7.077452161693775e-05,303.15,285.15,297.74070090304264,298.00406751611945,297.8503408698883,297.53050747810164,297.95165337908657,297.81545402924775,6532.308828770148,2257.8104328140384,-0.00029310273691502775,-4.7741273783848195e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,-1.0,-1.0,0.0,5.0,0.36604435012289194,268.15,273.15,271.5321399813035,271.5905996173209,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.06165365150406,0.0008066812711521926,0.0,0.0004538236579525799,0.0,9.567135864903346e-05,0.0,9.085182388317643e-05,0.0,9.56713424513299e-05,0.0,7.066253875609977e-05,303.15,285.15,297.741525012948,297.9975300893534,297.84979263334964,297.5312529376314,297.9513191395389,297.8142839625643,6532.307586099989,2257.8104328140384,-0.00029310273691502775,-4.7590315190606066e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,-1.0,-1.0,0.0,5.0,0.36640422462329025,268.15,273.15,271.5321399813036,271.5905764776514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0454619350092,0.0008054799940623108,0.0,0.00045314784396349923,0.0,9.55288890622505e-05,0.0,9.071653138096946e-05,0.0,9.552887294704189e-05,0.0,7.055731120820028e-05,303.15,285.15,297.7422241963082,297.9918771321344,297.84920767336007,297.53201576288023,297.95081209851116,297.81322737263883,6532.306365302241,2257.8104328140384,-0.00029310273691502775,-4.744868094255982e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,-1.0,-1.0,0.0,5.0,0.3667640991236791,268.15,273.15,271.53213998130366,271.5905550137451,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.02922937331374,0.0008041816587290682,0.0,0.00045241742677063835,0.0,9.537490847910249e-05,0.0,9.057030775930946e-05,0.0,9.537489244786279e-05,0.0,7.044358167767477e-05,303.15,285.15,297.74319659895156,297.9841545430396,297.84871719554144,297.5327366115678,297.95090061403243,297.8119411126266,6532.3051560482245,2257.8104328140384,-0.00029310273691502775,-4.729584056045571e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,-1.0,-1.0,0.0,5.0,0.36712397362407906,268.15,273.15,271.5321399813037,271.5905353730819,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0129059303715,0.000803192639240227,0.0,0.00045186102472616915,0.0,9.525761233425536e-05,0.0,9.045892056231043e-05,0.0,9.525759638009707e-05,0.0,7.035694714796209e-05,303.15,285.15,297.7445024114993,297.97347935352263,297.84841122378947,297.5334336312773,297.9523109064148,297.81042750530077,6532.303994702627,2257.8104328140384,-0.00029310273691502775,-4.717957842969963e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,-1.0,-1.0,0.0,5.0,0.3674838481244728,268.15,273.15,271.5321399813054,271.59063892155086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9900597188473,0.0008019540649435494,0.0,0.0004511642278630967,0.0,9.511071931856365e-05,0.0,9.031942745985503e-05,0.0,9.51107034402124e-05,0.0,7.024845247027465e-05,303.15,285.15,297.7458213732996,297.9629547053674,297.8480933635096,297.5341303651375,297.9536006810322,297.8089200976693,6532.318753656952,2257.8104328140384,-0.00029310273691502775,-4.703418268104314e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,-1.0,-1.0,0.0,5.0,0.3678437226248616,268.15,273.15,271.5321399813075,271.59091523415566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.96872271651347,0.0008015253338444667,0.0,0.00045092303346761073,0.0,9.505987265409708e-05,0.0,9.027114228432797e-05,0.0,9.505985683668374e-05,0.0,7.021089729963423e-05,303.15,285.15,297.7470650647872,297.95178018334747,297.84785690566025,297.53484105405323,297.95608079216356,297.80752480000234,6532.341088393161,2257.8104328140384,-0.00029310273691502775,-4.6983906130278044e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,-1.0,-1.0,0.0,5.0,0.3682035971252504,268.15,273.15,271.53213998130525,271.5914489189295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9457731982875,0.000801337711306949,0.0,0.0004508174821550302,0.0,9.503762114678396e-05,0.0,9.025001175665495e-05,0.0,9.503760538373479e-05,0.0,7.019446241433862e-05,303.15,285.15,297.74824539043334,297.94048356147493,297.8476694990504,297.5355878331467,297.9597191923177,297.8063410952846,6532.383554618566,2257.8104328140384,-0.00029310273691502775,-4.696191256613063e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,-1.0,-1.0,0.0,5.0,0.3685634716256364,268.15,273.15,271.53213998129854,271.59233619769594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9213083056705,0.0008015844607875931,0.0,0.00045095630031860074,0.0,9.506688559737258e-05,0.0,9.027780202087548e-05,0.0,9.506686987850416e-05,0.0,7.021607703954891e-05,303.15,285.15,297.74922456386713,297.92925194216053,297.84751791000406,297.53638284672826,297.96455122289916,297.80538569713184,6532.456075882981,2257.8104328140384,-0.00029310273691502775,-4.699083821697277e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,-1.0,-1.0,0.0,5.0,0.3689233461260526,268.15,273.15,271.53213998129957,271.5928019317936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.90477716317747,0.0008022482039016647,0.0,0.0004513297113205254,0.0,9.514560496648562e-05,0.0,9.035255587156647e-05,0.0,9.514558929124288e-05,0.0,7.027421889899492e-05,303.15,285.15,297.74952892782716,297.91839372758665,297.8473502079161,297.5372838062122,297.9716964200799,297.80485061792444,6532.466239157201,2257.8104328140384,-0.00029310273691502775,-4.706869162757208e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,-1.0,-1.0,0.0,5.0,0.3692832206264609,268.15,273.15,271.5321399813011,271.5928887304469,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8881622719891,0.0008032558097196818,0.0,0.0004518965730354077,0.0,9.526510601839375e-05,0.0,9.04660369895149e-05,0.0,9.526509038004015e-05,0.0,7.036248197007845e-05,303.15,285.15,297.74944759614203,297.9079364253682,297.84715049470606,297.53832975690256,297.9814285226806,297.8048585591599,6532.453600684184,2257.8104328140384,-0.00029310273691502775,-4.7187001283264415e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,-1.0,-1.0,0.0,5.0,0.3696430951268609,268.15,273.15,271.5321399813021,271.59273777368634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8714429601513,0.0008047138039329227,0.0,0.00045271681484030984,0.0,9.543802256967213e-05,0.0,9.063024275101931e-05,0.0,9.543800695949699e-05,0.0,7.049019754658243e-05,303.15,285.15,297.7487265658554,297.89793553526306,297.8468750552335,297.5395430014393,297.99474459000976,297.8055649495602,6532.434297524787,2257.8104328140384,-0.00029310273691502775,-4.73584568157663e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,-1.0,-1.0,0.0,5.0,0.3700029696272492,268.15,273.15,271.53213998130275,271.5925321823775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.85458102796395,0.0008064073553897533,0.0,0.0004536695768203136,0.0,9.563887593045978e-05,0.0,9.082097797915094e-05,0.0,9.563886034399172e-05,0.0,7.063854715518887e-05,303.15,285.15,297.74715630921554,297.8884873009043,297.8464280032064,297.54073330610726,298.0060130526919,297.8057635944251,6532.417568095928,2257.8104328140384,-0.00029310273691502775,-4.7558003438641344e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,-1.0,-1.0,0.0,5.0,0.3703628441276358,268.15,273.15,271.53213998130303,271.5923273667577,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8375940605201,0.0008084352192615988,0.0,0.00045481041677055203,0.0,9.587937833650967e-05,0.0,9.104936489487681e-05,0.0,9.587936276744619e-05,0.0,7.081618141323075e-05,303.15,285.15,297.7448609530685,297.8794770363515,297.84581457340573,297.541821872874,298.0143509732141,297.80526508178275,6532.404513470762,2257.8104328140384,-0.00029310273691502775,-4.779749306173953e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,-1.0,-1.0,0.0,5.0,0.3707227186280358,268.15,273.15,271.5321399813025,271.5921168951739,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8205913712668,0.0008099519845131997,0.0,0.0004556637222856692,0.0,9.605926510585788e-05,0.0,9.122018974352532e-05,0.0,9.605924956427513e-05,0.0,7.094904516901519e-05,303.15,285.15,297.7424614237541,297.8705561589901,297.84518421298685,297.5429182995412,298.02218395201754,297.80466080945797,6532.391960700132,2257.8104328140384,-0.00029310273691502775,-4.797701546826261e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,-1.0,-1.0,0.0,5.0,0.37108259312842595,268.15,273.15,271.53213998130207,271.59196598938894,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8034540476082,0.0008111654713532562,0.0,0.00045634640915880395,0.0,9.620318346132847e-05,0.0,9.135685812078183e-05,0.0,9.620316795302135e-05,0.0,7.105534277713915e-05,303.15,285.15,297.7396878711637,297.8623167672809,297.8443480222435,297.54381898639156,298.02740619726904,297.8035155688697,6532.384262360091,2257.8104328140384,-0.00029310273691502775,-4.812088456640151e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094020.0,21094020.0,288.99762857142855,287.8037982688899,0.8827575000000001,0.0,-1.0,-1.0,0.0,5.0,0.37144246762882593,268.15,273.15,271.5321399813026,271.59183887227994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.78627110489833,0.0008120491506294723,0.0,0.0004568435525313999,0.0,9.630798706736128e-05,0.0,9.145638219073285e-05,0.0,9.630797159869685e-05,0.0,7.113275036490484e-05,303.15,285.15,297.736809169575,297.85434719757984,297.8434379430383,297.54465622036145,298.03167206772815,297.8021845196566,6532.378389688642,2257.8104328140384,-0.00029310273691502775,-4.8225787783439625e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,-1.0,-1.0,0.0,5.0,0.3718023421292093,268.15,273.15,271.53213998130286,271.5917696556038,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.76897321860554,0.0008121027665179681,0.0,0.00045687371783864676,0.0,9.631434621240536e-05,0.0,9.146242103111667e-05,0.0,9.631433079877211e-05,0.0,7.113744720994661e-05,303.15,285.15,297.7345010609861,297.84784990397367,297.84243196840924,297.54512937031075,298.0341416181029,297.80081078435654,6532.375576026541,2257.8104328140384,-0.00029310273691502775,-4.823215648183589e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,-1.0,-1.0,0.0,5.0,0.3721622166296416,268.15,273.15,271.53213998130315,271.5917253322421,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.75164881310457,0.0008128763471360994,0.0,0.00045730892175765487,0.0,9.64060922544195e-05,0.0,9.154954532374531e-05,0.0,9.640607688213991e-05,0.0,7.120521052550359e-05,303.15,285.15,297.7322377351786,297.8415558970824,297.8414005703108,297.54553916879,298.03625203677115,297.79939708162664,6532.375869308096,2257.8104328140384,-0.00029310273691502775,-4.832408952849282e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,-1.0,-1.0,0.0,5.0,0.37252209113005375,268.15,273.15,271.53213998130326,271.59173149974777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7343243591935,0.0008117109873974467,0.0,0.00045665331433424527,0.0,9.626788245288922e-05,0.0,9.141829801316543e-05,0.0,9.62678671585817e-05,0.0,7.110312924028437e-05,303.15,285.15,297.7300248264892,297.83536677029286,297.8403555156865,297.5459231384352,298.0382114964155,297.79797634946385,6532.378811751312,2257.8104328140384,-0.00029310273691502775,-4.818563095146338e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,-1.0,-1.0,0.0,5.0,0.3728819656304609,268.15,273.15,271.532139981303,271.59172856733335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7169348411468,0.0008105739986867872,0.0,0.0004560136677834587,0.0,9.613303739150529e-05,0.0,9.129024594023746e-05,0.0,9.613302217389901e-05,0.0,7.100353314061835e-05,303.15,285.15,297.7289565306693,297.83089307837196,297.83936714060326,297.5461273652665,298.0392028302093,297.79690938902405,6532.378450345198,2257.8104328140384,-0.00029310273691502775,-4.805073464444396e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,-1.0,-1.0,0.0,5.0,0.3732418401308609,268.15,273.15,271.5321399813026,271.5917239147171,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.69953884203227,0.000809372107324478,0.0,0.00045533750820389145,0.0,9.599049495500037e-05,0.0,9.115488425447207e-05,0.0,9.599047981509366e-05,0.0,7.08982517859644e-05,303.15,285.15,297.7280106012167,297.82659706670967,297.83838636058067,297.5463152809921,298.04010121639845,297.7958821051795,6532.3777795159685,2257.8104328140384,-0.00029310273691502775,-4.7908343637145675e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,-1.0,-1.0,0.0,5.0,0.3736017146312525,268.15,273.15,271.5321399813028,271.5917074615986,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.68213058578067,0.0008075767180072822,0.0,0.0004543274577448528,0.0,9.577756439989599e-05,0.0,9.095268031680137e-05,0.0,9.577754934824077e-05,0.0,7.074098200725073e-05,303.15,285.15,297.7279251063828,297.82328607238315,297.8370878044117,297.5465355598316,298.04079052891086,297.79512501438404,6532.376256738822,2257.8104328140384,-0.00029310273691502775,-4.769603294378456e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,-1.0,-1.0,0.0,5.0,0.3739615891316387,268.15,273.15,271.5321399813031,271.5916810524715,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6646934838383,0.0008057445877843873,0.0,0.0004532967374086926,0.0,9.556027639262146e-05,0.0,9.074633843712238e-05,0.0,9.556026142918643e-05,0.0,7.058049382921589e-05,303.15,285.15,297.7285919299933,297.8214603119664,297.8302863259949,297.54687169394805,298.04137720381385,297.79371749314333,6532.374215925765,2257.8104328140384,-0.00029310273691502775,-4.7479863580102894e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094308.0,21094308.0,289.03929318095237,287.8813887284398,0.88634838,0.0,-1.0,-1.0,0.0,5.0,0.37432146363203866,268.15,273.15,271.53213998130326,271.5916461196752,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.64721842096986,0.0008043287934255196,0.0,0.00045250023965964293,0.0,9.539236525847938e-05,0.0,9.058688602402456e-05,0.0,9.539235037480245e-05,0.0,7.045647524103819e-05,303.15,285.15,297.7299234615424,297.82132052847294,297.8155075384662,297.54736193707964,298.0419188678653,297.79120646668537,6532.371842864828,2257.8104328140384,-0.00029310273691502775,-4.731315320508403e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,-1.0,-1.0,0.0,5.0,0.3746813381324302,268.15,273.15,271.53213998130417,271.591706251244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6232772600025,0.0008023362922126498,0.0,0.0004513792976935696,0.0,9.515605747826604e-05,0.0,9.036248250530698e-05,0.0,9.515604267945586e-05,0.0,7.028193912340694e-05,303.15,285.15,297.7312291445835,297.8206937329524,297.8017757082563,297.54781390359966,298.04246923586555,297.78879634505154,6532.383369607666,2257.8104328140384,-0.00029310273691502775,-4.7079032490238554e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,-1.0,-1.0,0.0,5.0,0.37504121263282514,268.15,273.15,271.5321399813063,271.59196008542597,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6015730810317,0.0008019036348030373,0.0,0.0004511358943779843,0.0,9.510474515075928e-05,0.0,9.031375512243462e-05,0.0,9.51047304096984e-05,0.0,7.02440400155053e-05,303.15,285.15,297.7325482312655,297.82140975365917,297.7859668429265,297.5483595184241,298.04298818456044,297.7862545061672,6532.403361208961,2257.8104328140384,-0.00029310273691502775,-4.7028271355706066e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,-1.0,-1.0,0.0,5.0,0.3754010871332201,268.15,273.15,271.5321399813004,271.59277445346413,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5722610287655,0.0008017217991308683,0.0,0.00045103359872477743,0.0,9.508317998285822e-05,0.0,9.029327635288175e-05,0.0,9.508316528787683e-05,0.0,7.022811205783064e-05,303.15,285.15,297.7339148768414,297.82330403631136,297.7697865706097,297.54897334525174,298.0434967791522,297.7838951216333,6532.475613764685,2257.8104328140384,-0.00029310273691502775,-4.700694626957088e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,-1.0,-1.0,0.0,5.0,0.3757609616335716,268.15,273.15,271.5321399812936,271.59400722741134,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5475102975479,0.0008021315187608856,0.0,0.0004512641008993561,0.0,9.513177250746367e-05,0.0,9.03394210155015e-05,0.0,9.51317578460128e-05,0.0,7.026400233220652e-05,303.15,285.15,297.73498608766465,297.82605189209517,297.75342718018413,297.54962667032936,298.04398940011635,297.78161624607793,6532.597939634598,2257.8104328140384,-0.00029310273691502775,-4.705500410209197e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,-1.0,-1.0,0.0,5.0,0.37612083613398617,268.15,273.15,271.53213998129627,271.59559803530516,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.52991172415994,0.0008028778212054753,0.0,0.00045168395812125267,0.0,9.522028328810039e-05,0.0,9.042347302405802e-05,0.0,9.522026866591119e-05,0.0,7.032937609465554e-05,303.15,285.15,297.73565219735485,297.83055541466314,297.73692517640177,297.55028559920385,298.04438090629566,297.7795598587838,6532.685300613859,2257.8104328140384,-0.00029310273691502775,-4.7142605405914954e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,-1.0,-1.0,0.0,5.0,0.376480710634385,268.15,273.15,271.53213998129826,271.5963729795056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5047217508863,0.000803998766185934,0.0,0.0004523145821072271,0.0,9.535322618426842e-05,0.0,9.054971883420663e-05,0.0,9.535321158826109e-05,0.0,7.042756726566705e-05,303.15,285.15,297.7357414112413,297.8377860586715,297.7206405658084,297.55091111907046,298.0446352135567,297.7779428736697,6532.698287521803,2257.8104328140384,-0.00029310273691502775,-4.7274336111106044e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,-1.0,-1.0,0.0,5.0,0.376840585134773,268.15,273.15,271.5321399812998,271.5967265091754,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.481308993761,0.0008061761649047567,0.0,0.00045353954722076077,0.0,9.561146316875249e-05,0.0,9.07949469278889e-05,0.0,9.56114485814501e-05,0.0,7.0618300222546e-05,303.15,285.15,297.7350671633567,297.84856485273366,297.7056249546608,297.5514469788784,298.04470212284764,297.7770812144954,6532.701346659964,2257.8104328140384,-0.00029310273691502775,-4.7530742062869076e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,-1.0,-1.0,0.0,5.0,0.37720045963518545,268.15,273.15,271.5321399813018,271.59626802468017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4634637500117,0.0008090018154820856,0.0,0.00045512920683610724,0.0,9.59465820323471e-05,0.0,9.111318390851691e-05,0.0,9.594656744706173e-05,0.0,7.086581787301578e-05,303.15,285.15,297.73350641854637,297.8624306265502,297.69150777347386,297.55184407634283,298.0445443144845,297.77676664187953,6532.617125632298,2257.8104328140384,-0.00029310273691502775,-4.786451875329345e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,-1.0,-1.0,0.0,5.0,0.37756033413558543,268.15,273.15,271.5321399813027,271.5953643397593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.44543824188753,0.0008121825538661014,0.0,0.00045691863240536934,0.0,9.632381390475076e-05,0.0,9.147141241636589e-05,0.0,9.632379931549364e-05,0.0,7.114444004801132e-05,303.15,285.15,297.73033774974135,297.8795963205858,297.6790679435629,297.55188011473933,298.0438655882218,297.77694954337034,6532.5589675821475,2257.8104328140384,-0.00029310273691502775,-4.824163736492158e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,-1.0,-1.0,0.0,5.0,0.3779202086359871,268.15,273.15,271.53213998130076,271.5946400380735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4273008701295,0.0008151961379768253,0.0,0.0004586140202643252,0.0,9.668122152301016e-05,0.0,9.181081533557677e-05,0.0,9.668120693318781e-05,0.0,7.140842009660346e-05,303.15,285.15,297.7263374493485,297.89412837184915,297.6678088302637,297.551605196799,298.04280497408143,297.7765369644684,6532.519582830258,2257.8104328140384,-0.00029310273691502775,-4.8600302847703515e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,-1.0,-1.0,0.0,5.0,0.37828008313639333,268.15,273.15,271.53213998129996,271.594066660919,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4090761937504,0.0008179967114935055,0.0,0.00046018957248171525,0.0,9.701336638031e-05,0.0,9.21262281291113e-05,0.0,9.70133517940904e-05,0.0,7.165374115622413e-05,303.15,285.15,297.7218168119805,297.9066094511843,297.6573479428761,297.5510614699128,298.04143582129353,297.77565429944946,6532.492997297303,2257.8104328140384,-0.00029310273691502775,-4.8934807468984166e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,-1.0,-1.0,0.0,5.0,0.3786399576367814,268.15,273.15,271.532139981301,271.59366428378115,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3907649212906,0.0008196332717676678,0.0,0.0004611102728035648,0.0,9.720746076720313e-05,0.0,9.231054487277929e-05,0.0,9.720744620552058e-05,0.0,7.179709860978283e-05,303.15,285.15,297.71706981671815,297.91684415986185,297.6478986879762,297.55017887810124,298.03974157709365,297.77434662395024,6532.47647946249,2257.8104328140384,-0.00029310273691502775,-4.913081177615687e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
