,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,-1.0,-1.0,0.0,5.0,0.37899983213718136,268.15,273.15,271.5321399813018,271.5934511418305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.37235252161486,0.0008203209656947096,0.0,0.00046149715879689664,0.0,9.728902082465276e-05,0.0,9.238799630803349e-05,0.0,9.728900630426874e-05,0.0,7.18573385918572e-05,303.15,285.15,297.71247872705345,297.92428061080966,297.6399193535335,297.54883345583266,298.03769124697214,297.77264067884033,6532.468937096897,2257.8104328140384,-0.00029310273691502775,-4.9213291118006243e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,-1.0,-1.0,0.0,5.0,0.37935970663756996,268.15,273.15,271.53213998130263,271.59324860353126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3539339339537,0.0008211303155241146,0.0,0.0004619524861225394,0.0,9.73850091186518e-05,0.0,9.247914914411421e-05,0.0,9.738499463748327e-05,0.0,7.192823522018513e-05,303.15,285.15,297.70796309405256,297.9315247026935,297.63209382970035,297.54745262649897,298.0356261308415,297.77093207675733,6532.461828754213,2257.8104328140384,-0.00029310273691502775,-4.931044998251741e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,-1.0,-1.0,0.0,5.0,0.37971958113796994,268.15,273.15,271.53213998130354,271.59312452415037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3354827104576,0.0008202948482089138,0.0,0.000461482470184697,0.0,9.728592418596588e-05,0.0,9.238505574767724e-05,0.0,9.728590977277644e-05,0.0,7.185505142933889e-05,303.15,285.15,297.7040208386526,297.9373378396937,297.6254262515531,297.5458161231226,298.0334617802286,297.7692125666502,6532.457876329565,2257.8104328140384,-0.00029310273691502775,-4.921015771864832e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,-1.0,-1.0,0.0,5.0,0.38007945563838175,268.15,273.15,271.53213998130366,271.59306614227984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.31703123436967,0.0008183806367907265,0.0,0.00046040557281727944,0.0,9.70589015219397e-05,0.0,9.216946960071928e-05,0.0,9.705888719469398e-05,0.0,7.168737326691786e-05,303.15,285.15,297.70244992777145,297.9410255760695,297.62129653978155,297.5437579384435,298.0316780120104,297.7680415988152,6532.455566149651,2257.8104328140384,-0.00029310273691502775,-4.8980754206763325e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,-1.0,-1.0,0.0,5.0,0.3804393301387818,268.15,273.15,271.53213998130377,271.59300900355436,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2985797535028,0.0008164460131080072,0.0,0.0004593171918789722,0.0,9.682945798657412e-05,0.0,9.195158453585287e-05,0.0,9.682944374536812e-05,0.0,7.151790705718094e-05,303.15,285.15,297.7009238933932,297.94467309522116,297.61721488135146,297.5416917789439,298.0299014505486,297.7668810198917,6532.453287045325,2257.8104328140384,-0.00029310273691502775,-4.874944900623547e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,-1.0,-1.0,0.0,5.0,0.3807992046391945,268.15,273.15,271.5321399813038,271.5929544194873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2801360659034,0.000814139212602818,0.0,0.0004580194311938445,0.0,9.655587474215557e-05,0.0,9.169178334027862e-05,0.0,9.655586059310759e-05,0.0,7.13158394090597e-05,303.15,285.15,297.69987619372444,297.94809720956414,297.61354820974583,297.5386361156019,298.0282412261856,297.7656797909644,6532.450915437504,2257.8104328140384,-0.00029310273691502775,-4.8474361571072545e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,-1.0,-1.0,0.0,5.0,0.38115907913959446,268.15,273.15,271.5321399813038,271.59290526135976,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2617279414746,0.0008111653195787177,0.0,0.00045634637656873225,0.0,9.62031751288751e-05,0.0,9.135685133533508e-05,0.0,9.620316108266796e-05,0.0,7.105533668094916e-05,303.15,285.15,297.7003425194045,297.9508144515551,297.6112127106839,297.5320158224885,298.0269739873033,297.7642718982871,6532.448025907888,2257.8104328140384,-0.00029310273691502775,-4.812087141970919e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,-1.0,-1.0,0.0,5.0,0.38151895364000044,268.15,273.15,271.5321399813038,271.5928514666619,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2433353538402,0.0008085031149450112,0.0,0.00045484867184536536,0.0,9.588744133473612e-05,0.0,9.105702296172634e-05,0.0,9.588742738528757e-05,0.0,7.082213678062298e-05,303.15,285.15,297.7014991464216,297.9532049167721,297.6097905534766,297.52076010197635,298.02603193353457,297.7622573304363,6532.444630541015,2257.8104328140384,-0.00029310273691502775,-4.780552731161647e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,-1.0,-1.0,0.0,5.0,0.3818788281403936,268.15,273.15,271.5321399813038,271.5931110601974,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.202965917439,0.0008053557862191501,0.0,0.00045307804527946864,0.0,9.551417242893081e-05,0.0,9.070255784719034e-05,0.0,9.551415856694134e-05,0.0,7.05464416425642e-05,303.15,285.15,297.7031394645363,297.9554265179866,297.6088533077431,297.5070581187484,298.0252662079928,297.75994872340146,6532.491147483092,2257.8104328140384,-0.00029310273691502775,-4.7434058452238506e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,-1.0,-1.0,0.0,5.0,0.38223870264077503,268.15,273.15,271.53213998130377,271.59452469875305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1626184994592,0.0008041363168681964,0.0,0.00045239199610746665,0.0,9.536954517422251e-05,0.0,9.056521634934428e-05,0.0,9.536953136621385e-05,0.0,7.043962044734707e-05,303.15,285.15,297.70507197708275,297.95739521958245,297.6087870469286,297.4909436035488,298.02479920700614,297.75739941082975,6532.620898576402,2257.8104328140384,-0.00029310273691502775,-4.729051610137924e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,-1.0,-1.0,0.0,5.0,0.3825985771411832,268.15,273.15,271.5321399813049,271.5958624838343,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1442694542381,0.0008035236503076921,0.0,0.0004520473227988819,0.0,9.529688394349151e-05,0.0,9.049621553355561e-05,0.0,9.529687019581947e-05,0.0,7.038595311239397e-05,303.15,285.15,297.706673814317,297.95914890391344,297.60943987322196,297.47405439927047,298.02451956958623,297.7547673120618,6532.688351268778,2257.8104328140384,-0.00029310273691502775,-4.721848154673078e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,-1.0,-1.0,0.0,5.0,0.3829584516415771,268.15,273.15,271.53213998130747,271.5963180399194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1258868986436,0.0008030042040296135,0.0,0.000451755093449058,0.0,9.523527851543857e-05,0.0,9.043771357393284e-05,0.0,9.523526482617526e-05,0.0,7.034045155554002e-05,303.15,285.15,297.7081246738196,297.96063814034403,297.61103549600256,297.4573668461003,298.0244253846634,297.752318108186,6532.67904673165,2257.8104328140384,-0.00029310273691502775,-4.715745132208334e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,-1.0,-1.0,0.0,5.0,0.3833183261419771,268.15,273.15,271.5321399813066,271.5961339493595,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.107463061316,0.0008027176310087057,0.0,0.00045159387419289095,0.0,9.520129155385129e-05,0.0,9.040543877482852e-05,0.0,9.52012779187146e-05,0.0,7.031534890370877e-05,303.15,285.15,297.7093513401012,297.96188736835677,297.6135540748382,297.4415779425215,298.0244454235543,297.7501632298744,6532.645970689057,2257.8104328140384,-0.00029310273691502775,-4.712379857845597e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,-1.0,-1.0,0.0,5.0,0.3836782006423803,268.15,273.15,271.53213998130576,271.59577843235087,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.08900490492056,0.0008025785178798314,0.0,0.00045151561309426843,0.0,9.518479314622101e-05,0.0,9.038977152750557e-05,0.0,9.518477956250334e-05,0.0,7.030316323811226e-05,303.15,285.15,297.7103077958741,297.9629730414211,297.61674114606296,297.42666264811663,298.02448341673073,297.7482336096411,6532.61190374552,2257.8104328140384,-0.00029310273691502775,-4.710746672332493e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,-1.0,-1.0,0.0,5.0,0.3840380751427964,268.15,273.15,271.532139981305,271.5953468251013,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.07052080290896,0.0008025584660924112,0.0,0.0004515043336687006,0.0,9.518241526193024e-05,0.0,9.038751346905428e-05,0.0,9.518240172748702e-05,0.0,7.030140694283889e-05,303.15,285.15,297.711060836467,297.9639446381979,297.620456799624,297.4124108171671,298.02451915157286,297.7464784486057,6532.578561928279,2257.8104328140384,-0.00029310273691502775,-4.71051130446629e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,-1.0,-1.0,0.0,5.0,0.38439794964319235,268.15,273.15,271.5321399813044,271.5951079414483,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.04402781714964,0.0008025416009523524,0.0,0.0004514948468445083,0.0,9.518041528660786e-05,0.0,9.038561427623456e-05,0.0,9.51804017938306e-05,0.0,7.029992976953899e-05,303.15,285.15,297.7115236259742,297.9647419378671,297.6249731696938,297.39919771913054,298.0245311326603,297.7449935170652,6532.57404407785,2257.8104328140384,-0.00029310273691502775,-4.710313392688274e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,-1.0,-1.0,0.0,5.0,0.38475782414357934,268.15,273.15,271.53213998130417,271.5949732087557,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.02262908001336,0.0008029441745438816,0.0,0.0004517213284848968,0.0,9.522816022943419e-05,0.0,9.043095405938205e-05,0.0,9.52281467762624e-05,0.0,7.033519402314501e-05,303.15,285.15,297.71167661954723,297.9653856168021,297.6304032782379,297.38693849022684,298.0244871113021,297.7437782232232,6532.570727282372,2257.8104328140384,-0.00029310273691502775,-4.715040200362048e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,-1.0,-1.0,0.0,5.0,0.3851176986439793,268.15,273.15,271.53213998130394,271.5950583436101,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.99848861522884,0.0008034612429825395,0.0,0.00045201222276379613,0.0,9.528948411268989e-05,0.0,9.048918873143094e-05,0.0,9.528947069731828e-05,0.0,7.038048763579626e-05,303.15,285.15,297.7115809819339,297.9658797739239,297.6371996231966,297.3756160222918,298.02437012469574,297.7429293052084,6532.586452706273,2257.8104328140384,-0.00029310273691502775,-4.721114872927645e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,-1.0,-1.0,0.0,5.0,0.3854775731443459,268.15,273.15,271.5321399813043,271.59537551979,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9755889889308,0.0008044902794664111,0.0,0.00045259114070005194,0.0,9.541152676551174e-05,0.0,9.0605083408728e-05,0.0,9.54115133787853e-05,0.0,7.047062792432325e-05,303.15,285.15,297.71085282689666,297.96622271876714,297.64577361952905,297.36509006080246,298.0241399428162,297.7424158337623,6532.6113593283435,2257.8104328140384,-0.00029310273691502775,-4.7332158534202465e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,-1.0,-1.0,0.0,5.0,0.38583744764475186,268.15,273.15,271.5321399813044,271.5953146192468,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9568779927321,0.0008057580338739312,0.0,0.00045330435700548997,0.0,9.556188108878231e-05,0.0,9.074786353214135e-05,0.0,9.556186772943312e-05,0.0,7.0581679116093e-05,303.15,285.15,297.7096786366387,297.9663575220739,297.65722360724425,297.35553028490943,298.02372580914357,297.742503172002,6532.596402071639,2257.8104328140384,-0.00029310273691502775,-4.7481453749749356e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,-1.0,-1.0,0.0,5.0,0.3861973221451551,268.15,273.15,271.5321399813042,271.59509204435955,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.93805245541415,0.0008072766713422255,0.0,0.0004541587155243354,0.0,9.574198984787605e-05,0.0,9.091889918436088e-05,0.0,9.574197651177738e-05,0.0,7.071470683257873e-05,303.15,285.15,297.70774499609627,297.96619560070724,297.6721389720727,297.3470638447656,298.02300914730745,297.7432305121899,6532.57715828319,2257.8104328140384,-0.00029310273691502775,-4.766060326426192e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,-1.0,-1.0,0.0,5.0,0.38655719664554267,268.15,273.15,271.5321399813041,271.5948373281052,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.91919953312777,0.0008088506568603244,0.0,0.0004550442118498902,0.0,9.592866282207585e-05,0.0,9.10961683734411e-05,0.0,9.592864950846771e-05,0.0,7.08525828559361e-05,303.15,285.15,297.705627473096,297.96596260978833,297.6874693345768,297.3388544408657,298.02221896171955,297.7440265640093,6532.557429625022,2257.8104328140384,-0.00029310273691502775,-4.7846638031947544e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,-1.0,-1.0,0.0,5.0,0.38691707114593754,268.15,273.15,271.532139981304,271.59459961739117,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.90023397053784,0.0008103241047734936,0.0,0.0004558731477096119,0.0,9.610341218593931e-05,0.0,9.126211461502446e-05,0.0,9.610339889650706e-05,0.0,7.098165214140878e-05,303.15,285.15,297.70276177774304,297.9654130272824,297.700086703098,297.33125858427235,298.0210758155005,297.74411918157926,6532.542463268099,2257.8104328140384,-0.00029310273691502775,-4.8021118308475465e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,-1.0,-1.0,0.0,5.0,0.3872769456463376,268.15,273.15,271.5321399813039,271.5943698078941,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8812330571051,0.0008117525218851456,0.0,0.0004566767501213437,0.0,9.627282096139403e-05,0.0,9.142298930533658e-05,0.0,9.627280769700076e-05,0.0,7.110677688652178e-05,303.15,285.15,297.699663006614,297.96476349930805,297.7119457647136,297.32384210238905,298.0198208436967,297.74400704334425,6532.529069465847,2257.8104328140384,-0.00029310273691502775,-4.819056935634129e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,-1.0,-1.0,0.0,5.0,0.38763682014673245,268.15,273.15,271.53213998130514,271.5941919959029,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.86215914262704,0.0008128210820943578,0.0,0.00045727790383823014,0.0,9.639955117496022e-05,0.0,9.154333540544157e-05,0.0,9.639953794146334e-05,0.0,7.120037939152743e-05,303.15,285.15,297.69626360610016,297.9638877932361,297.72209501162945,297.31714927772873,298.01831751707255,297.7435426411534,6532.519591599595,2257.8104328140384,-0.00029310273691502775,-4.8317526273004626e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,-1.0,-1.0,0.0,5.0,0.3879966946471511,268.15,273.15,271.5321399813046,271.59403009910545,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8430608489622,0.0008138215395741147,0.0,0.000457840744262469,0.0,9.651820449652177e-05,0.0,9.16560114944392e-05,0.0,9.651819129510412e-05,0.0,7.128801633167521e-05,303.15,285.15,297.6927736031568,297.9629389626541,297.7314379031034,297.3107183094778,298.01673385035286,297.742920525749,6532.511432308048,2257.8104328140384,-0.00029310273691502775,-4.843654321786355e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,-1.0,-1.0,0.0,5.0,0.3883565691475443,268.15,273.15,271.5321399813041,271.59390483533105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8239184484344,0.00081439435762814,0.0,0.0004581630027772878,0.0,9.658614032689805e-05,0.0,9.172052503230237e-05,0.0,9.658612716443235e-05,0.0,7.133819350597672e-05,303.15,285.15,297.68923601412143,297.96185355189147,297.7395111947242,297.30478926045834,298.015010280382,297.7420800603155,6532.505573401299,2257.8104328140384,-0.00029310273691502775,-4.8504753067287914e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,-1.0,-1.0,0.0,5.0,0.3887164436479457,268.15,273.15,271.53213998130445,271.5938343453531,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.80470877639766,0.0008147278345674965,0.0,0.0004583506124809799,0.0,9.662569060718384e-05,0.0,9.175808296799468e-05,0.0,9.66256774873262e-05,0.0,7.136740520988058e-05,303.15,285.15,297.6857518724504,297.96057706997027,297.74556292799264,297.2996333412935,298.0131063796071,297.7409263182628,6532.50275080225,2257.8104328140384,-0.00029310273691502775,-4.8544484891221554e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,-1.0,-1.0,0.0,5.0,0.3890763181483343,268.15,273.15,271.53213998130457,271.59376997299165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.78549076771077,0.0008150463412134851,0.0,0.0004585298001828094,0.0,9.666346543056179e-05,0.0,9.179395488707449e-05,0.0,9.666345235359667e-05,0.0,7.139530556739497e-05,303.15,285.15,297.6822704601403,297.95927923113044,297.7514292778226,297.2945631274978,298.01118257374253,297.7397449340667,6532.500262300067,2257.8104328140384,-0.00029310273691502775,-4.8582448285538865e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,-1.0,-1.0,0.0,5.0,0.38943619264873436,268.15,273.15,271.5321399813048,271.5937498292912,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7661941454714,0.0008152205810564591,0.0,0.000458627826084521,0.0,9.668413039395246e-05,0.0,9.181357887071948e-05,0.0,9.668411736178984e-05,0.0,7.141056864069427e-05,303.15,285.15,297.67895648537205,297.95782834844726,297.7552457825477,297.2903314207856,298.0091479174265,297.73830199091583,6532.499945091827,2257.8104328140384,-0.00029310273691502775,-4.860322259314136e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,-1.0,-1.0,0.0,5.0,0.38979606714913434,268.15,273.15,271.5321399813051,271.5937296855908,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.74689752323206,0.0008153948208989417,0.0,0.000458725851986739,0.0,9.67047953574295e-05,0.0,9.183320285446214e-05,0.0,9.670478237008972e-05,0.0,7.142583171405815e-05,303.15,285.15,297.6756425245896,297.95637746923325,297.75906229032074,297.2860997409828,298.0071132681955,297.73685905866444,6532.4996278836015,2257.8104328140384,-0.00029310273691502775,-4.86240013414937e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,-1.0,-1.0,0.0,5.0,0.39015594164953027,268.15,273.15,271.5321399813051,271.5937200265885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7275734643533,0.0008155380910003728,0.0,0.0004588064548913445,0.0,9.672178734857949e-05,0.0,9.184933889511993e-05,0.0,9.672177440643028e-05,0.0,7.14383819425968e-05,303.15,285.15,297.6724204456424,297.9548938666443,297.76230911273376,297.2821522416138,298.00506679122446,297.7353684915717,6532.499792551301,2257.8104328140384,-0.00029310273691502775,-4.864109018339566e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,-1.0,-1.0,0.0,5.0,0.3905158161499275,268.15,273.15,271.5321399813047,271.593723805798,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7082004288412,0.0008156249880703605,0.0,0.00045885534337635023,0.0,9.673209356800265e-05,0.0,9.185912596570514e-05,0.0,9.673208067166966e-05,0.0,7.144599408295313e-05,303.15,285.15,297.66939292847644,297.9533788699406,297.7646856667704,297.27868596081856,298.00303163062443,297.7338350113261,6532.500545215831,2257.8104328140384,-0.00029310273691502775,-4.8651456528821995e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,-1.0,-1.0,0.0,5.0,0.39087569065032746,268.15,273.15,271.5321399813045,271.5937398125185,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.68876936676753,0.000815651331982059,0.0,0.0004588701657746278,0.0,9.67352182567361e-05,0.0,9.186209328150591e-05,0.0,9.673520540683233e-05,0.0,7.14483019692463e-05,303.15,285.15,297.6666196674985,297.9518449021822,297.7660692950642,297.27576993183817,298.0010328991668,297.73226733915,6532.50180930043,2257.8104328140384,-0.00029310273691502775,-4.865459952389354e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.39123556515072744,268.15,273.15,271.5321399813043,271.593755819239,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.66933830469384,0.0008156776758936852,0.0,0.00045888498817298155,0.0,9.673834294548255e-05,0.0,9.186506059732139e-05,0.0,9.673833014201105e-05,0.0,7.145060985554924e-05,303.15,285.15,297.66384641822515,297.9503109387024,297.7674529237374,297.27285391971014,297.9990341751752,297.7306996751101,6532.50307338521,2257.8104328140384,-0.00029310273691502775,-4.865774262048536e-08,299.03160898887904,298.8655656742417,298.51401682498863,299.3879959763271,299.0924074412097,8790.313506199249,8277.287960434116,0.3906528156551922,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,0.0,-1.0,0.0,5.0,0.39123556515072744,268.15,273.15,271.5321399813043,271.593755819239,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.66933830469384,0.0008156776758936852,0.0,0.00045888498817298155,0.0,9.673834294548255e-05,0.0,9.186506059732139e-05,0.0,9.673833014201105e-05,0.0,7.145060985554924e-05,303.15,285.15,297.66384641822515,297.9503109387024,297.7674529237374,297.27285391971014,297.9990341751752,297.7306996751101,6532.50307338521,2257.8104328140384,-0.00029310273691502775,-4.865774262048536e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,0.0,-1.0,0.0,5.0,0.39159543965112525,268.15,273.15,271.53213998130417,271.59377222919943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6498940394555,0.0008157373156927773,0.0,0.00045891854221368953,0.0,9.674541648441156e-05,0.0,9.18717778363257e-05,0.0,9.674540372677134e-05,0.0,7.145583434911324e-05,303.15,285.15,297.6611397539623,297.94878465738606,297.76869018981415,297.2700315701437,297.99705664732625,297.7291405637265,6532.504332716794,2257.8104328140384,-0.00029310273691502775,-4.8664858461437246e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,0.0,-1.0,0.0,5.0,0.39195531415152524,268.15,273.15,271.53213998130406,271.59379232617397,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6304154179779,0.0008157149358526348,0.0,0.0004589059535273363,0.0,9.6742762595004e-05,0.0,9.186925767489985e-05,0.0,9.674274988425254e-05,0.0,7.145387419730615e-05,303.15,285.15,297.65861499694734,297.947266791551,297.76943496914845,297.26751473675387,297.99512432669366,297.72759116421884,6532.505699060338,2257.8104328140384,-0.00029310273691502775,-4.8662188362100685e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,0.0,-1.0,0.0,5.0,0.3923151886519388,268.15,273.15,271.53213998130394,271.59381219236275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.61092947561417,0.0008156929124337083,0.0,0.00045889356535429505,0.0,9.674015097620993e-05,0.0,9.186677765462522e-05,0.0,9.674013831228785e-05,0.0,7.145194526642773e-05,303.15,285.15,297.6561242060407,297.94575600451856,297.7701210566104,297.2650425700375,297.9932063300444,297.7260500334503,6532.5070389341345,2257.8104328140384,-0.00029310273691502775,-4.865956086017347e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.1832867072416865e-15,0.0,294.15,284.59140493434955,0.0008156809761134512,0.0,0.0004588868519811769,0.0,9.673873567212685e-05,0.0,9.186543368340934e-05,0.0,9.673872305460791e-05,0.0,7.145089992950113e-05,303.15,285.15,297.6538109964099,297.94427909315357,297.7704773690108,297.2628177306814,297.99136055753075,297.7245491493573,0.0,0.0,0.0,-4.8658136887594485e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.141905021231818e-15,0.0,294.15,284.5718864945424,0.0008156652176297923,0.0,0.0004588779883330447,0.0,9.673686706477507e-05,0.0,9.186365924452824e-05,0.0,9.673685449376787e-05,0.0,7.144951978432928e-05,303.15,285.15,297.65148260517367,297.9427851159021,297.77078778644477,297.26059759740554,297.9894933129747,297.72302928358016,0.0,0.0,0.0,-4.8656256930883106e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096216.0,21096216.0,289.259952,288.23448492703073,0.89973972,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.109126007913999e-15,0.0,294.15,284.5523429283338,0.000815646102311148,0.0,0.0004588672361839853,0.0,9.673460033942926e-05,0.0,9.186150674307669e-05,0.0,9.673458781481292e-05,0.0,7.144784559055912e-05,303.15,285.15,297.64928376756274,297.94131047187534,297.77084084291977,297.2585538561745,297.98767252555194,297.7215322928169,0.0,0.0,0.0,-4.865397653047414e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.046363790044854e-15,0.0,294.15,284.532773385855,0.0008156236950987094,0.0,0.00045885463206805704,0.0,9.673194319790843e-05,0.0,9.185898349287984e-05,0.0,9.673193071955105e-05,0.0,7.144588303672759e-05,303.15,285.15,297.64721447019457,297.93986221966884,297.7706765482883,297.25667175671066,297.985905955051,297.7200661899827,0.0,0.0,0.0,-4.8651303461931414e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.0262424457861749e-15,0.0,294.15,284.51318023693256,0.0008155980181252438,0.0,0.0004588401884372193,0.0,9.672889826521995e-05,0.0,9.185609198671705e-05,0.0,9.672888583300119e-05,0.0,7.144363406165633e-05,303.15,285.15,297.6452589110914,297.93844234241027,297.77035257794995,297.2549208070815,297.984192207275,297.7186333691616,0.0,0.0,0.0,-4.864824039801674e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,9.713086160230045e-16,0.0,294.15,284.4935552771953,0.0008155690094028448,0.0,0.00045882387041472946,0.0,9.67254581890011e-05,0.0,9.185282524255837e-05,0.0,9.672544580273753e-05,0.0,7.144109323491359e-05,303.15,285.15,297.6434493108397,297.93706618214026,297.7698662248675,297.25332481769897,297.98255316027985,297.7172519391653,0.0,0.0,0.0,-4.8644779980758805e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,9.526305661608413e-16,0.0,294.15,284.47391034094073,0.0008155373221921561,0.0,0.0004588060455169355,0.0,9.672170044593075e-05,0.0,9.184925683418739e-05,0.0,9.672168810551073e-05,0.0,7.143831778051259e-05,303.15,285.15,297.6417282376029,297.9357194134991,297.7692985887624,297.2518176530377,297.98096197346973,297.7159051732744,0.0,0.0,0.0,-4.864100017801325e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,9.193153444727981e-16,0.0,294.15,284.4542231223268,0.0008155014379101639,0.0,0.0004587858594078128,0.0,9.67174449321239e-05,0.0,9.184521573047835e-05,0.0,9.67174326372802e-05,0.0,7.143517467433155e-05,303.15,285.15,297.64018282363014,297.9344379967197,297.7686142221019,297.25047447960134,297.97947120111246,297.71463614463306,0.0,0.0,0.0,-4.863671988778882e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,9.074917587647621e-16,0.0,294.15,284.4345309526777,0.0008154646139714566,0.0,0.00045876514466304145,0.0,9.67130779757607e-05,0.0,9.184106879819903e-05,0.0,9.671306572646337e-05,0.0,7.143194925705703e-05,303.15,285.15,297.63865712688016,297.93316450398925,297.76792130808474,297.2491484016869,297.9779920711589,297.71337668236004,0.0,0.0,0.0,-4.863232770732386e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,9.016371137232132e-16,0.0,294.15,284.4148153397348,0.0008154236072057857,0.0,0.00045874207672745,0.0,9.670821493934227e-05,0.0,9.183645077619847e-05,0.0,9.670820273546022e-05,0.0,7.142835743673945e-05,303.15,285.15,297.6372247433606,297.93192852229015,297.7671880647587,297.2479031873347,297.9765680415227,297.71216251185336,0.0,0.0,0.0,-4.862743683803038e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,8.589145458535642e-16,0.0,294.15,284.3950628186563,0.0008153786971725648,0.0,0.00045871681286915834,0.0,9.670288897695474e-05,0.0,9.183139314830292e-05,0.0,9.670287681823242e-05,0.0,7.142442370086878e-05,303.15,285.15,297.63593064268537,297.9307508281325,297.7664126554856,297.2467740344254,297.9752274724119,297.7110191266282,0.0,0.0,0.0,-4.8622080696002595e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,8.533732946648585e-16,0.0,294.15,284.3752963366775,0.0008153324120695253,0.0,0.0004586907754155125,0.0,9.669739993170867e-05,0.0,9.182618065290092e-05,0.0,9.669738781804337e-05,0.0,7.142036951255062e-05,303.15,285.15,297.63468778877024,297.92959509089457,297.76562393394926,297.2456873975913,297.97391807188944,297.7099024566189,0.0,0.0,0.0,-4.861656086241127e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,8.423978091026052e-16,0.0,294.15,284.3555225560178,0.0008152846283570823,0.0,0.0004586638948682071,0.0,9.669173315249317e-05,0.0,9.182079937698481e-05,0.0,9.669172108383614e-05,0.0,7.141618405052642e-05,303.15,285.15,297.6334709296096,297.928450815074,297.76483287868115,297.24462116070623,297.9726245261547,297.7088000620451,0.0,0.0,0.0,-4.861086263329561e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,8.050833796675542e-16,0.0,294.15,284.3357172796548,0.0008152319703574642,0.0,0.00045863427212146135,0.0,9.66854882857356e-05,0.0,9.181486913498802e-05,0.0,9.66854762618695e-05,0.0,7.14115716150056e-05,303.15,285.15,297.63236440393075,297.92735535990425,297.76403211536547,297.2436415705401,297.9713984268419,297.70775837531653,0.0,0.0,0.0,-4.860458351652552e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,7.998894179910097e-16,0.0,294.15,284.3158953127944,0.0008151781188618689,0.0,0.00045860397792750615,0.0,9.667910187018122e-05,0.0,9.180880447472302e-05,0.0,9.667908989096777e-05,0.0,7.1406854632021e-05,303.15,285.15,297.63131366217317,297.92628485958244,297.76322675691927,297.24270588253404,297.9702066679474,297.7067475658313,0.0,0.0,0.0,-4.859816249955116e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,7.896018043365335e-16,0.0,294.15,284.29606469952125,0.0008151225572287609,0.0,0.0004585727216368961,0.0,9.667251263344756e-05,0.0,9.180254721051045e-05,0.0,9.667250069882229e-05,0.0,7.140198784600182e-05,303.15,285.15,297.6302916399258,297.92522738719185,297.7624227749992,297.24179181395976,297.9690325489806,297.7057532330115,0.0,0.0,0.0,-4.859153801369543e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,7.794465027146002e-16,0.0,294.15,284.2762075423349,0.0008150617455800306,0.0,0.0004585385117699304,0.0,9.666530074840944e-05,0.0,9.179569866426308e-05,0.0,9.666528885818612e-05,0.0,7.139666117405902e-05,303.15,285.15,297.6293577761726,297.92420990181296,297.76162301554575,297.24094410776274,297.9679125736153,297.7048094749819,0.0,0.0,0.0,-4.8584288085794914e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,7.521878423752023e-16,0.0,294.15,284.25632272416203,0.0008149983632178574,0.0,0.00045850285565006286,0.0,9.665778397657483e-05,0.0,9.178856058994291e-05,0.0,9.66577721304997e-05,0.0,7.13911093137578e-05,303.15,285.15,297.6285089425351,297.9232309844925,297.76083394471766,297.2401590553269,297.96684430633314,297.70391544668104,0.0,0.0,0.0,-4.8576732248776574e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,7.47335134040231e-16,0.0,294.15,284.23643786620306,0.0008149346317493987,0.0,0.0004584670031292444,0.0,9.665022580112147e-05,0.0,9.178138319774329e-05,0.0,9.665021399919249e-05,0.0,7.138552687288485e-05,303.15,285.15,297.627660238758,297.92225212860626,297.76004488901856,297.23937410045596,297.96577612078806,297.7030214955254,0.0,0.0,0.0,-4.856913538643946e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,7.377234365274275e-16,0.0,294.15,284.2165379111351,0.0008148684027349778,0.0,0.0004584297455252893,0.0,9.664237141782105e-05,0.0,9.177392451930312e-05,0.0,9.664235965990338e-05,0.0,7.137972565390026e-05,303.15,285.15,297.62685728248954,297.92129419479693,297.7592638665551,297.2386227573721,297.96473593124784,297.70215480649233,0.0,0.0,0.0,-4.85612414381277e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,7.050456104250415e-16,0.0,294.15,284.19661193053065,0.0008147988755171943,0.0,0.0004583906323960221,0.0,9.663412586829597e-05,0.0,9.17660943797672e-05,0.0,9.663411415414654e-05,0.0,7.137363552086565e-05,303.15,285.15,297.62613160014126,297.9203711013816,297.75849592859447,297.2379283127747,297.9637424002163,297.7013338686217,0.0,0.0,0.0,-4.8552955054902214e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,6.959778109446406e-16,0.0,294.15,284.176684647368,0.000814728761378461,0.0,0.0004583511890748898,0.0,9.662581071047196e-05,0.0,9.175819813849676e-05,0.0,9.662579904007738e-05,0.0,7.136749397537811e-05,303.15,285.15,297.625409074326,297.9194492048021,297.75772830570793,297.23723625121005,297.96275048823196,297.70051466485563,0.0,0.0,0.0,-4.8544599436350224e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,6.716382024067546e-16,0.0,294.15,284.1567228809231,0.0008146525926891995,0.0,0.00045830833954959926,0.0,9.661677748525349e-05,0.0,9.174962000279793e-05,0.0,9.661676585827583e-05,0.0,7.136082206774777e-05,303.15,285.15,297.6247872723034,297.91857235098877,297.7569841209281,297.2366165771764,297.961818937412,297.6997558517617,0.0,0.0,0.0,-4.8535523090502495e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,6.418876545791323e-16,0.0,294.15,284.1367603970439,0.0008145775650771108,0.0,0.0004582661319724038,0.0,9.660787959024475e-05,0.0,9.174117037991467e-05,0.0,9.660786800665077e-05,0.0,7.135425011454729e-05,303.15,285.15,297.6241668156066,297.91769589890674,297.75623994648845,297.2359980032451,297.9608879489132,297.698997722632,0.0,0.0,0.0,-4.8526583547952626e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,6.377465432821785e-16,0.0,294.15,284.1167965308181,0.0008145027402949137,0.0,0.00045822403850261323,0.0,9.659900575044015e-05,0.0,9.17327436004146e-05,0.0,9.659899421020162e-05,0.0,7.134769592843658e-05,303.15,285.15,297.62354889851576,297.91682018285826,297.7554957614468,297.235381522702,297.9599579933169,297.69824087176795,0.0,0.0,0.0,-4.851766899295732e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,6.275102717108744e-16,0.0,294.15,284.0968049024632,0.0008144205589272093,0.0,0.0004581778063301342,0.0,9.658925942390856e-05,0.0,9.172348828620314e-05,0.0,9.658924792675433e-05,0.0,7.134049732659372e-05,303.15,285.15,297.62301152288484,297.91597900566904,297.75477212058223,297.23482287350805,297.95907474680956,297.69753205389077,0.0,0.0,0.0,-4.850787891234887e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,6.194396770831938e-16,0.0,294.15,284.0768036602703,0.0008143358300369511,0.0,0.0004581301409601474,0.0,9.657921096265687e-05,0.0,9.171394605747561e-05,0.0,9.657919950848716e-05,0.0,7.133307556907288e-05,303.15,285.15,297.6225020392398,297.9151497909043,297.75405559528855,297.23428425181805,297.95820767732755,297.69683987091565,0.0,0.0,0.0,-4.849778638144163e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,5.997143924950099e-16,0.0,294.15,284.05679136857964,0.0008142497278988324,0.0,0.0004580817030156869,0.0,9.656899963380733e-05,0.0,9.17042491656218e-05,0.0,9.656898822247137e-05,0.0,7.13255335180933e-05,303.15,285.15,297.6220222240688,297.91433221891367,297.753346107628,297.23376703506494,297.9573566603419,297.69616484920346,0.0,0.0,0.0,-4.8487531348767745e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
