,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,5.958453602305785e-16,0.0,294.15,284.0367790504419,0.0008141629981641235,0.0,0.0004580329119967506,0.0,9.65587138727234e-05,0.0,9.169448159111741e-05,0.0,9.655870250422075e-05,0.0,7.131793649171905e-05,303.15,285.15,297.62154248669316,297.9135146824861,297.7526366422148,297.2332498765192,297.9565056902858,297.69548987563985,0.0,0.0,0.0,-4.847720266276869e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,5.881820173659361e-16,0.0,294.15,284.0167529724511,0.0008140701053260664,0.0,0.00045798065371569256,0.0,9.654769717230977e-05,0.0,9.168401989884068e-05,0.0,9.654768584650514e-05,0.0,7.130979959604165e-05,303.15,285.15,297.62110649012493,297.91271423554,297.7519387739335,297.2327628866387,297.9556782734045,297.69484013192834,0.0,0.0,0.0,-4.84661412213295e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,5.621282027135125e-16,0.0,294.15,283.9967149006627,0.0008139735165956123,0.0,0.00045792631618156107,0.0,9.653624214113903e-05,0.0,9.167314195696467e-05,0.0,9.65362308578896e-05,0.0,7.130133895075567e-05,303.15,285.15,297.6207071167716,297.9119275334446,297.75124988841833,297.23230127835274,297.9548699368951,297.6942111507764,0.0,0.0,0.0,-4.845464101587764e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,5.585016561769234e-16,0.0,294.15,283.9766762508898,0.000813875944004288,0.0,0.00045787142514483925,0.0,9.652467042514473e-05,0.0,9.166215320835418e-05,0.0,9.652465918444561e-05,0.0,7.129279212245687e-05,303.15,285.15,297.62030883186657,297.9111409789077,297.7505609317478,297.23184048500315,297.9540618698276,297.6935826194706,0.0,0.0,0.0,-4.844302505271436e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,5.495373196613109e-16,0.0,294.15,283.9566106931454,0.0008137604106557031,0.0,0.0004578064296825261,0.0,9.651096857815939e-05,0.0,9.16491416356177e-05,0.0,9.651095737973816e-05,0.0,7.128267198665692e-05,303.15,285.15,297.62001315522417,297.9103915646724,297.74989990267534,297.23144485672685,297.953306097535,297.69301111536674,0.0,0.0,0.0,-4.842927264968139e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,5.251952910913727e-16,0.0,294.15,283.93654596307067,0.0008136517885635818,0.0,0.0004577453223660565,0.0,9.649808639794309e-05,0.0,9.163690843820568e-05,0.0,9.64980752417139e-05,0.0,7.12731572539352e-05,303.15,285.15,297.6197123538104,297.90964027164756,297.74923727970406,297.231046194697,297.9525477076449,297.6924367615008,0.0,0.0,0.0,-4.8416344708967886e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,5.167655446910027e-16,0.0,294.15,283.9164767900596,0.0008135371119921132,0.0,0.0004576808089039671,0.0,9.648448616237009e-05,0.0,9.162399335803182e-05,0.0,9.648447504829906e-05,0.0,7.126311216797325e-05,303.15,285.15,297.61943341197247,297.9088955070749,297.74857972867403,297.230659971733,297.9517988792965,297.6918734997502,0.0,0.0,0.0,-4.8402698045089976e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,5.134316534411397e-16,0.0,294.15,283.89639525073756,0.0008134014970657558,0.0,0.000457604515890489,0.0,9.646840265940143e-05,0.0,9.16087201070688e-05,0.0,9.646839158748497e-05,0.0,7.125123294917719e-05,303.15,285.15,297.619213794507,297.90817036488323,297.74793764949277,297.23030881696803,297.95107812026515,297.6913417492232,0.0,0.0,0.0,-4.8386562150032075e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,5.068282575594347e-16,0.0,294.15,283.87631371141543,0.0008132658821300322,0.0,0.0004575282228712697,0.0,9.645231915523587e-05,0.0,9.159344685495885e-05,0.0,9.645230812546055e-05,0.0,7.123935372949662e-05,303.15,285.15,297.6189941777047,297.9074452251154,297.74729557212174,297.2299576629413,297.9503573636423,297.69081000030513,0.0,0.0,0.0,-4.837042894389609e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,4.906889432927597e-16,0.0,294.15,283.8562266453882,0.0008131258068716858,0.0,0.0004574494205462781,0.0,9.643570666011781e-05,0.0,9.157767126017583e-05,0.0,9.643569567239188e-05,0.0,7.122708379890202e-05,303.15,285.15,297.6188035641174,297.9067285734642,297.7466601360602,297.22962314568,297.94964912221764,297.69029290830787,0.0,0.0,0.0,-4.83537679431159e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,4.644228080454842e-16,0.0,294.15,283.8361346666523,0.0008129764623251289,0.0,0.0004573654034785964,0.0,9.641799483620614e-05,0.0,9.156085171614357e-05,0.0,9.641798389048579e-05,0.0,7.121400190780302e-05,303.15,285.15,297.61864981988913,297.9060234195302,297.7460344632333,297.2293084108884,297.94895752977493,297.68979472866323,0.0,0.0,0.0,-4.8336007576897957e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,4.614266037669938e-16,0.0,294.15,283.81603637279176,0.0008128180069708448,0.0,0.0004572762608236305,0.0,9.639920247854041e-05,0.0,9.15430060710576e-05,0.0,9.63991915747456e-05,0.0,7.120012193814884e-05,303.15,285.15,297.61854212009405,297.9053321592176,297.74542049218746,297.2290180597731,297.94828612487566,297.68931979122965,0.0,0.0,0.0,-4.8317167294037236e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,4.409874831286572e-16,0.0,294.15,283.7959321139724,0.0008126493091233566,0.0,0.00045718135590890947,0.0,9.637919536916558e-05,0.0,9.15240068682607e-05,0.0,9.637918450715961e-05,0.0,7.118534475701913e-05,303.15,285.15,297.618490575972,297.90465936090277,297.7448225726436,297.22875870602155,297.9476415791676,297.6888745589415,0.0,0.0,0.0,-4.82971132113256e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,4.381424708665088e-16,0.0,294.15,283.77582486070753,0.0008124750510596975,0.0,0.00045708332290786955,0.0,9.635852882262936e-05,0.0,9.150438144792938e-05,0.0,9.63585180023404e-05,0.0,7.117008051784783e-05,303.15,285.15,297.6184672211617,297.90399583085537,297.7442327111881,297.2285149121616,297.9470105161116,297.6884442382957,0.0,0.0,0.0,-4.827640252068517e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,4.353158130817128e-16,0.0,294.15,283.7557176074427,0.000812300792986765,0.0,0.00045698528990103886,0.0,9.633786227488929e-05,0.0,9.148475602644182e-05,0.0,9.633785149630044e-05,0.0,7.115481627778666e-05,303.15,285.15,297.6184438664169,297.9033323029402,297.7436428513874,297.228271118726,297.94637945504576,297.6880139189032,0.0,0.0,0.0,-4.825569627046334e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,4.1334926160260553e-16,0.0,294.15,283.73560669614534,0.000812116972246129,0.0,0.00045688187709278676,0.0,9.631606160212079e-05,0.0,9.146405361230096e-05,0.0,9.631605086511037e-05,0.0,7.11387143768433e-05,303.15,285.15,297.61847757435163,297.9026872608351,297.7430693951117,297.2280575904992,297.94577503056627,297.6876133702728,0.0,0.0,0.0,-4.823385854186925e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,4.1068255616809704e-16,0.0,294.15,283.7154946154934,0.0008119292467673046,0.0,0.0004567762675477307,0.0,9.629379783150305e-05,0.0,9.144291142924411e-05,0.0,9.629378713607273e-05,0.0,7.112227043341268e-05,303.15,285.15,297.61852120112445,297.9020440210389,297.7424971895582,297.22784866958517,297.945173564862,297.6872169292337,0.0,0.0,0.0,-4.821156203271377e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,4.0409081808842247e-16,0.0,294.15,283.69537961977505,0.0008117273884567399,0.0,0.0004566627070874034,0.0,9.626985791514047e-05,0.0,9.142017753739469e-05,0.0,9.626984726097234e-05,0.0,7.110458849442625e-05,303.15,285.15,297.6186752752724,297.9014398505751,297.7419608100405,297.2276998726194,297.9446276527554,297.68688069225254,0.0,0.0,0.0,-4.8187592683457184e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.9889368692964823e-16,0.0,294.15,283.6752640319533,0.0008115226595153112,0.0,0.00045654753165349073,0.0,9.624557754351134e-05,0.0,9.139712034092614e-05,0.0,9.624556693052502e-05,0.0,7.108665509633525e-05,303.15,285.15,297.6188517828849,297.9008436172336,297.74143170858014,297.227563288059,297.9440930258217,297.68655668451584,0.0,0.0,0.0,-4.8163288551720765e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.8619141455961314e-16,0.0,294.15,283.6551485614875,0.0008113259008114788,0.0,0.0004564368401383323,0.0,9.622224243448953e-05,0.0,9.1374960788683e-05,0.0,9.622223186267098e-05,0.0,7.106941986598217e-05,303.15,285.15,297.6189999190587,297.90023634854305,297.74089218131496,297.22741074236416,297.94354307860937,297.68621645397803,0.0,0.0,0.0,-4.813993637805633e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.799927761826911e-16,0.0,294.15,283.6350340803276,0.0008111132397149315,0.0,0.0004563172021891678,0.0,9.619702131262244e-05,0.0,9.135101023284543e-05,0.0,9.619701078174189e-05,0.0,7.105079163296398e-05,303.15,285.15,297.619244404423,297.8996642112483,297.74038673845894,297.22731260737373,297.9430425808879,297.68593010847843,0.0,0.0,0.0,-4.81147031984463e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.775412687156364e-16,0.0,294.15,283.6149198481237,0.0008108973318042238,0.0,0.0004561957376312775,0.0,9.617141512032422e-05,0.0,9.132669400474843e-05,0.0,9.617140463029883e-05,0.0,7.10318789882354e-05,303.15,285.15,297.6195130852591,297.8991008967015,297.73988985543383,297.2272281355166,297.9425545017609,297.6856572949344,0.0,0.0,0.0,-4.8089091535472154e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.608178906654055e-16,0.0,294.15,283.59480605589664,0.0008106814402013667,0.0,0.0004560742822412102,0.0,9.614581086079312e-05,0.0,9.130237961199084e-05,0.0,9.614580041154082e-05,0.0,7.101296777103848e-05,303.15,285.15,297.61979292257746,297.898541298731,297.7393967929945,297.2271503217952,297.9420718119021,297.6853906296001,0.0,0.0,0.0,-4.806348862468909e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.5849008916849516e-16,0.0,294.15,283.5746924848778,0.0008104644097513392,0.0,0.00045595218615324454,0.0,9.612007153467792e-05,0.0,9.127793695670971e-05,0.0,9.6120061126162e-05,0.0,7.099395679412135e-05,303.15,285.15,297.6200784098961,297.8979835873505,297.7389056683374,297.22707588111336,297.94159185494107,297.6851270803277,0.0,0.0,0.0,-4.803775752723742e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.5273607615657974e-16,0.0,294.15,283.5545849338696,0.000810245208105655,0.0,0.0004558288685486836,0.0,9.609407469895364e-05,0.0,9.125324976376906e-05,0.0,9.609406433077776e-05,0.0,7.09747556214696e-05,303.15,285.15,297.62044304378134,297.8974593128839,297.7384516440723,297.2270524857606,297.9411574808821,297.68491279347603,0.0,0.0,0.0,-4.8011776005781365e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.360222666601582e-16,0.0,294.15,283.5344818553347,0.000810024901607105,0.0,0.0004557049293458401,0.0,9.606794682330884e-05,0.0,9.122843813193576e-05,0.0,9.606793649519509e-05,0.0,7.09554576631685e-05,303.15,285.15,297.6208590935299,297.89695649802627,297.7380219476922,297.2270623137417,297.94075239997335,297.68473045059267,0.0,0.0,0.0,-4.7985670609444677e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.3385443309213796e-16,0.0,294.15,283.51438100315585,0.0008098049474130977,0.0,0.0004555811883328948,0.0,9.604186072853343e-05,0.0,9.120366617613605e-05,0.0,9.604185044036425e-05,0.0,7.093619056407044e-05,303.15,285.15,297.6212896150237,297.8964592723189,297.7375994884432,297.22708160359065,297.940355015412,297.6845569989577,0.0,0.0,0.0,-4.795961404208395e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.190661851283091e-16,0.0,294.15,283.4942803400013,0.0008095852200964675,0.0,0.0004554575749555777,0.0,9.601580154087453e-05,0.0,9.117891977196012e-05,0.0,9.601579129261888e-05,0.0,7.091694333847577e-05,303.15,285.15,297.6217231786994,297.89596304256435,297.7371782084048,297.22710230177927,297.93995897575905,297.6843851414414,0.0,0.0,0.0,-4.793359141703273e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.1496258084379217e-16,0.0,294.15,283.47417977766804,0.0008093663487999486,0.0,0.0004553344431582213,0.0,9.598984387594713e-05,0.0,9.1154269776198e-05,0.0,9.598983366756976e-05,0.0,7.089777109722316e-05,303.15,285.15,297.6221583314437,297.8954673376078,297.7367575481851,297.22712374892365,297.9395636457183,297.6842141223757,0.0,0.0,0.0,-4.790767719270042e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.049329899544467e-16,0.0,294.15,283.4540830287294,0.0008091487579403562,0.0,0.00045521203169225237,0.0,9.59640380655293e-05,0.0,9.112976398498697e-05,0.0,9.596402789681338e-05,0.0,7.08787110151847e-05,303.15,285.15,297.62262243037094,297.8949835966132,297.7363517284245,297.2271658227733,297.9391846866465,297.6840616529657,0.0,0.0,0.0,-4.7881921517747204e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,3.0003860529787264e-16,0.0,294.15,283.4339866154248,0.0008089323449319429,0.0,0.00045509028286167967,0.0,9.593837194646029e-05,0.0,9.11053908480241e-05,0.0,9.593836181735959e-05,0.0,7.085975410869851e-05,303.15,285.15,297.62308796628383,297.89450065493315,297.7359470092378,297.22720917056574,297.9388067680393,297.68391031381196,0.0,0.0,0.0,-4.785631213166807e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.9810291881277274e-16,0.0,294.15,283.41390796603133,0.0008087234565710721,0.0,0.00045497276719605006,0.0,9.59135982288687e-05,0.0,9.108186515652959e-05,0.0,9.591358813865689e-05,0.0,7.084145632687308e-05,303.15,285.15,297.6236283562772,297.8940597711763,297.73560037327803,297.22731942550683,297.93848351478874,297.6838182882054,0.0,0.0,0.0,-4.783159968208231e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.848983019343509e-16,0.0,294.15,283.3938233334724,0.0008085112073892774,0.0,0.0004548533608141994,0.0,9.588842592593784e-05,0.0,9.105796095891218e-05,0.0,9.588841587481684e-05,0.0,7.082286415127908e-05,303.15,285.15,297.6241489222325,297.8936053325188,297.7352347025268,297.2274087421132,297.93814295460095,297.6837081307985,0.0,0.0,0.0,-4.780649616707e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.8032548782893117e-16,0.0,294.15,283.3737463672168,0.0008083061561908614,0.0,0.0004547380038598559,0.0,9.586410729010051e-05,0.0,9.103486742395551e-05,0.0,9.586409727773315e-05,0.0,7.080490249127981e-05,303.15,285.15,297.62469270032705,297.89316470030667,297.73489024687063,297.22752146612504,297.93782023407846,297.6836178695416,0.0,0.0,0.0,-4.7782250246802846e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.7851697969485025e-16,0.0,294.15,283.3536751071781,0.0008081034318521704,0.0,0.00045462395593516986,0.0,9.584006461327287e-05,0.0,9.101203594618132e-05,0.0,9.584005463944175e-05,0.0,7.07871446536582e-05,303.15,285.15,297.6252542111768,297.8927350955625,297.7345622524043,297.2276523317938,297.9375117038188,297.68354311895126,0.0,0.0,0.0,-4.775828550923712e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.66179931719431e-16,0.0,294.15,283.33360315989944,0.0008079001478343443,0.0,0.0004545095931472317,0.0,9.581595555957511e-05,0.0,9.098914143533274e-05,0.0,9.58159456242894e-05,0.0,7.076933779030701e-05,303.15,285.15,297.62581500364263,297.89230403661435,297.73423218214583,297.22778109738243,297.93720136341483,297.68346673664007,0.0,0.0,0.0,-4.7734260645950455e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.619075603571519e-16,0.0,294.15,283.3135377682255,0.0008077061899671224,0.0,0.00045440047706203765,0.0,9.579295257257181e-05,0.0,9.096729727193606e-05,0.0,9.579294267552548e-05,0.0,7.075234786403379e-05,303.15,285.15,297.62638593376874,297.8918806956363,297.73387362497346,297.2279231626773,297.9369004895183,297.6833927813148,0.0,0.0,0.0,-4.7711343621943963e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.6021787471011487e-16,0.0,294.15,283.2934837166942,0.0008075179240284811,0.0,0.0004542945631205752,0.0,9.577062463536185e-05,0.0,9.09460941518489e-05,0.0,9.577061477616162e-05,0.0,7.073585652722043e-05,303.15,285.15,297.62697341752323,297.8914725778791,297.73348025774044,297.228090272687,297.9366183545292,297.6833269760718,0.0,0.0,0.0,-4.7689104392228166e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.5687113589747987e-16,0.0,294.15,283.27342966516284,0.0008073296581000002,0.0,0.00045418864918437467,0.0,9.574829669927778e-05,0.0,9.092489103281818e-05,0.0,9.574828687790708e-05,0.0,7.071936519123799e-05,303.15,285.15,297.62756090011135,297.8910644611392,297.73308689143215,297.22825738257063,297.93633622019155,297.683261171089,0.0,0.0,0.0,-4.7666870348008507e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.462886472752579e-16,0.0,294.15,283.2533739017395,0.0008071430474565909,0.0,0.0004540836664853042,0.0,9.572616507888788e-05,0.0,9.090387433992433e-05,0.0,9.572615529535317e-05,0.0,7.07030188533584e-05,303.15,285.15,297.6281505816864,297.8906534397304,297.732821860538,297.228421100365,297.93605067104795,297.68321953067357,0.0,0.0,0.0,-4.7644836908645715e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.4469972639125714e-16,0.0,294.15,283.2333403383202,0.0008069726761330176,0.0,0.0004539878196786396,0.0,9.570595941234211e-05,0.0,9.088468657882447e-05,0.0,9.570594966591266e-05,0.0,7.068809501839418e-05,303.15,285.15,297.62871451887895,297.89025620423746,297.73118335041556,297.228599409881,297.9357788539806,297.68290646747874,0.0,0.0,0.0,-4.762472533195749e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.4312105636373535e-16,0.0,294.15,283.21330677490084,0.0008068023048147139,0.0,0.0004538919728745463,0.0,9.568575374635322e-05,0.0,9.086549881824199e-05,0.0,9.568574403701424e-05,0.0,7.067317118384067e-05,303.15,285.15,297.6292784549957,297.8898589696964,297.72954484416874,297.2287777192723,297.93550703751384,297.6825934051294,0.0,0.0,0.0,-4.760461800148389e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.3235188839602216e-16,0.0,294.15,283.1932705764437,0.0008066302546220441,0.0,0.0004537951815725721,0.0,9.566534896908141e-05,0.0,9.084612197681866e-05,0.0,9.566533929689738e-05,0.0,7.065810028637488e-05,303.15,285.15,297.62984861355613,297.8894599414925,297.7280360465489,297.228955096891,297.93523353192245,297.68230664608217,0.0,0.0,0.0,-4.7584316836631633e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.278838129713459e-16,0.0,294.15,283.1732508420134,0.0008064736717669444,0.0,0.00045370709187733985,0.0,9.564677859297868e-05,0.0,9.082848712669577e-05,0.0,9.564676895740204e-05,0.0,7.064438427133816e-05,303.15,285.15,297.6303840306384,297.88906269309564,297.7259750126814,297.2291297602102,297.9349587537084,297.6819020500668,0.0,0.0,0.0,-4.756584452315801e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.1849553409940478e-16,0.0,294.15,283.1532249606797,0.0008063129207797525,0.0,0.0004536166572788712,0.0,9.562771388365362e-05,0.0,9.081038284591059e-05,0.0,9.562770428484401e-05,0.0,7.063030314347475e-05,303.15,285.15,297.63093625933044,297.88866564361126,297.7240456521725,297.229307057967,297.934685768769,297.68152807637006,0.0,0.0,0.0,-4.7546884216494195e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.0881716587369528e-16,0.0,294.15,283.1332192080294,0.0008061655907476822,0.0,0.00045353377302738727,0.0,9.561024087646682e-05,0.0,9.07937900835349e-05,0.0,9.561023131385002e-05,0.0,7.06173976413624e-05,303.15,285.15,297.6314437307839,297.8882687692518,297.7216579443699,297.2294761257273,297.93440829070215,297.68105097216704,0.0,0.0,0.0,-4.75295102179929e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.054655064391612e-16,0.0,294.15,283.1132157229708,0.0008060238204092661,0.0,0.0004534540165533694,0.0,9.559342724151966e-05,0.0,9.077782347689652e-05,0.0,9.559341771497752e-05,0.0,7.060497914933409e-05,303.15,285.15,297.63194630950716,297.8878697273332,297.7192622829808,297.22964189629863,297.9341277716219,297.68056959754836,0.0,0.0,0.0,-4.751279485181212e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.0413995433704542e-16,0.0,294.15,283.0932260866282,0.0008058895896907687,0.0,0.00045337850170817934,0.0,9.557750779198832e-05,0.0,9.076270601007847e-05,0.0,9.557749830115771e-05,0.0,7.059322109959159e-05,303.15,285.15,297.63241676066787,297.88746849800856,297.71666638607337,297.22979840304794,297.93384128724307,297.6800382670082,0.0,0.0,0.0,-4.7496971156626694e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,2.0151445019306444e-16,0.0,294.15,283.0732364502856,0.0008057553589677567,0.0,0.00045330298686016226,0.0,9.556158834187237e-05,0.0,9.07475885426965e-05,0.0,9.556157888674193e-05,0.0,7.058146304941688e-05,303.15,285.15,297.63288721098894,297.88706726957844,297.7140704949925,297.22995490969566,297.93355480344974,297.679506937741,0.0,0.0,0.0,-4.748115009630888e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.93212527250533e-16,0.0,294.15,283.05324572194036,0.000805621215630469,0.0,0.00045322752117654637,0.0,9.554567925617398e-05,0.0,9.073248091762476e-05,0.0,9.554566983675481e-05,0.0,7.056971265436608e-05,303.15,285.15,297.63336310314673,297.8866651177119,297.7114983417755,297.2301121082725,297.9332675477718,297.6789812437357,0.0,0.0,0.0,-4.74653419685628e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.9196602473003384e-16,0.0,294.15,283.0332801058094,0.0008055053807746224,0.0,0.0004531623554719473,0.0,9.553194152735104e-05,0.0,9.071943526505491e-05,0.0,9.553193214298163e-05,0.0,7.055956601607608e-05,303.15,285.15,297.6337818584183,297.8862555531616,297.7088149730917,297.2302453465987,297.93296540174754,297.6784126266036,0.0,0.0,0.0,-4.7451693537679804e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.9072756396829494e-16,0.0,294.15,283.0133144896785,0.000805389545938446,0.0,0.00045309718977817496,0.0,9.551820380082015e-05,0.0,9.070638961465423e-05,0.0,9.551819445149084e-05,0.0,7.05494193794786e-05,303.15,285.15,297.63420061296415,297.88584598949393,297.7061316101798,297.2303785848388,297.93266325631913,297.67784401075915,0.0,0.0,0.0,-4.743804707165717e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.8227919177393274e-16,0.0,294.15,282.9933460865822,0.000805271717626734,0.0,0.0004530309025960126,0.0,9.550422965133229e-05,0.0,9.069311945134151e-05,0.0,9.55042203371037e-05,0.0,7.053909812169342e-05,303.15,285.15,297.6346272081861,297.8854367145544,297.70345004103916,297.2305149848894,297.9323621430657,297.677278218347,0.0,0.0,0.0,-4.74241677665068e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.7993484534298463e-16,0.0,294.15,282.9733998641693,0.0008051705455282993,0.0,0.00045297398586608084,0.0,9.549223090348839e-05,0.0,9.068172517678384e-05,0.0,9.5492221623804e-05,0.0,7.053023588880722e-05,303.15,285.15,297.63500829760903,297.8850197584863,297.7008032157257,297.230626592186,297.93204680311885,297.67670093342525,0.0,0.0,0.0,-4.741225207634591e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.7877400323073987e-16,0.0,294.15,282.9534598124329,0.0008050723785576565,0.0,0.00045291875975828386,0.0,9.548058855873655e-05,0.0,9.067066935111403e-05,0.0,9.548057931345445e-05,0.0,7.052163689402439e-05,303.15,285.15,297.6353764530093,297.8846007599547,297.6981652670086,297.2307313012987,297.9317276098911,297.6761202782325,0.0,0.0,0.0,-4.7400691753855756e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.708551199474591e-16,0.0,294.15,282.93351833778934,0.0008049722369393078,0.0,0.00045286242275205635,0.0,9.546871202355181e-05,0.0,9.065939113257248e-05,0.0,9.546870281270854e-05,0.0,7.051286492698736e-05,303.15,285.15,297.63574801311927,297.88418197024487,297.69552247098886,297.2308379081172,297.9314089795967,297.6755398684134,0.0,0.0,0.0,-4.7388900343429267e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.6865770187269168e-16,0.0,294.15,282.9135897776587,0.0008048836012984576,0.0,0.0004528125587839307,0.0,9.545820008094288e-05,0.0,9.064940876389496e-05,0.0,9.545819090420872e-05,0.0,7.050510084336227e-05,303.15,285.15,297.63609623925083,297.883758676125,297.69294861302404,297.2309291175038,297.931082113782,297.6749629519372,0.0,0.0,0.0,-4.7378464967551036e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.6756961377883166e-16,0.0,294.15,282.8936768332412,0.0008048023184826675,0.0,0.00045276683136393576,0.0,9.544856017144306e-05,0.0,9.064025449870259e-05,0.0,9.544855102849521e-05,0.0,7.049798084040652e-05,303.15,285.15,297.63641461769623,297.8833305323459,297.69045271200605,297.2310013369078,297.9307459995562,297.6743890397024,0.0,0.0,0.0,-4.73688962840117e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.654144515676399e-16,0.0,294.15,282.87376388882376,0.0008047210356525347,0.0,0.0004527211039357141,0.0,9.543892026021557e-05,0.0,9.063110023186441e-05,0.0,9.543891115104742e-05,0.0,7.049086083617448e-05,303.15,285.15,297.6367329956188,297.8829023894314,297.6879568158595,297.23107355626297,297.9304098859509,297.6738151286247,0.0,0.0,0.0,-4.735932856512923e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.6014703449236615e-16,0.0,294.15,282.8538483458861,0.0008046398221883904,0.0,0.0004526754155344685,0.0,9.542928857629879e-05,0.0,9.062195377790525e-05,0.0,9.542927950094269e-05,0.0,7.048374690860949e-05,303.15,285.15,297.63705687139105,297.8824740634932,297.68544861710586,297.23114938643437,297.9300740818186,297.67324060404866,0.0,0.0,0.0,-4.734976997651677e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.5206582546736213e-16,0.0,294.15,282.8339616710687,0.0008045726210519781,0.0,0.00045263761018664745,0.0,9.542131873294034e-05,0.0,9.061438544750263e-05,0.0,9.542130969083218e-05,0.0,7.047786041079118e-05,303.15,285.15,297.6373308529423,297.88203855144104,297.68315129293865,297.23118937035156,297.92972335772,297.67268668507876,0.0,0.0,0.0,-4.7341861346235815e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.496250641608603e-16,0.0,294.15,282.814075702979,0.0008045090281070461,0.0,0.00045260183474053376,0.0,9.541377681668894e-05,0.0,9.060722348699227e-05,0.0,9.541376780777712e-05,0.0,7.047228997847348e-05,303.15,285.15,297.6376031411452,297.88160320127844,297.68087290087226,297.23122869486724,297.9293725207144,297.67213609177554,0.0,0.0,0.0,-4.733437796349406e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.4299734761409837e-16,0.0,294.15,282.7941971175667,0.00080444666971304,0.0,0.00045256675382438025,0.0,9.540638131560083e-05,0.0,9.060020056577076e-05,0.0,9.540637233976505e-05,0.0,7.046682768789153e-05,303.15,285.15,297.63786267407437,297.88116536868,297.6786503326962,297.2312584299938,297.92901706507666,297.67159077410423,0.0,0.0,0.0,-4.732704043458608e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.407021416273739e-16,0.0,294.15,282.7743402998187,0.0008043961254547537,0.0,0.00045253831930843424,0.0,9.54003869539343e-05,0.0,9.059450820012065e-05,0.0,9.540037801076593e-05,0.0,7.046240027409485e-05,303.15,285.15,297.63808663054516,297.88072317273486,297.67663003641394,297.23126100524405,297.9286514123342,297.67107045145445,0.0,0.0,0.0,-4.732109347797174e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.3979440765859903e-16,0.0,294.15,282.7544964538177,0.000804350179582379,0.0,0.0004525124717509153,0.0,9.539493795362474e-05,0.0,9.058933372263829e-05,0.0,9.539492904290552e-05,0.0,7.045837566232923e-05,303.15,285.15,297.63828929855123,297.88027870578065,297.6747284715412,297.23124775191656,297.9282800687638,297.6705648593107,0.0,0.0,0.0,-4.731568789398657e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.3274021628754603e-16,0.0,294.15,282.73464782723465,0.0008042966241623485,0.0,0.00045248234320577655,0.0,9.538858647084434e-05,0.0,9.058330222607964e-05,0.0,9.538857759271476e-05,0.0,7.045368448009249e-05,303.15,285.15,297.6385003158301,297.8798347383667,297.67277437976173,297.2312414670623,297.9279104448713,297.6700522691784,0.0,0.0,0.0,-4.730938740974551e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.3103300522703763e-16,0.0,294.15,282.71481767121736,0.0008042551803024362,0.0,0.0004524590283907581,0.0,9.538367140252856e-05,0.0,9.057863478317175e-05,0.0,9.538366255663784e-05,0.0,7.045005422866918e-05,303.15,285.15,297.63866248576596,297.8793834760088,297.67099889467295,297.2313126835086,297.9275265949586,297.669576826983,0.0,0.0,0.0,-4.7304512092186456e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.301876512864399e-16,0.0,294.15,282.6950047622489,0.0008042238331392825,0.0,0.00045244139378122485,0.0,9.537995378837586e-05,0.0,9.05751044714566e-05,0.0,9.537994497440498e-05,0.0,7.044730841279643e-05,303.15,285.15,297.63878434124945,297.8789271325585,297.6693979538735,297.2314230511919,297.92713189751845,297.66913287527836,0.0,0.0,0.0,-4.7300824709593796e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.2851326951704187e-16,0.0,294.15,282.6751918532804,0.0008041924859665086,0.0,0.0004524237591662233,0.0,9.537623617307285e-05,0.0,9.05715741586472e-05,0.0,9.537622739101939e-05,0.0,7.044456259607395e-05,303.15,285.15,297.6389061965462,297.8784707899464,297.66779701577343,297.2315334187849,297.9267372007431,297.66868892435883,0.0,0.0,0.0,-4.729713746958393e-08,298.85267129088805,299.0319433648204,298.53410931658317,298.08532684249155,299.03802538619607,0.0,0.0,0.38990419564332335,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.2809804975455267e-16,0.0,294.15,282.6751918532804,0.0008041924859665086,0.0,0.0004524237591662233,0.0,9.537623617307285e-05,0.0,9.05715741586472e-05,0.0,9.537622739101939e-05,0.0,7.044456259607395e-05,303.15,285.15,297.6389061965462,297.8784707899464,297.66779701577343,297.2315334187849,297.9267372007431,297.66868892435883,0.0,0.0,0.0,-4.729713746958393e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.2321882408347076e-16,0.0,294.15,282.6553703528489,0.0008041572213456542,0.0,0.0004524039206727064,0.0,9.537205395422263e-05,0.0,9.056760264718112e-05,0.0,9.537204520423076e-05,0.0,7.044147362476248e-05,303.15,285.15,297.63906833907,297.8780175638448,297.6661108520993,297.23152909642096,297.9263492005607,297.6682150103992,0.0,0.0,0.0,-4.7292989594568476e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.2242388300496694e-16,0.0,294.15,282.63558512093624,0.0008041363816212149,0.0,0.00045239219734162885,0.0,9.536958250723482e-05,0.0,9.056525572561676e-05,0.0,9.536957378873158e-05,0.0,7.043964822369122e-05,303.15,285.15,297.63914697390743,297.8775549199399,297.66483187483516,297.23159748473495,297.9259403073812,297.6678143121597,0.0,0.0,0.0,-4.729053852532957e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
