,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,0.0,0.0,1.0,0.3924351468187388,283.15,283.15,271.53213998130394,271.59381783215593,0.0,1.2163407045550884e-16,0.0,294.15,282.6157998890236,0.0008041155418919769,0.0,0.00045238047400781493,0.0,9.536711105967176e-05,0.0,9.056290880350487e-05,0.0,9.53671023726555e-05,0.0,7.043782282219501e-05,303.15,285.15,297.63922560862613,297.8770922768665,297.6635528996638,297.23166587299016,297.92553141487684,297.66741361460464,0.0,0.0,0.0,-4.728808751903929e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.3926750631521751,268.15,273.15,271.5321399813039,271.97413580615836,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.5960074331211,0.0008040905344194381,0.0,0.0004523664059901701,0.0,9.536414532116963e-05,0.0,9.056009249086173e-05,0.0,9.536413666576844e-05,0.0,7.043563233910556e-05,303.15,285.15,297.63932061941574,297.876631362053,297.66218792649084,297.2317207777366,297.92512653362877,297.666997443865,6571.424430353524,2257.8104328140384,-0.000293102736915028,-4.728514639778087e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.3930349376525244,268.15,273.15,271.53213998130565,272.1223882824436,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.57621943871237,0.0008040756907068003,0.0,0.0004523580559235591,0.0,9.536238498886486e-05,0.0,9.055842086097664e-05,0.0,9.536237636491256e-05,0.0,7.043433216492046e-05,303.15,285.15,297.6394012626227,297.87616815696043,297.6608972652293,297.2317871888132,297.9247176259982,297.6665942999247,6566.98817361092,2257.8104328140384,-0.000293102736915028,-4.7283400720557127e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.3933948121528926,268.15,273.15,271.53213998130394,272.11412904102025,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.55644086877237,0.0008040637815506671,0.0,0.00045235135674537573,0.0,9.536097269999962e-05,0.0,9.055707974143819e-05,0.0,9.536096410735039e-05,0.0,7.043328905441805e-05,303.15,285.15,297.6394574971585,297.87570135142784,297.6597466920948,297.2318655649505,297.9243015319337,297.6662145275131,6563.468669818629,2257.8104328140384,-0.000293102736915028,-4.728200020264349e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.3937546866532835,268.15,273.15,271.5321399812939,272.0774541862642,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.53667179744696,0.0008040547138153047,0.0,0.0004523462561020234,0.0,9.53598973971556e-05,0.0,9.055605863186411e-05,0.0,9.535988883565968e-05,0.0,7.043249484064004e-05,303.15,285.15,297.6394908728341,297.87523092985134,297.65874245949414,297.23194611211886,297.9238780030624,297.6658576754722,6560.365739188194,2257.8104328140384,-0.000293102736915028,-4.7280933875258137e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.39411456115369,268.15,273.15,271.53213998129405,272.0351687497494,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.51691159246167,0.0008040483751677538,0.0,0.0004523426907933238,0.0,9.535914575892455e-05,0.0,9.055534488192483e-05,0.0,9.535913722843659e-05,0.0,7.043193968443698e-05,303.15,285.15,297.6395044033857,297.874756715457,297.6578786817002,297.2320202428301,297.92344691784695,297.665521392244,6557.516047592168,2257.8104328140384,-0.000293102736915028,-4.72801885160677e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.3944744356541126,268.15,273.15,271.53213998129763,271.9918859105449,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.49716078234434,0.0008040447670791734,0.0,0.00045234066164560936,0.0,9.535871796006882e-05,0.0,9.055493865757097e-05,0.0,9.535870946043433e-05,0.0,7.04316237148867e-05,303.15,285.15,297.63949834173843,297.8742788092095,297.65716721156605,297.23208035228157,297.92300826971956,297.66520659690303,6554.905490582522,2257.8104328140384,-0.000293102736915028,-4.727976429044184e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.39483431015451786,268.15,273.15,271.53213998130076,271.95056485055346,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.4774180192523,0.0008040435936294884,0.0,0.00045234000217750836,0.0,9.535857890572223e-05,0.0,9.055480663188374e-05,0.0,9.535857043680665e-05,0.0,7.043152101104135e-05,303.15,285.15,297.6394766051131,297.8737982116718,297.65658720018234,297.2321240092637,297.9225637844624,297.66490996213867,6552.489431088091,2257.8104328140384,-0.000293102736915028,-4.727962639233665e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.395194184654934,268.15,273.15,271.5321399813023,271.9126856756075,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.4576849608656,0.0008040451812493854,0.0,0.00045234089603198756,0.0,9.53587673101569e-05,0.0,9.055498556885194e-05,0.0,9.535875887179917e-05,0.0,7.04316601671293e-05,303.15,285.15,297.63943739157753,297.873314262783,297.65616647025956,297.23214239399834,297.92211221813545,297.66463454735083,6550.303256699595,2257.8104328140384,-0.000293102736915028,-4.727981321044068e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.39555405915533404,268.15,273.15,271.53213998130315,271.87741089195424,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.43795885970786,0.0008040488691238889,0.0,0.0004523429714480537,0.0,9.53592048017303e-05,0.0,9.055540104490227e-05,0.0,9.535919639381373e-05,0.0,7.043198329812426e-05,303.15,285.15,297.6393864453365,297.8728281648025,297.6558607657231,297.2321401905314,297.92165598116026,297.6643743095107,6548.279267874594,2257.8104328140384,-0.000293102736915028,-4.7280247030931876e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.3959139336557323,268.15,273.15,271.532139981299,271.8448068199624,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.41824000782884,0.0008040549224645746,0.0,0.00045234637762883517,0.0,9.535992283421515e-05,0.0,9.055608292929339e-05,0.0,9.535991445661687e-05,0.0,7.04325136356753e-05,303.15,285.15,297.6393239531111,297.87234026155187,297.6556775577672,297.2321147565514,297.92119551482347,297.6641304087611,6546.417794156923,2257.8104328140384,-0.000293102736915028,-4.7280959047920256e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.3962738081561283,268.15,273.15,271.53213998129627,271.8155290746964,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.398530281004,0.0008040633839058397,0.0,0.00045235113855900653,0.0,9.536092646388713e-05,0.0,9.055703602356745e-05,0.0,9.536091811645888e-05,0.0,7.043325491432939e-05,303.15,285.15,297.639247358095,297.87184987242637,297.6556473454375,297.2320594864501,297.92072948977244,297.66390671043627,6544.757412411459,2257.8104328140384,-0.000293102736915028,-4.728195428171693e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.39663368265652826,268.15,273.15,271.53213998130235,271.78961837249733,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.3788306039201,0.0008040743546544761,0.0,0.0004523573111755703,0.0,9.536222769374416e-05,0.0,9.055827172605303e-05,0.0,9.536221937632658e-05,0.0,7.043421599945943e-05,303.15,285.15,297.63915708308383,297.8713572128477,297.6557840121061,297.23196916026455,297.9202581513093,297.6637051239223,6543.295780926269,2257.8104328140384,-0.000293102736915028,-4.72832446441114e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.3969935571569401,268.15,273.15,271.53213998131173,271.7655479011395,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.35913650504835,0.0008040868263580307,0.0,0.00045236432819970523,0.0,9.536370693469587e-05,0.0,9.055967647211164e-05,0.0,9.536369864720029e-05,0.0,7.043530856297374e-05,303.15,285.15,297.63905946230375,297.8708634455414,297.65601335529755,297.23185911436514,297.91978408854175,297.6635158932099,6541.943123751471,2257.8104328140384,-0.000293102736915028,-4.728471155339386e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.39735343165735515,268.15,273.15,271.5321399813092,271.7445387147761,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.3394514406683,0.0008041018044363193,0.0,0.0004523727552610195,0.0,9.536548342814266e-05,0.0,9.05613634962198e-05,0.0,9.536547517042635e-05,0.0,7.043662067616205e-05,303.15,285.15,297.63895086643697,297.87036836443804,297.6563923381554,297.2317166769626,297.91930632541084,297.6633469142808,6540.783544447634,2257.8104328140384,-0.000293102736915028,-4.7286473268782115e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.39771330615776274,268.15,273.15,271.53213998131395,271.7260142639199,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.31977493029314,0.000804118731297729,0.0,0.0004523822786689769,0.0,9.536749104443265e-05,0.0,9.056327000007021e-05,0.0,9.536748281636553e-05,0.0,7.043810349588937e-05,303.15,285.15,297.6388321584254,297.8698715575465,297.6569104174594,297.23154357159984,297.91882447648095,297.6631964363024,6539.760318762853,2257.8104328140384,-0.000293102736915028,-4.7288464224874656e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.39807318065815156,268.15,273.15,271.5321399813154,271.7097723937742,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.30010770184475,0.0008041378059917125,0.0,0.0004523930104051629,0.0,9.536975339060358e-05,0.0,9.056541840147087e-05,0.0,9.536974519204766e-05,0.0,7.043977445823305e-05,303.15,285.15,297.63870380293883,297.86937375283,297.65757552686256,297.23133793023334,297.91833945405324,297.6630660933836,6538.861659376157,2257.8104328140384,-0.000293102736915028,-4.7290707848121966e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.39843305515855154,268.15,273.15,271.5321399813137,271.69513198204885,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.28044780078795,0.0008041585267362885,0.0,0.0004524046681769702,0.0,9.537221095603642e-05,0.0,9.056775218772242e-05,0.0,9.537220278688487e-05,0.0,7.044158960885391e-05,303.15,285.15,297.63856824293333,297.86887543911115,297.65835479381667,297.23110715055583,297.9178523172566,297.66295158873476,6538.050194366991,2257.8104328140384,-0.000293102736915028,-4.729314513593717e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.39879292965892227,268.15,273.15,271.5321399813103,271.68255753842095,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.2607987879472,0.0008041811289155895,0.0,0.00045241738440634664,0.0,9.537489165687297e-05,0.0,9.057029786863427e-05,0.0,9.537488351697474e-05,0.0,7.044356956651737e-05,303.15,285.15,297.6384229498134,297.868376084696,297.6592971061019,297.2308400382496,297.91736174719847,297.66285958521195,6537.352270975324,2257.8104328140384,-0.000293102736915028,-4.729580379021519e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.3991528041593142,268.15,273.15,271.5321399813082,271.6715295412199,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.24116048180275,0.000804206053750287,0.0,0.0004524314073162204,0.0,9.537784782141106e-05,0.0,9.057310513642596e-05,0.0,9.537783971061775e-05,0.0,7.044575298072597e-05,303.15,285.15,297.63826943601885,297.86787656696725,297.6603911923298,297.23054055228886,297.91686902751485,297.6627893550239,6536.740549854728,2257.8104328140384,-0.000293102736915028,-4.729873573002723e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.3995126786597142,268.15,273.15,271.5321399813068,271.6613590385392,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.22152811353044,0.0008042322401886997,0.0,0.0004524461399796635,0.0,9.538095361039552e-05,0.0,9.05760544911487e-05,0.0,9.538094552862611e-05,0.0,7.044804690703745e-05,303.15,285.15,297.63811136371953,297.8673769594702,297.66156944762093,297.2302231136272,297.91637511658854,297.66273120020526,6536.176637624058,2257.8104328140384,-0.000293102736915028,-4.730181616637655e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.39987255316009607,268.15,273.15,271.53213998130576,271.6523769116829,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.20190456227203,0.0008042600369947753,0.0,0.00045246177860422827,0.0,9.538425038671263e-05,0.0,9.057918521197186e-05,0.0,9.538424233384978e-05,0.0,7.045048189593715e-05,303.15,285.15,297.63794689160744,297.86687703440333,297.6628697619453,297.22987972823665,297.91587922655174,297.66269052854886,6535.679428242115,2257.8104328140384,-0.000293102736915028,-4.730508614111204e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.40023242766049083,268.15,273.15,271.53213998130497,271.64471889516597,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.18229303829537,0.0008042898376933906,0.0,0.0004524785445792652,0.0,9.538778482186779e-05,0.0,9.05825416192573e-05,0.0,9.538777679775707e-05,0.0,7.045309241883842e-05,303.15,285.15,297.63777493649866,297.86637712878536,297.6643258438729,297.2295047075794,297.9153813265901,297.66267278866525,6535.256749842944,2257.8104328140384,-0.000293102736915028,-4.730859196846973e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.400592302160903,268.15,273.15,271.5321399813045,271.6380439650858,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.1626922260723,0.0008043211588075495,0.0,0.0004524961659100062,0.0,9.539149957615481e-05,0.0,9.058606926185092e-05,0.0,9.5391491580665e-05,0.0,7.045583612483068e-05,303.15,285.15,297.6375972909164,297.8658778611725,297.6659116285559,297.22910473252125,297.9148824965979,297.6626748019528,6534.8888817073785,2257.8104328140384,-0.000293102736915028,-4.731227679562456e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.4009521766613125,268.15,273.15,271.5321399813042,271.63208100804144,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.1431009354737,0.0008043540842364224,0.0,0.00045251468979695523,0.0,9.539540459997739e-05,0.0,9.058977758890866e-05,0.0,9.539539663299269e-05,0.0,7.045872036324874e-05,303.15,285.15,297.6374153010349,297.8653793062062,297.6676054184537,297.22868586786655,297.91438306732783,297.66269379217783,6534.560442143176,2257.8104328140384,-0.000293102736915028,-4.731615051436229e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.4013120511617125,268.15,273.15,271.53213998130406,271.6267245983776,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.12351758669735,0.0008043881778226927,0.0,0.00045253387086632905,0.0,9.539944816564685e-05,0.0,9.059361747858248e-05,0.0,9.539944022707265e-05,0.0,7.046170692819894e-05,303.15,285.15,297.6372297044663,297.8648809548255,297.66938919345404,297.22825051723186,297.91388265601273,297.6627266051981,6534.265601051394,2257.8104328140384,-0.000293102736915028,-4.732016183152207e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.40167192566211757,268.15,273.15,271.53213998130394,271.62202535990656,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.103945935448,0.0008044241370396002,0.0,0.00045255410150330764,0.0,9.540371299259695e-05,0.0,9.059766748321517e-05,0.0,9.540370508229662e-05,0.0,7.046485691597142e-05,303.15,285.15,297.6370331627316,297.86438317456657,297.67129181494676,297.22782949372817,297.9133809686217,297.66278372291896,6534.006996989762,2257.8104328140384,-0.000293102736915028,-4.73243928297434e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.40203180016251755,268.15,273.15,271.5321399813038,271.6177673546569,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.0843821380698,0.0008044613488516156,0.0,0.00045257503682601645,0.0,9.540812637564331e-05,0.0,9.06018585602403e-05,0.0,9.54081184935261e-05,0.0,7.046811662676664e-05,303.15,285.15,297.63682927237426,297.8638857780115,297.6732742303702,297.2274180897881,297.9128784246926,297.66285715904735,6533.772723309543,2257.8104328140384,-0.000293102736915028,-4.732877140495361e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.40239167466289644,268.15,273.15,271.53213998130377,271.6143330811363,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.06483537629003,0.0008045000907360588,0.0,0.0004525968329368722,0.0,9.541272122309715e-05,0.0,9.06062219601142e-05,0.0,9.541271336897881e-05,0.0,7.047151036654735e-05,303.15,285.15,297.6366095325178,297.86338811421473,297.67541539386553,297.2270355000878,297.91237260165406,297.662964228468,6533.583835131689,2257.8104328140384,-0.000293102736915028,-4.733333022839772e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.40275154916328154,268.15,273.15,271.53213998130377,271.6109892088619,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.04529132333295,0.0008045393546409328,0.0,0.0004526189227265066,0.0,9.541737798150566e-05,0.0,9.061064415210625e-05,0.0,9.541737015535774e-05,0.0,7.0474949833547e-05,303.15,285.15,297.6363874327927,297.862890461052,297.6775782185666,297.22665993046587,297.91186632183644,297.6630764729427,6533.399926896388,2257.8104328140384,-0.000293102736915028,-4.733795070146651e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.4031114236636816,268.15,273.15,271.53213998130377,271.60813428582685,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.02576195491423,0.0008045805846520807,0.0,0.00045264211860952504,0.0,9.54222679175121e-05,0.0,9.061528777506415e-05,0.0,9.542226011917701e-05,0.0,7.047856152471948e-05,303.15,285.15,297.6361525835159,297.86239286624186,297.6798583763813,297.2263223112933,297.91135756723287,297.6632167409331,6533.242932945499,2257.8104328140384,-0.000293102736915028,-4.734280277796268e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.4034712981640969,268.15,273.15,271.53213998130377,271.60576205314135,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.00624859743414,0.000804623145283466,0.0,0.0004526660630731644,0.0,9.54273156632429e-05,0.0,9.062008125782883e-05,0.0,9.542730789255884e-05,0.0,7.048228977361e-05,303.15,285.15,297.6359056236375,297.86189477113214,297.68225940694,297.22602143312815,297.9108455290889,297.6633853527853,6533.1125059589085,2257.8104328140384,-0.000293102736915028,-4.7347811702932934e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.40383117266449686,268.15,273.15,271.53213998130377,271.60355459952905,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.98674094999024,0.0008046662405033127,0.0,0.00045269030828582146,0.0,9.543242681044504e-05,0.0,9.062493494812118e-05,0.0,9.543241906735607e-05,0.0,7.048606485060893e-05,303.15,285.15,297.6356546063693,297.86139641587937,297.6847025123469,297.22573298021564,297.91033223513296,297.6635637499889,6532.991149056561,2257.8104328140384,-0.000293102736915028,-4.735288381166773e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.40419104716489956,268.15,273.15,271.53213998130394,271.6016134644533,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.96724671667107,0.0008047104113126661,0.0,0.0004527151586040892,0.0,9.543766552112508e-05,0.0,9.062990977567919e-05,0.0,9.543765780550327e-05,0.0,7.048993414555278e-05,303.15,285.15,297.63539924216974,297.8608989119107,297.6872233379181,297.2254640451302,297.9098180927546,297.6637607259767,6532.884448765868,2257.8104328140384,-0.000293102736915028,-4.735808279123867e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.4045509216653037,268.15,273.15,271.5321399813038,271.60005043222304,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.9477726713834,0.0008047561504086142,0.0,0.00045274089120966084,0.0,9.544309022849425e-05,0.0,9.063506123004437e-05,0.0,9.544308254014781e-05,0.0,7.049394081700959e-05,303.15,285.15,297.63513821779094,297.8604026575967,297.68985489235155,297.22522249813204,297.9093027102108,297.6639841952164,6532.7985544564235,2257.8104328140384,-0.000293102736915028,-4.736346665727245e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.40491079616570375,268.15,273.15,271.5321399813038,271.59856604023145,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.92830409968946,0.0008048024400274999,0.0,0.00045276693352888333,0.0,9.544858022717774e-05,0.0,9.0640274686583e-05,0.0,9.544857256605746e-05,0.0,7.049799571240669e-05,303.15,285.15,297.634876617101,297.8599064980708,297.692508891132,297.2249859597737,297.9087867661476,297.664212946445,6532.716987106775,2257.8104328140384,-0.000293102736915028,-4.73689156345449e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.4052706706661037,268.15,273.15,271.5321399813038,271.59708164823985,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.9088355279955,0.0008048487296462992,0.0,0.00045279297584813053,0.0,9.545407022586329e-05,0.0,9.064548814312602e-05,0.0,9.545406259197228e-05,0.0,7.050205060780539e-05,303.15,285.15,297.6346150167627,297.8594103392732,297.6951628857609,297.22474942169794,297.9082708228032,297.6644416972596,6532.6354205928,2257.8104328140384,-0.000293102736915028,-4.73743649252447e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.40563054516652114,268.15,273.15,271.5321399813004,271.5959444168574,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.88939323030394,0.00080489705841046,0.0,0.00045282016535095655,0.0,9.545980206452357e-05,0.0,9.06509312565738e-05,0.0,9.545979445762178e-05,0.0,7.050628412537559e-05,303.15,285.15,297.63435265364757,297.85891888463925,297.6978978423256,297.22453535305743,297.9077574135634,297.66469242944663,6532.572953265327,2257.8104328140384,-0.000293102736915028,-4.738005459664648e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.40599041966691124,268.15,273.15,271.532139981301,271.5949919518339,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.86997087929393,0.0008049460002071695,0.0,0.0004528476997333602,0.0,9.546560660800295e-05,0.0,9.065644341214945e-05,0.0,9.546559902792559e-05,0.0,7.05105713424708e-05,303.15,285.15,297.6340926666617,297.85843194919084,297.700653822434,297.22433076059986,297.9072472119273,297.66495128216275,6532.520647909195,2257.8104328140384,-0.000293102736915028,-4.738581678547895e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.40635029416732954,268.15,273.15,271.53213998130053,271.59408123399663,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.8505538104414,0.0008049952358448245,0.0,0.00045287539942502,0.0,9.547144600065094e-05,0.0,9.06619886613065e-05,0.0,9.54714384473564e-05,0.0,7.051488429904168e-05,303.15,285.15,297.6338336660863,297.8579466449391,297.7034127593222,297.2241284061406,297.90673840690755,297.6652119766792,6532.470638811437,2257.8104328140384,-0.000293102736915028,-4.739161392259155e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.4067101686677296,268.15,273.15,271.532139981298,271.5932536484047,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.83114727843207,0.0008050452619887972,0.0,0.0004529035438403808,0.0,9.54773791463514e-05,0.0,9.066762294056199e-05,0.0,9.547737161975138e-05,0.0,7.051926650129433e-05,303.15,285.15,297.6335766390516,297.85746459814123,297.70617753044934,297.22393050506423,297.9062323927526,297.6654763330918,6532.4252019105015,2257.8104328140384,-0.000293102736915028,-4.7397504497293936e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.40707004316812473,268.15,273.15,271.5321399812998,271.59252615100536,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.8117559098151,0.0008050955181563439,0.0,0.00045293181766200137,0.0,9.548333957252454e-05,0.0,9.067328312592509e-05,0.0,9.548333207250307e-05,0.0,7.052366885280631e-05,303.15,285.15,297.63332317047053,297.85698694944466,297.7089418849076,297.22373787328013,297.90573009212886,297.66574399404635,6532.385269556827,2257.8104328140384,-0.000293102736915028,-4.740342252472109e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.4074299176685247,268.15,273.15,271.5321399813039,271.59184897067365,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.79237215898934,0.000805146376616171,0.0,0.00045296043032176474,0.0,9.548937142980863e-05,0.0,9.067901114395203e-05,0.0,9.548936395630462e-05,0.0,7.052812396309085e-05,303.15,285.15,297.63307148810514,297.85651150875907,297.711706037445,297.22354788943113,297.9052296554342,297.6660133158349,6532.348104547528,2257.8104328140384,-0.000293102736915028,-4.740941185113513e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.40778979216892475,268.15,273.15,271.5321399813079,271.5911717903419,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.77298840816366,0.0008051972350856006,0.0,0.0004529890429870102,0.0,9.5495403288245e-05,0.0,9.068473916307581e-05,0.0,9.549539584126183e-05,0.0,7.053257907422658e-05,303.15,285.15,297.6328198060755,297.8560360687542,297.71447018561463,297.223357905818,297.9047292194246,297.6662826371374,6532.3109397117205,2257.8104328140384,-0.000293102736915028,-4.741540155704107e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.4081496666693033,268.15,273.15,271.53213998130883,271.59069939323416,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.75364902066576,0.0008052487713632602,0.0,0.0004530180369725599,0.0,9.550151553379952e-05,0.0,9.069054351949406e-05,0.0,9.550150811300422e-05,0.0,7.053709355900006e-05,303.15,285.15,297.6325817022586,297.855577049002,297.7171987403298,297.2231814057421,297.90424415811225,297.666556611089,6532.285037072837,2257.8104328140384,-0.000293102736915028,-4.742147147254088e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.40850954116970334,268.15,273.15,271.5321399813105,271.5902545078814,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.73431413834294,0.0008053006363848504,0.0,0.0004530472159032053,0.0,9.550766676798094e-05,0.0,9.069638490042864e-05,0.0,9.550765937333861e-05,0.0,7.054163684063882e-05,303.15,285.15,297.63234496890203,297.85511880448985,297.71992427193913,297.2230056944136,297.9037595904015,297.6668306660292,6532.260647949736,2257.8104328140384,-0.000293102736915028,-4.7427580498799006e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.4088694156701033,268.15,273.15,271.5321399813121,271.5898096225287,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.7149792560201,0.0008053525014160436,0.0,0.00045307639483933447,0.0,9.551381800331495e-05,0.0,9.070222628246042e-05,0.0,9.55138106348291e-05,0.0,7.054618012312903e-05,303.15,285.15,297.63210823586087,297.8546605606268,297.7226497992513,297.2228299833073,297.9032750233497,297.6671047204792,6532.236258901355,2257.8104328140384,-0.000293102736915028,-4.743368991967313e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.4092292901705033,268.15,273.15,271.5321399813138,271.589364737176,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.6956443736973,0.0008054043664374547,0.0,0.00045310557377004155,0.0,9.551996923750253e-05,0.0,9.070806766340615e-05,0.0,9.551996189517654e-05,0.0,7.055072340477263e-05,303.15,285.15,297.631871503135,297.8542023174128,297.72537532226636,297.2226542724232,297.90279045695695,297.6673787744389,6532.211869927695,2257.8104328140384,-0.000293102736915028,-4.7439799732879864e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.4095891646708988,268.15,273.15,271.5321399813123,271.58909273023346,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.67637067822585,0.0008054561572941633,0.0,0.00045313471097448204,0.0,9.5526111675727e-05,0.0,9.071390069116695e-05,0.0,9.552610435913855e-05,0.0,7.055526018973183e-05,303.15,285.15,297.6316419119016,297.85376578475183,297.72745409432514,297.2224830694873,297.9023253084022,297.6675340337736,6532.196989274174,2257.8104328140384,-0.000293102736915028,-4.744590119934995e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.40994903917129877,268.15,273.15,271.53213998131076,271.58882088762584,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.6570970408588,0.0008055080513537069,0.0,0.0004531639062390038,0.0,9.553226635369453e-05,0.0,9.071974534208536e-05,0.0,9.55322590628457e-05,0.0,7.055980601492357e-05,303.15,285.15,297.631412327759,297.8533292730657,297.7295322468972,297.22231187028433,297.9018601786652,297.6676891793342,6532.182117686807,2257.8104328140384,-0.000293102736915028,-4.745201521748624e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.4103089136717158,268.15,273.15,271.5321399813091,271.58850484089527,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.63780632940865,0.0008055602284816872,0.0,0.0004531932607534114,0.0,9.55384546032845e-05,0.0,9.072562187351993e-05,0.0,9.553844733829417e-05,0.0,7.05643766360062e-05,303.15,285.15,297.6311803279991,297.85288650507295,297.73193114581954,297.22214006744935,297.9013894085648,297.6679054909811,6532.164813597693,2257.8104328140384,-0.000293102736915028,-4.7458162983461565e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.41066878817213104,268.15,273.15,271.5321399813069,271.58820939903586,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.618521220359,0.0008056119618223725,0.0,0.0004532223656011375,0.0,9.55445902202468e-05,0.0,9.073144842371295e-05,0.0,9.55445829810819e-05,0.0,7.056890838280782e-05,303.15,285.15,297.630950437102,297.8524454242764,297.7341859739201,297.22196982746414,297.90092006916916,297.66809434638634,6532.148643533809,2257.8104328140384,-0.000293102736915028,-4.746425885382194e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.41102866267253657,268.15,273.15,271.5321399813052,271.58794729862325,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.59924795369807,0.0008056634762871928,0.0,0.0004532513473129126,0.0,9.55506998787858e-05,0.0,9.07372503230997e-05,0.0,9.55506926653689e-05,0.0,7.057342095680333e-05,303.15,285.15,297.63072234975607,297.8520082575655,297.7362090416915,297.22180040693087,297.90045412971153,297.6682388371311,6532.134310257982,2257.8104328140384,-0.000293102736915028,-4.7470329322300374e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.41138853717294205,268.15,273.15,271.53213998130434,271.587716390315,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.57998718065636,0.0008057146550939649,0.0,0.0004532801401892129,0.0,9.555676972867483e-05,0.0,9.074301441916794e-05,0.0,9.555676254092608e-05,0.0,7.057790412826242e-05,303.15,285.15,297.6304949747262,297.85157546502967,297.7380206806204,297.22163124744367,297.8999920562846,297.6683428848209,6532.121695547312,2257.8104328140384,-0.000293102736915028,-4.747636062116995e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.4117484116733529,268.15,273.15,271.5321399813039,271.5875168205066,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.5607405481031,0.0008057654381485545,0.0,0.0004533087104221146,0.0,9.556279264281726e-05,0.0,9.074873394384695e-05,0.0,9.55627854806472e-05,0.0,7.058235263313554e-05,303.15,285.15,297.63026729258746,297.8511476961634,297.73962574791415,297.22146187736666,297.8995343775689,297.6684073983201,6532.110806694452,2257.8104328140384,-0.000293102736915028,-4.748234566030149e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.4121082861737485,268.15,273.15,271.5321399813038,271.587347139952,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.54150958990533,0.000805815744425387,0.0,0.00045333701242805533,0.0,9.556875901167238e-05,0.0,9.075439977167805e-05,0.0,9.556875187498334e-05,0.0,7.05867593738483e-05,303.15,285.15,297.6300380904198,297.8507251550956,297.74104078428974,297.22129159008495,297.8990810110113,297.6684353261803,6532.101562817438,2257.8104328140384,-0.000293102736915028,-4.7488274880776526e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.4124681606741473,268.15,273.15,271.5321399813037,271.58719941436675,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.52229235998567,0.0008058655211421128,0.0,0.0004533650165127396,0.0,9.557466257531985e-05,0.0,9.076000595810108e-05,0.0,9.557465546402926e-05,0.0,7.059111972684548e-05,303.15,285.15,297.6298067675894,297.85030718548427,297.7423223993317,297.2211204270479,297.89863132310626,297.6684376205119,6532.093526665422,2257.8104328140384,-0.000293102736915028,-4.749414205061185e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.41282803517455907,268.15,273.15,271.53213998130377,271.58707055136045,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.5030886019321,0.0008059147367440103,0.0,0.00045339270492406546,0.0,9.55804995914056e-05,0.0,9.076554894928851e-05,0.0,9.558049250543393e-05,0.0,7.059543092803723e-05,303.15,285.15,297.6295730755,297.84989372556726,297.743493225975,297.2209486278729,297.8981852181243,297.6684187746079,6532.086528120622,2257.8104328140384,-0.000293102736915028,-4.7499943438620004e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.41318790967497226,268.15,273.15,271.53213998130377,271.58696100908577,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.48390081914187,0.0008059632122951163,0.0,0.0004534199769958391,0.0,9.558624883833018e-05,0.0,9.07710085926859e-05,0.0,9.558624177758466e-05,0.0,7.059967730322203e-05,303.15,285.15,297.6293364609767,297.8494852079662,297.7445549090746,297.22077617682584,297.8977427612389,297.6683791032164,6532.080592617635,2257.8104328140384,-0.000293102736915028,-4.750565793851913e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.41354778417537724,268.15,273.15,271.53213998130377,271.58686415968435,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.4647252513009,0.0008060110494267492,0.0,0.0004534468899041184,0.0,9.559192236945195e-05,0.0,9.077639633447266e-05,0.0,9.559191533386415e-05,0.0,7.06038677549702e-05,303.15,285.15,297.62909768244157,297.8490803858895,297.7455479798667,297.22060357239206,297.89730296407555,297.6683265169331,6532.075355724779,2257.8104328140384,-0.000293102736915028,-4.751129751636317e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.4139076586757822,268.15,273.15,271.53213998130377,271.5867800992618,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.44556338002457,0.0008060580508446587,0.0,0.00045347333265472075,0.0,9.559749678590394e-05,0.0,9.078168995451356e-05,0.0,9.559748977539865e-05,0.0,7.060798500095814e-05,303.15,285.15,297.62885667747634,297.8486797769543,297.7464741414634,297.22043125272666,297.896866238797,297.66826161748355,6532.070822976854,2257.8104328140384,-0.000293102736915028,-4.751683889770124e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.414267533176154,268.15,273.15,271.53213998130377,271.5867098999356,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.42641848036124,0.0008061041503002795,0.0,0.0004534992679772393,0.0,9.56029642306665e-05,0.0,9.078688199157825e-05,0.0,9.56029572451499e-05,0.0,7.061202323801715e-05,303.15,285.15,297.6286132440991,297.8482842772046,297.7473310628666,297.2202597491845,297.89643316851135,297.66818430037324,6532.06705364909,2257.8104328140384,-0.000293102736915028,-4.75222742540292e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
