,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.41462740767655404,268.15,273.15,271.53213998130377,271.5866501440047,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.4072883914469,0.0008061493973951541,0.0,0.00045352472377667115,0.0,9.56083305864257e-05,0.0,9.079197803201871e-05,0.0,9.560832362581812e-05,0.0,7.061598681107967e-05,303.15,285.15,297.62836803033923,297.84789306524726,297.74813871519757,297.22008930173615,297.89600307580156,297.66809843766436,6532.063859594679,2257.8104328140384,-0.000293102736915028,-4.752760941587953e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.41498728217694103,268.15,273.15,271.53213998130377,271.58659838436705,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.38817187391027,0.0008061936449210748,0.0,0.0004535496172364329,0.0,9.561357839446564e-05,0.0,9.07969614966238e-05,0.0,9.561357145869754e-05,0.0,7.061986282519809e-05,303.15,285.15,297.6281217887381,297.8475059613314,297.7489115018177,297.21992061996156,297.8955759823079,297.66800717083134,6532.061106285256,2257.8104328140384,-0.000293102736915028,-4.753282700761553e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.4153471566773406,268.15,273.15,271.53213998130377,271.5865551577204,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.36907093960554,0.0008062368315335743,0.0,0.0004535739138451316,0.0,9.561870037939144e-05,0.0,9.08018254764941e-05,0.0,9.561869346838233e-05,0.0,7.062364590679007e-05,303.15,285.15,297.6278746788349,297.8471236029973,297.74964841248914,297.21975427405306,297.89515238458984,297.66791067059285,6532.058823433659,2257.8104328140384,-0.000293102736915028,-4.753791977564446e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.41570703117775104,268.15,273.15,271.53213998130377,271.5865208769265,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.34998998502414,0.0008062787741098252,0.0,0.00045359751058095086,0.0,9.562367482301983e-05,0.0,9.080654934750027e-05,0.0,9.562366793666694e-05,0.0,7.062732001487858e-05,303.15,285.15,297.62762745778963,297.846747302212,297.7503519299123,297.21959174235093,297.8947332971415,297.6678103458813,6532.057034017115,2257.8104328140384,-0.000293102736915028,-4.754286610362697e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.41606690567816146,268.15,273.15,271.53213998130377,271.5864912068374,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.3309206666398,0.000806319903128702,0.0,0.0004536206496238081,0.0,9.562855277966849e-05,0.0,9.081118159209234e-05,0.0,9.562854591791451e-05,0.0,7.063092285801046e-05,303.15,285.15,297.62738053573304,297.8463746238145,297.75103973066615,297.2194317979829,297.89431698737286,297.6677087351139,6532.05549900648,2257.8104328140384,-0.000293102736915028,-4.754771673890417e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.41642678017856144,268.15,273.15,271.53213998130377,271.58646660177556,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.3118668177647,0.0008063596252386999,0.0,0.0004536429971648352,0.0,9.563326387853373e-05,0.0,9.081565538444108e-05,0.0,9.563325704130592e-05,0.0,7.063440246054934e-05,303.15,285.15,297.6271350446667,297.8460071406417,297.75171302780655,297.2192763283954,297.8939049297396,297.66760729425,6532.054243828094,2257.8104328140384,-0.000293102736915028,-4.755240168432467e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.4167866546789951,268.15,273.15,271.53213998130377,271.58644786088234,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.2928304868495,0.0008063981104016984,0.0,0.00045366464882131866,0.0,9.563782827687277e-05,0.0,9.081998986635522e-05,0.0,9.563782146408505e-05,0.0,7.063777371057619e-05,303.15,285.15,297.6268909312318,297.84564514270045,297.7523692056384,297.21912540998875,297.8934971400792,297.66750556592774,6532.053312470027,2257.8104328140384,-0.000293102736915028,-4.755694096225704e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.4171465291793786,268.15,273.15,271.53213998130377,271.58643298161917,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.2738088772365,0.0008064352791124841,0.0,0.00045368555986520894,0.0,9.564223654547066e-05,0.0,9.082417608363816e-05,0.0,9.564222975705509e-05,0.0,7.064102964370568e-05,303.15,285.15,297.6266490590388,297.8452880948375,297.75301739843053,297.21897929612254,297.8930934581962,297.66740546132513,6532.052594662687,2257.8104328140384,-0.000293102736915028,-4.7561325173868235e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.4175064036797456,268.15,273.15,271.53213998130377,271.586421383469,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.2548012537282,0.0008064710790399594,0.0,0.000453705700856009,0.0,9.564648247792077e-05,0.0,9.082820814254024e-05,0.0,9.564647571381472e-05,0.0,7.064416567590728e-05,303.15,285.15,297.6264098891793,297.84493599901407,297.7536602753854,297.21883829249583,297.8926940410921,297.66730769943337,6532.05205850103,2257.8104328140384,-0.000293102736915028,-4.75655481247194e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.4178662781801634,268.15,273.15,271.53213998130377,271.5864135646362,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.2358117678673,0.0008065053932040441,0.0,0.00045372500598255005,0.0,9.565055220047837e-05,0.0,9.083207286820167e-05,0.0,9.565054546059858e-05,0.0,7.064717156007958e-05,303.15,285.15,297.6261748835845,297.8445904919603,297.75429913643296,297.2187043940619,297.8923003973156,297.66721386067104,6532.051731739213,2257.8104328140384,-0.000293102736915028,-4.75695959935826e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.418226152680575,268.15,273.15,271.53213998130377,271.5864085622928,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.21683793151226,0.0008065383660347495,0.0,0.0004537435564986188,0.0,9.56544628423803e-05,0.0,9.08357865269704e-05,0.0,9.565445612665658e-05,0.0,7.065005994781903e-05,303.15,285.15,297.62594410395036,297.8442507701285,297.7549372469099,297.21857700736047,297.8919118881477,297.66712420329935,6532.05156108511,2257.8104328140384,-0.000293102736915028,-4.757348579662016e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.4185860271809639,268.15,273.15,271.53213998130377,271.5864065104234,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.1978827385752,0.0008065696923584158,0.0,0.0004537611807188824,0.0,9.565817821035982e-05,0.0,9.083931474883535e-05,0.0,9.56581715187097e-05,0.0,7.065280410690171e-05,303.15,285.15,297.6257190438152,297.8439183189628,297.7555768568364,297.21845801120446,297.89153003569095,297.6670404533019,6532.051554029317,2257.8104328140384,-0.000293102736915028,-4.757718151152201e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.4189459016813849,268.15,273.15,271.53213998130377,271.58640652583637,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.17894261638355,0.0008065996017647885,0.0,0.00045377800780651363,0.0,9.566172553350879e-05,0.0,9.084268339121454e-05,0.0,9.566171886586761e-05,0.0,7.065542414864278e-05,303.15,285.15,297.6254992298532,297.84359203643305,297.75621956070336,297.218346321895,297.8911539686525,297.66696222350737,6532.051661701291,2257.8104328140384,-0.000293102736915028,-4.7580710202587214e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.4193057761817766,268.15,273.15,271.53213998130377,271.5864088200964,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.1600213622349,0.0008066277820434646,0.0,0.00045379386211735165,0.0,9.566506778399699e-05,0.0,9.084585729157226e-05,0.0,9.566506114028396e-05,0.0,7.065789272441235e-05,303.15,285.15,297.6252866312277,297.84327352333014,297.7568680969873,297.2182440811692,297.8907852040388,297.66689150735067,6532.051895952793,2257.8104328140384,-0.000293102736915028,-4.758403501548748e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.4196656506821684,268.15,273.15,271.53213998130377,271.58641264696604,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.14111472342876,0.0008066544031352781,0.0,0.00045380883925726816,0.0,9.566822511664061e-05,0.0,9.084885558942596e-05,0.0,9.56682184967963e-05,0.0,7.066022472048989e-05,303.15,285.15,297.62508024961346,297.8429613291175,297.75752261007295,297.21814968840846,297.8904225138101,297.66682727820455,6532.052215464345,2257.8104328140384,-0.000293102736915028,-4.7587175979816685e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.4200255251825601,268.15,273.15,271.53213998130377,271.586418047979,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.1222245296588,0.0008066792816500516,0.0,0.0004538228360541379,0.0,9.567117578155447e-05,0.0,9.0851657630553e-05,0.0,9.567116918551224e-05,0.0,7.066240407248402e-05,303.15,285.15,297.6248813212756,297.8426565023265,297.7581849290716,297.21806454604337,297.89006700973243,297.6667708616899,6532.052622642202,2257.8104328140384,-0.000293102736915028,-4.7590111438948226e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.42038539968297883,268.15,273.15,271.53213998130377,271.5864253291991,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.1033564463721,0.0008067022804179663,0.0,0.0004538357753381855,0.0,9.56739035104723e-05,0.0,9.085424796619396e-05,0.0,9.567389693813927e-05,0.0,7.066441876470763e-05,303.15,285.15,297.62469299116094,297.84236168940754,297.7588596779477,297.2179921333613,297.88972129546505,297.66672555746857,6532.0531345806885,2257.8104328140384,-0.000293102736915028,-4.7592825188475196e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.42074527418338176,268.15,273.15,271.53213998130377,271.58643366430925,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.08450310277215,0.0008067237714621154,0.0,0.00045384786640334415,0.0,9.567645242497202e-05,0.0,9.085666849529322e-05,0.0,9.567644587628988e-05,0.0,7.066630138520923e-05,303.15,285.15,297.6245123296526,297.84207383588904,297.75954416872304,297.2179286694991,297.8893824883825,297.6666882984293,6532.053705281754,2257.8104328140384,-0.000293102736915028,-4.759536110737141e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.4211051486837818,268.15,273.15,271.53213998130377,271.5864430689444,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.0656664433219,0.0008067432937694756,0.0,0.00045385884989196916,0.0,9.567876784942947e-05,0.0,9.085886729655158e-05,0.0,9.567876132433481e-05,0.0,7.066801155075892e-05,303.15,285.15,297.6243409089376,297.8417941643507,297.76024016012053,297.2178757915177,297.8890519107713,297.6666605871396,6532.054335705218,2257.8104328140384,-0.000293102736915028,-4.759766478171082e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.4214650231841745,268.15,273.15,271.53213998130377,271.5864536744491,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.0468502720109,0.0008067608834362779,0.0,0.0004538687461107007,0.0,9.568085406474023e-05,0.0,9.086084843519709e-05,0.0,9.568084756315168e-05,0.0,7.066955242321092e-05,303.15,285.15,297.62418121399907,297.84152466791954,297.76095041744134,297.21783605516225,297.8887315904495,297.66664478899435,6532.0550332261555,2257.8104328140384,-0.000293102736915028,-4.759974045400688e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.42182489768457454,268.15,273.15,271.53213998130377,271.58646526377674,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.0280540512937,0.0008067765052875008,0.0,0.0004538775352706914,0.0,9.568270689917927e-05,0.0,9.086260794966211e-05,0.0,9.568270042101972e-05,0.0,7.067092092134347e-05,303.15,285.15,297.62403359481914,297.84126537017175,297.76167430027175,297.21780939379374,297.88842162905746,297.6666408576228,6532.055785747895,2257.8104328140384,-0.000293102736915028,-4.760158395853964e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.42218477218496037,268.15,273.15,271.53213998130377,271.5864774839511,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.0092723005967,0.0008067904485906305,0.0,0.00045388538010900374,0.0,9.568436065960122e-05,0.0,9.086417841858426e-05,0.0,9.568435420481767e-05,0.0,7.067214238408344e-05,303.15,285.15,297.6238951758781,297.8410137291053,297.76240740328063,297.21779249263045,297.8881195257104,297.66664566532097,6532.0565735889795,2257.8104328140384,-0.000293102736915028,-4.7603229417576076e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.4225446466853596,268.15,273.15,271.53213998130377,271.5864905170467,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.9905108474756,0.0008068021128022066,0.0,0.00045389194277029916,0.0,9.56857441221654e-05,0.0,9.086549220606484e-05,0.0,9.568573769068313e-05,0.0,7.067316420574402e-05,303.15,285.15,297.62377001792225,297.84077299986757,297.76315273444186,297.2177894366373,297.88782866243946,297.6666627702617,6532.057406985621,2257.8104328140384,-0.000293102736915028,-4.760460595125567e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.42290452118575983,268.15,273.15,271.53213998130377,271.5865043127658,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.97177120335226,0.0008068116800382722,0.0,0.0004538973257094452,0.0,9.568687888556513e-05,0.0,9.08665698227398e-05,0.0,9.568687247730213e-05,0.0,7.067400233904615e-05,303.15,285.15,297.6236594797043,297.8405441473544,297.7639105308617,297.21780130738864,297.88755004683827,297.6666931024295,6532.058283105508,2257.8104328140384,-0.000293102736915028,-4.760573503945769e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.42326439568615987,268.15,273.15,271.53213998130377,271.58651858922406,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.95304721551975,0.000806819469434312,0.0,0.00045390170846681797,0.0,9.568780279898845e-05,0.0,9.086744721113384e-05,0.0,9.568779641388885e-05,0.0,7.067468473927218e-05,303.15,285.15,297.62355978884295,297.8403240455964,297.7646767747452,297.2178241214204,297.88728051923084,297.6667330499672,6532.059186177107,2257.8104328140384,-0.000293102736915028,-4.760665433512781e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.42362427018656007,268.15,273.15,271.53213998130377,271.5865333195246,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.9343403099898,0.0008068250643308413,0.0,0.0004539048566372339,0.0,9.568846644707931e-05,0.0,9.086807744522788e-05,0.0,9.568846008508508e-05,0.0,7.067517490840849e-05,303.15,285.15,297.6234725146688,297.84011382088187,297.7654522449158,297.2178593628721,297.887021337841,297.6667838562359,6532.060114738772,2257.8104328140384,-0.000293102736915028,-4.760731466125398e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.42398414468695794,268.15,273.15,271.53213998130377,271.5865486950771,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.915658510292,0.0008068282711806328,0.0,0.00045390666133359803,0.0,9.568884687519682e-05,0.0,9.086843872671346e-05,0.0,9.568884053621594e-05,0.0,7.067545589223416e-05,303.15,285.15,297.6234032501207,297.83991789187235,297.76624163960054,297.21791249248764,297.88677703020596,297.6668504608574,6532.061079474207,2257.8104328140384,-0.000293102736915028,-4.760769317127302e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.4243440191873686,268.15,273.15,271.53213998130377,271.58656452081647,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.89699906931185,0.0008068290556902892,0.0,0.00045390710326325984,0.0,9.568894001620974e-05,0.0,9.086852719335551e-05,0.0,9.568893370016468e-05,0.0,7.067552468678055e-05,303.15,285.15,297.62335081850557,297.8397352266933,297.7670439401371,297.21798226265423,297.8865466610306,297.6669317818041,6532.062069435358,2257.8104328140384,-0.000293102736915028,-4.760778581483492e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.42470389368778316,268.15,273.15,271.53213998130377,271.58658064587803,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.8783557824835,0.0008068280435606641,0.0,0.00045390653443472744,0.0,9.568882007761226e-05,0.0,9.086841331440272e-05,0.0,9.568881378444772e-05,0.0,7.067543610145079e-05,303.15,285.15,297.6233106372227,297.8395622717019,297.7678557722923,297.2180641794464,297.8863265236066,297.667023876854,6532.063076142956,2257.8104328140384,-0.000293102736915028,-4.7607666431831457e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.4250637681881585,268.15,273.15,271.53213998130377,271.5865971524792,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.85973575487054,0.0008068243743581496,0.0,0.00045390447078292304,0.0,9.568838501283926e-05,0.0,9.086800018395082e-05,0.0,9.568837874247709e-05,0.0,7.067511476499877e-05,303.15,285.15,297.623288534906,297.8394033720632,297.76868189922,297.21816384614533,297.886121184487,297.6671317673643,6532.0641041952385,2257.8104328140384,-0.000293102736915028,-4.760723348127931e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.42542364268854316,268.15,273.15,271.53213998130377,271.5866138997947,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.84113306131167,0.0008068184227526839,0.0,0.0004539011230909381,0.0,9.568767925741199e-05,0.0,9.086732999906347e-05,0.0,9.568767300979722e-05,0.0,7.067459349734999e-05,303.15,285.15,297.62328036713967,297.83925510211225,297.76951925378114,297.21827709376913,297.8859270667443,297.6672517767093,6532.065145686761,2257.8104328140384,-0.000293102736915028,-4.7606531182846716e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.42578351718894314,268.15,273.15,271.53213998130377,271.5866308850865,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.8225486032052,0.0008068099928938708,0.0,0.00045389638117678384,0.0,9.568667958367879e-05,0.0,9.086638070219926e-05,0.0,9.568667335875441e-05,0.0,7.067385514264e-05,303.15,285.15,297.6232871333793,297.83911816529366,297.770368520938,297.21840490450074,297.8857449612585,297.6673847370741,6532.066200463672,2257.8104328140384,-0.000293102736915028,-4.7605536430160945e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.4261433916893388,268.15,273.15,271.53213998130377,271.5866481164465,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.80398471734634,0.0008067991446003451,0.0,0.0004538902786929262,0.0,9.568539308598331e-05,0.0,9.086515903031106e-05,0.0,9.56853868836826e-05,0.0,7.067290494072646e-05,303.15,285.15,297.62331085678966,297.83899406306836,297.7712316475745,297.21854921801645,297.88557645464056,297.66753244801794,6532.06726893571,2257.8104328140384,-0.000293102736915028,-4.760425629146598e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.4265032661897403,268.15,273.15,271.53213998130377,271.5866655622825,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.78544139504464,0.000806785859155408,0.0,0.0004538828051096029,0.0,9.568381754452749e-05,0.0,9.086366287542557e-05,0.0,9.56838113647846e-05,0.0,7.067174125207414e-05,303.15,285.15,297.62335194631555,297.8388828983038,297.7721091891965,297.2187103631371,297.8854216727575,297.6676952139421,6532.068349236566,2257.8104328140384,-0.000293102736915028,-4.760268856960955e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.42686314069014036,268.15,273.15,271.53213998130377,271.5866831864494,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.76692447710144,0.0008067635611461683,0.0,0.00045387026121959277,0.0,9.568117312307346e-05,0.0,9.08611516862103e-05,0.0,9.568116696585166e-05,0.0,7.066978809229699e-05,303.15,285.15,297.6234203177991,297.8387892264425,297.77300655350047,297.2188974351843,297.8852858330911,297.6678798732035,6532.069438373627,2257.8104328140384,-0.000293102736915028,-4.760005735569151e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.42722301519054035,268.15,273.15,271.53213998130377,271.58670090339666,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.74842129657964,0.0008067365741743323,0.0,0.0004538550794034801,0.0,9.567797259592071e-05,0.0,9.085811240555634e-05,0.0,9.567796646119993e-05,0.0,7.066742419474547e-05,303.15,285.15,297.6235028832174,297.8387046556746,297.7739142303426,297.2190979960976,297.8851598485803,297.66807592278246,6532.070532107979,2257.8104328140384,-0.000293102736915028,-4.759687291853855e-08,298.75506935083536,298.68871998269697,298.3309522778103,299.2551883705666,298.9859881926461,8789.880964922017,8255.223266378101,0.42713106327146044,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,2.0,-1.0,1.0,5.0,0.42722301519054035,268.15,273.15,271.53213998130377,271.58670090339666,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.74842129657964,0.0008067365741743323,0.0,0.0004538550794034801,0.0,9.567797259592071e-05,0.0,9.085811240555634e-05,0.0,9.567796646119993e-05,0.0,7.066742419474547e-05,303.15,285.15,297.6235028832174,297.8387046556746,297.7739142303426,297.2190979960976,297.8851598485803,297.66807592278246,6532.070532107979,2257.8104328140384,-0.000293102736915028,-4.759687291853855e-08,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,2.0,-1.0,1.0,5.0,0.42758288969095887,268.15,273.15,271.53213998130377,271.58671866598576,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.7299431299797,0.00080669545428665,0.0,0.0004538319466663456,0.0,9.567309592148356e-05,0.0,9.085348141490328e-05,0.0,9.56730898092723e-05,0.0,7.06638223005232e-05,303.15,285.15,297.6236243448113,297.83863764043093,297.7748429281563,297.21933328451007,297.88505352115743,297.6682983438132,6532.0716240011725,2257.8104328140384,-0.000293102736915028,-4.759202098424348e-08,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,2.0,-1.0,1.0,5.0,0.4279427641913589,268.15,273.15,271.53213998130377,271.5867362185185,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.7114943680256,0.0008065607867704839,0.0,0.0004537561857509817,0.0,9.565712461007677e-05,0.0,9.083831468907639e-05,0.0,9.565711852097312e-05,0.0,7.065202594527531e-05,303.15,285.15,297.62382392445414,297.838594126483,297.7757998849533,297.219639357156,297.88497529586147,297.6685665177816,6532.072693167935,2257.8104328140384,-0.000293102736915028,-4.757613251005957e-08,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,2.0,-1.0,1.0,5.0,0.42830263869177293,268.15,273.15,271.53213998130377,271.5867532051737,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.6930706986147,0.000806364704454998,0.0,0.00045364587399243054,0.0,9.563386957588307e-05,0.0,9.081623116419027e-05,0.0,9.563386351025772e-05,0.0,7.063484985721844e-05,303.15,285.15,297.6241234287367,297.83857595840954,297.77678782342923,297.22003480440264,297.88492970143403,297.6688903432825,6532.073715552513,2257.8104328140384,-0.000293102736915028,-4.755300285172528e-08,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,2.0,2.0,1.0,4.0,0.42866028558184804,283.15,283.15,272.1010447568055,272.0571338635121,3.9682539682539675,1.65727838240937,122092.7996564061,291.1499999999999,277.52027916888545,0.5526465216162704,0.6745,0.3109185835006209,0.1421925,0.06554528103147675,0.13502943750000002,0.06224338277716589,0.1421925,0.06554527899808223,0.10502289583333334,0.0484115210765256,297.15,293.15,297.6087523058045,297.8206859449911,297.75101985789473,297.2030448478437,297.8640133529751,297.6495032619018,4.2976049356082186e-05,2253.136673676374,402.22830257478165,9.400873951388771,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,2.0,2.0,1.0,4.0,0.42886411234651883,283.15,283.15,272.8339016174652,275.20271392042196,3.9682539682539675,1.5777289785587818,110653.1868793483,291.1499999999999,273.44535512094166,0.585610869139828,0.6745,0.32946582669277413,0.1421925,0.06945525526364092,0.13502943750000002,0.06595639032474397,0.1421925,0.06945525509564461,0.10502289583333334,0.05129941479108526,297.15,293.15,297.54873247755387,297.7587814852564,297.6627500993858,297.1433867267729,297.7939181938943,297.58151379657266,4.611817532947226e-05,2253.324548738015,346.8684813040631,12.4135041388217,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,2.0,2.0,1.0,4.0,0.42888769996879145,283.15,283.15,273.78941750743036,277.03266515391846,3.9682539682539675,1.5105573806080204,101431.67001894157,291.1499999999999,274.89149276728614,0.6347933496425064,0.6745,0.35713729369825775,0.1421925,0.07528872445073252,0.13502943750000002,0.07149599389139613,0.1421925,0.07528872443912456,0.10502289583333334,0.05560799525536303,297.15,293.15,297.4874807306503,297.6672846641643,297.5797008077763,297.0850597217947,297.7275557785826,297.5094163405937,4.789284790614708e-05,1509.952217500693,304.2709582667761,15.330867533924337,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,2.0,2.0,1.0,4.0,0.4288876999566184,283.15,283.15,275.24395866599394,278.5766874585461,3.9682539682539675,1.453642834789655,93932.21109793946,291.1499999999999,276.86290093449566,0.6836616968677615,0.6745,0.3846320907011528,0.1421925,0.08108494967745761,0.13502943750000002,0.0770002295802831,0.1421925,0.08108494967683272,0.10502289583333334,0.059889067451681176,297.15,293.15,297.42507354672324,297.58850277616983,297.5001766843129,297.02763088972256,297.66352289352045,297.4409813580898,4.924285343876439e-05,1510.0943773601994,271.0234534873801,18.644156009631203,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,2.0,2.0,1.0,4.0,0.42888769993224546,283.15,283.15,276.68924940460766,280.1040521835319,3.9682539682539675,1.4049901874942858,87749.71282095538,291.1499999999999,278.6497695442816,0.7321903404727312,0.6745,0.411935946998515,0.1421925,0.08684092237740625,0.13502943750000002,0.08246624048811664,0.1421925,0.08684092237744456,0.10502289583333334,0.06414040926851373,297.15,293.15,297.3623411722477,297.520683075183,297.4236762495499,296.97127297023576,297.6014128360295,297.3758772606492,5.026729231525198e-05,1510.2184809053447,244.59310626664754,22.3711811960828,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,2.0,2.0,1.0,4.0,0.4288876998957077,283.15,283.15,278.10986361007053,281.54439980514087,3.9682539682539675,1.363367418611158,82627.56297890935,291.1499999999999,280.3159110830267,0.7804950903665161,0.6745,0.4391140210296853,0.1421925,0.09257037870312931,0.13502943750000002,0.08790707080504237,0.1421925,0.09257037870313348,0.10502289583333334,0.06837216618169728,297.15,293.15,297.29988224958606,297.46286993142326,297.3499258104504,296.9160666789661,297.54101939870674,297.3139528138265,5.096589301282326e-05,1510.326540122893,223.38924394293673,26.52822610241684,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,2.0,2.0,1.0,4.0,0.42888769984727265,283.15,283.15,279.48917354137654,282.903938831082,3.9682539682539675,1.3276289587364243,78352.44536098454,291.1499999999999,281.88970081883133,0.8284468334712697,0.6745,0.46609366873372876,0.1421925,0.09825800443502031,0.13502943750000002,0.09330817777824583,0.1421925,0.0982580044350196,0.10502289583333334,0.07257302716085827,297.15,293.15,297.2381626505685,297.4141408530206,297.2786518993694,296.862177824112,297.4821847391469,297.25506359324345,5.135248768882914e-05,1510.4207116025884,206.1878533888987,31.129289207824346,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,2.0,2.0,1.0,4.0,0.42888769978713265,283.15,283.15,280.8314509409303,284.2372346346995,3.9682539682539675,1.2969425851196388,74772.27983954677,291.1499999999999,283.35819040171833,0.8763173185991308,0.6745,0.49302778771845446,0.1421925,0.10393603217962397,0.13502943750000002,0.09870017027055943,0.1421925,0.10393603217962394,0.10502289583333334,0.07676679909932402,297.15,293.15,297.1775925161664,297.37361669808075,297.20918547145334,296.809867784908,297.42491116642293,297.1990347274063,5.145309746854789e-05,1510.5025946783246,192.1394262164696,36.18605155146315,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,2.0,2.0,1.0,4.0,0.4288876997157369,283.15,283.15,282.1117288964603,285.40179287860144,3.9682539682539675,1.2704865733139987,71752.87069173984,291.1499999999999,284.6774910629053,0.9272318871258519,0.6745,0.5216740984303778,0.1421925,0.10997500999416086,0.13502943750000002,0.1044349296803164,0.1421925,0.10997500999416086,0.10502289583333334,0.08122716752913486,297.15,293.15,297.1282925443225,297.3402442676734,297.15510715235416,296.7690963776135,297.38040717817626,297.154629504028,535.7864192472638,1510.5739489315083,180.55024467346408,41.732094461672986,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,2.0,2.0,1.0,4.0,0.4288876996356597,283.15,283.15,282.8393188967464,286.4529336812379,3.9682539682539675,1.2475471334830393,69185.17549091543,291.1499999999999,285.8126475554348,0.9799872690329252,0.6745,0.551355220301304,0.1421925,0.11623213812111662,0.13502943750000002,0.11037684990359305,0.1421925,0.11623213812111662,0.10502289583333334,0.08584866103612779,297.15,293.15,297.08697432926726,297.3127346988087,297.1110715913279,296.73648182164516,297.34429180374684,297.1183108489592,5490.154435553207,1510.636387873256,170.88515574968076,47.81840380789189,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,2.0,2.0,1.0,4.0,0.4288876995520198,283.15,283.15,283.0562730380181,287.18730331124954,3.9682539682539675,1.227713289191673,67002.81284812815,291.1499999999999,286.6218040369276,1.0320490980067936,0.6745,0.5806461034647916,0.1421925,0.12240699935792027,0.13502943750000002,0.11624064749802397,0.1421925,0.12240699935792027,0.10502289583333334,0.09040939249846344,297.15,293.15,297.05216948371043,297.28966147712663,297.0745839936317,296.7105653758702,297.3145737573113,297.08831081753004,5831.505222544238,1510.6907998460877,162.8105862076367,54.442149550430074,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,2.0,2.0,1.0,4.0,0.42888769946733846,283.15,283.15,283.1207596926073,287.60494927287965,3.9682539682539675,1.2105496356363,65142.485389253474,291.1499999999999,287.0828098829249,1.0834572404120502,0.6745,0.609569216100975,0.1421925,0.12850433026010066,0.13502943750000002,0.1220308204113119,0.1421925,0.12850433026010066,0.10502289583333334,0.09491286031990975,297.15,293.15,297.0213107599798,297.2686603517539,297.041753491269,296.68887948446854,297.28820768668936,297.06176235483207,5989.301265365118,1510.738205434529,156.03082176708386,61.623769249912286,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,2.0,2.0,1.0,4.0,0.42888769938235854,283.15,283.15,283.1417090059272,287.8850844020109,3.9682539682539675,1.1955665474763795,63539.91523404652,291.1499999999999,287.3665732356552,1.134353875120053,0.6745,0.6382045713408036,0.1421925,0.13454099853280557,0.13502943750000002,0.1277633866242802,0.1421925,0.13454099853280557,0.10502289583333334,0.09937152292999571,297.15,293.15,296.99254854841945,297.2482253571312,297.01010077218945,296.6697504132112,297.26320595545764,297.03676620928184,6076.770342818215,1510.7798303097177,150.2677531746962,69.38270895195782,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,2.0,2.0,1.0,4.0,0.4288876992972758,283.15,283.15,283.1476538041721,288.09587826528195,3.9682539682539675,1.1825169890022116,62160.414151447185,291.1499999999999,287.56521113018147,1.184644555877891,0.6745,0.6664990819554715,0.1421925,0.14050581276642457,0.13502943750000002,0.13342771850365243,0.1421925,0.14050581276642457,0.10502289583333334,0.10377711439172953,297.15,293.15,296.96519755387135,297.227867961388,296.9788215232613,296.65272206513004,297.2388940784726,297.01270063642465,6133.158654106202,1510.8162673618592,145.36492310792949,77.73569118241608,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,2.0,2.0,1.0,4.0,0.4288876992121634,283.15,283.15,283.1492686328146,288.25949654489165,3.9682539682539675,1.1712015657660562,60976.48843187117,291.1499999999999,287.72236318846325,1.200320220758569,0.6745,0.6753301291226792,0.1421925,0.14236750094184814,0.13502943750000002,0.13519562262748372,0.1421925,0.14236750094184814,0.10502289583333334,0.10515215093248734,297.15,293.15,296.9395671418814,297.2080839872243,296.94845556807854,296.6382054029631,297.2157750285724,296.99001742574393,6171.105337301369,1510.8480008461513,141.20048608686153,86.37713936492929,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,2.0,2.0,1.0,4.0,0.42888769912704355,283.15,283.15,283.1498061605029,288.33122110157376,3.9682539682539675,1.1612802707567227,59947.79550043779,291.1499999999999,287.8015316992814,1.2013824600655392,0.6745,0.6759527183509099,0.1421925,0.14249875004316043,0.13502943750000002,0.1353202599488796,0.1421925,0.14249875004316045,0.10502289583333334,0.1052490910713508,297.15,293.15,296.91773239702945,297.19123444378624,296.9217661305863,296.627714067105,297.19641786013267,296.97097297972795,6178.502307904755,1510.875930414643,137.61487658958646,94.20991875021402,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,2.0,2.0,1.0,4.0,0.4288876990419211,283.15,283.15,283.14995464826393,288.3874606244291,3.9682539682539675,1.1526223559634938,59057.24714072817,291.1499999999999,287.85053438637755,1.202179751985617,0.6745,0.6764145798324778,0.1421925,0.14259611585297197,0.13502943750000002,0.13541272087706202,0.1421925,0.14259611585297197,0.10502289583333334,0.1053210051266038,297.15,293.15,296.89801558653,297.1756754665498,296.8966702405223,296.6201243968966,297.17878975592566,296.9538550892849,6185.090183582296,1510.9003842294508,134.53562661178685,102.38137370047542,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,2.0,2.0,1.0,4.0,0.4288876989567979,283.15,283.15,283.1499847026213,288.4165357672185,3.9682539682539675,1.1451366821048499,58292.6467666665,291.1499999999999,287.8808030138545,1.2033033233374502,0.6745,0.6770723215262605,0.1421925,0.14273477550574173,0.13502943750000002,0.13554439543737604,0.1421925,0.14273477550574173,0.10502289583333334,0.1054234186735147,297.15,293.15,296.88135656775495,297.16243899957675,296.87468096617664,296.61616838724484,297.1640400118554,296.9397369865217,6182.1536074217065,1510.9215878180808,131.91040192641066,109.62037802248668,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,2.0,2.0,1.0,4.0,0.42888769887167444,283.15,283.15,283.14999555895196,288.4402719283853,3.9682539682539675,1.1385339614105845,57622.36791495822,291.1499999999999,287.9015054416554,1.2042184257210582,0.6745,0.6776063744114371,0.1421925,0.14284736010896704,0.13502943750000002,0.1356513084999122,0.1421925,0.14284736010896704,0.10502289583333334,0.10550657327770946,297.15,293.15,296.86657876869964,297.15051838247234,296.854577572506,296.6133936624495,297.1508855912384,296.92719079547317,6179.943665091191,1510.940337120954,129.62320670857218,116.78549994079471,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,2.0,2.0,1.0,4.0,0.42888769878655103,283.15,283.15,283.150000076448,288.4632296797894,3.9682539682539675,1.1327220442398298,57035.57531742251,291.1499999999999,287.92235615430377,1.2050913114369513,0.6745,0.6781158371481972,0.1421925,0.142954760820897,0.13502943750000002,0.13575329881388096,0.1421925,0.142954760820897,0.10502289583333334,0.10558589907746296,297.15,293.15,296.8534661306832,297.139797444358,296.8363752599604,296.61039400990546,297.1391571695182,296.9158380028851,6178.540065939317,1510.9568770772196,127.63183181046723,123.62349812366317,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,2.0,2.0,1.0,4.0,0.42888769870142757,283.15,283.15,283.1499996986757,288.48469889936825,3.9682539682539675,1.1277182232810936,56532.776880791,291.1499999999999,287.94235640060464,1.2058254579358123,0.6745,0.6785447861734568,0.1421925,0.14304518829943552,0.13502943750000002,0.13583917093485495,0.1421925,0.14304518829943552,0.10502289583333334,0.10565268850488721,297.15,293.15,296.8420528592481,297.13031514452774,296.82017652649097,296.60728539558977,297.12889004496293,296.90574399416386,6177.779156680242,1510.9711444838583,125.93367171714716,129.38189741596202,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
