,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,2.0,2.0,1.0,4.0,0.42888769861630405,283.15,283.15,283.14999934472723,288.5035549368401,3.9682539682539675,1.123339150506796,56094.581446247874,291.1499999999999,287.95972614919265,1.2063724464043382,0.6745,0.6788644291023622,0.1421925,0.1431125727726281,0.13502943750000002,0.1359031608605643,0.1421925,0.1431125727726281,0.10502289583333334,0.10570245844710557,297.15,293.15,296.83195278027273,297.1218291966395,296.8057157772684,296.60415453223123,297.11976726898024,296.89668391107847,6177.0623988455,1510.983651184745,124.45987789557165,133.670264458223,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,2.0,2.0,1.0,4.0,0.42888769853118064,283.15,283.15,283.1499992406069,288.51993826725254,3.9682539682539675,1.119512944722914,55713.10469057999,291.1499999999999,287.9744554991094,1.206793006330231,0.6745,0.6791101898449396,0.1421925,0.1431643820156065,0.13502943750000002,0.13595236017091242,0.1421925,0.1431643820156065,0.10502289583333334,0.10574072457737634,297.15,293.15,296.8230049123514,297.1142367490787,296.79289615586634,296.6010712551416,297.1116529476976,296.8885724040271,6176.37293123347,1510.9945946597225,123.1815486381499,136.96708135311007,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,2.0,2.0,1.0,4.0,0.4288876984460572,283.15,283.15,283.14999920358565,288.53446587266444,3.9682539682539675,1.1161427877049725,55378.17458638514,291.1499999999999,287.98719949752905,1.2071013974857674,0.6745,0.6792904897456118,0.1421925,0.14320239134640902,0.13502943750000002,0.13598845475085172,0.1421925,0.14320239134640902,0.10502289583333334,0.10576879813955135,297.15,293.15,296.81500038416266,297.10738902133556,296.781504270727,296.59807232601474,297.10436610592035,296.88126642163206,6175.772647006721,1511.004245955614,122.06281743072802,139.38696187799226,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,2.0,2.0,1.0,4.0,0.4288876983609337,283.15,283.15,283.1499991927452,288.5472083074318,3.9682539682539675,1.1132394242686559,55090.44464555418,291.1499999999999,287.99796390816863,1.2072844177139486,0.6745,0.6793976015001933,0.1421925,0.14322497175880836,0.13502943750000002,0.13600989765666463,0.1421925,0.14322497175880836,0.10502289583333334,0.1057854759551836,297.15,293.15,296.80795638917243,297.10131113695445,296.7716389551494,296.59519601320096,297.097922805417,296.8748050599788,6175.3080537707065,1511.0125696199095,121.10445514131968,140.82451240237432,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,2.0,2.0,1.0,4.0,0.42888769827581025,283.15,283.15,283.14999918788925,288.55883039099956,3.9682539682539675,1.1106312061954289,54832.60331067711,291.1499999999999,288.0074631017626,1.2073826617255623,0.6745,0.6794552212370293,0.1421925,0.1432371186741976,0.13502943750000002,0.13602143266134048,0.1421925,0.1432371186741976,0.10502289583333334,0.10579444762548704,297.15,293.15,296.80151767109055,297.09572450093515,296.7628227580542,296.5924173876247,297.09201154603755,296.8688987727484,6174.928546965723,1511.020054352086,120.2477794780731,141.59616309902535,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,2.0,2.0,1.0,4.0,0.4288876981906868,283.15,283.15,283.14999918654695,288.569334898509,3.9682539682539675,1.108326152920075,54605.23546562344,291.1499999999999,288.01565873850365,1.2073896977208052,0.6745,0.6794595943279632,0.1421925,0.14323804057298575,0.13502943750000002,0.13602230811872956,0.1421925,0.14323804057298575,0.10502289583333334,0.10579512853678966,297.15,293.15,296.7957002820992,297.09064560252887,296.75519153569644,296.5897562025729,297.0866464863118,296.86358802184185,6174.6545026197855,1511.0266747896717,119.49402972189482,141.6536908132921,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,2.0,2.0,1.0,4.0,0.4288876981055633,283.15,283.15,283.14999918695685,288.57863953465994,3.9682539682539675,1.1063580763908103,54411.480466466455,291.1499999999999,288.02245110567975,1.207304629920761,0.6745,0.6794101399225922,0.1421925,0.1432276150051048,0.13502943750000002,0.13601240774728532,0.1421925,0.1432276150051048,0.10502289583333334,0.10578742824788857,297.15,293.15,296.7905745042233,297.0861353686604,296.7490032810969,296.5872500397753,297.0818887483532,296.8589703884218,6174.519032111817,1511.032331607175,118.8529539605181,140.99166503494612,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,2.0,2.0,1.0,4.0,0.4288876980204398,283.15,283.15,283.14999918713204,288.58724812722613,3.9682539682539675,1.104594748131751,54238.17519809224,291.1499999999999,288.0284162357664,1.207158309481903,0.6745,0.6793249438461496,0.1421925,0.1432096546743419,0.13502943750000002,0.13599535218274975,0.1421925,0.1432096546743419,0.10502289583333334,0.10577416280880535,297.15,293.15,296.78587031475416,297.08197528947943,296.7438868667389,296.5848604821685,297.0775003995885,296.8548186705459,6174.475705035839,1511.0374032245384,118.28051145456885,139.8508643278643,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,2.0,2.0,1.0,4.0,0.42888769793531634,283.15,283.15,283.14999918718564,288.5952208126241,3.9682539682539675,1.103037745338568,54085.37803501816,291.1499999999999,288.0335559926176,1.2069449715732148,0.6745,0.6792006331053981,0.1421925,0.1431834485142169,0.13502943750000002,0.13597046617919317,0.1421925,0.1431834485142169,0.10502289583333334,0.10575480702826137,297.15,293.15,296.7815946241703,297.07817263306634,296.7399195316526,296.5825970472481,297.0734872146574,296.851154210159,6174.551763522665,1511.041884013448,117.77657111628629,138.1921741834977,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,2.0,2.0,1.0,4.0,0.4288876978501929,283.15,283.15,283.14999918718866,288.6027133163047,3.9682539682539675,1.1016924398616366,53953.52944799606,291.1499999999999,288.0381778251513,1.2067457668450434,0.6745,0.6790841908615205,0.1421925,0.14315890112539176,0.13502943750000002,0.13594715538498708,0.1421925,0.14315890112539176,0.10502289583333334,0.10573667641054549,297.15,293.15,296.777761518249,297.07474032381543,296.7372338529963,296.5804702969444,297.06986072558857,296.84801334351874,6174.811880748234,1511.0457575349024,117.3422961098191,136.65453069403034,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,2.0,2.0,1.0,4.0,0.4288876977650694,283.15,283.15,283.1499991871876,288.6100837965527,3.9682539682539675,1.1005120812111848,53837.97923279385,291.1499999999999,288.04306695949776,1.2066128177679811,0.6745,0.6790064920505643,0.1421925,0.14314252130600422,0.13502943750000002,0.13593160071228455,0.1421925,0.14314252130600422,0.10502289583333334,0.10572457833177688,297.15,293.15,296.774276570243,297.07160023684804,296.7356901911072,296.578455474042,297.066537531535,296.84531200075503,6175.294508472503,1511.049157624559,116.9621421082831,135.65316899251707,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,2.0,2.0,1.0,4.0,0.4288876976799459,283.15,283.15,283.1499991871876,288.6173841003465,3.9682539682539675,1.0994554937088443,53734.650555310945,291.1499999999999,288.048101052686,1.2064894963739072,0.6745,0.678934498741352,0.1421925,0.14312734427320933,0.13502943750000002,0.13591718823482468,0.1421925,0.14312734427320933,0.10502289583333334,0.10571336862708589,297.15,293.15,296.7710558123001,297.0686826688275,296.73519054903954,296.57652513201316,297.06344466263846,296.84297976496373,6175.942985581808,1511.0522023717333,116.6225435290548,134.73400487156056,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,2.0,2.0,1.0,4.0,0.4288876975948224,283.15,283.15,283.1499991871867,288.6243701445464,3.9682539682539675,1.098538570801191,53645.060777437,291.1499999999999,288.05307930057654,1.2063761753792774,0.6745,0.678868348196274,0.1421925,0.14311339896352657,0.13502943750000002,0.13590394543142628,0.1421925,0.14311339896352657,0.10502289583333334,0.10570306866888711,297.15,293.15,296.76812972868885,297.0645461688487,296.7361664777241,296.5746913484022,297.06061356665475,296.84082945806375,6176.699355957314,1511.0548455592332,116.32836462657804,133.89350433112673,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,2.0,2.0,1.0,4.0,0.4288876975096989,283.15,283.15,283.1499991871859,288.6306769502626,3.9682539682539675,1.097747656432886,53567.84295948129,291.1499999999999,288.0577171132132,1.2062730412579064,0.6745,0.6788081395436927,0.1421925,0.14310070627437585,0.13502943750000002,0.1358918921467848,0.1421925,0.14310070627437585,0.10502289583333334,0.10569369389194375,297.15,293.15,296.765448400349,297.05688484858285,296.7389323091935,296.57294564509,297.0580172243847,296.83844568552,6177.4255017531805,1511.0571261840475,116.07500866301845,133.12465555170155,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,2.0,2.0,1.0,4.0,0.4288876974245754,283.15,283.15,283.14999918718587,288.6360431671664,3.9682539682539675,1.097053012150805,53500.069965676055,291.1499999999999,288.06176412859605,1.206179158723393,0.6745,0.6787533278037963,0.1421925,0.1430891513176298,0.13502943750000002,0.13588091928035545,0.1421925,0.1430891513176298,0.10502289583333334,0.10568515944027645,297.15,293.15,296.7629244490948,297.04637761227065,296.7438373485801,296.5712640093913,297.0555927778737,296.8359992394421,6177.997171617073,1511.0591297296196,115.85279294057794,132.4149182902721,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,2.0,2.0,1.0,4.0,0.4288876973394519,283.15,283.15,283.1499991871865,288.64039019717325,3.9682539682539675,1.0964427132469046,53440.56153410842,291.1499999999999,288.06512995216553,1.2060948473269424,0.6745,0.6787040962105333,0.1421925,0.14307877272115085,0.13502943750000002,0.13587106351409076,0.1421925,0.14307877272115085,0.10502289583333334,0.10567749384429281,297.15,293.15,296.7605196980773,297.0341328665765,296.75128517162676,296.56963438640054,297.0533097142954,296.83377636739533,6178.373757114457,1511.0608903999373,115.65779192105116,131.75943706835585,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,2.0,2.0,1.0,4.0,0.4288876972543284,283.15,283.15,283.14999918718615,288.64358003427606,3.9682539682539675,1.095913411864443,53388.977743606665,291.1499999999999,288.0676760943417,1.2060204502468517,0.6745,0.678660651445694,0.1421925,0.14306961405588114,0.13502943750000002,0.13586236622401135,0.1421925,0.14306961405588114,0.10502289583333334,0.10567072928534216,297.15,293.15,296.75820842901,297.0214435731165,296.76207257624844,296.5680555359753,297.05115156410864,296.8321863356918,6178.512486689666,1511.0624177009886,115.48884718041417,131.15952900296406,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,2.0,2.0,1.0,4.0,0.42888769716920494,283.15,283.15,283.1499991871859,288.64595382755135,3.9682539682539675,1.0954413781969217,53342.996067859,291.1499999999999,288.069624623613,1.205953239808325,0.6745,0.6786214015206894,0.1421925,0.14306133971198015,0.13502943750000002,0.13585450870689453,0.1421925,0.14306133971198018,0.10502289583333334,0.10566461788314019,297.15,293.15,296.7559571794718,297.0089031684226,296.77583209430105,296.56651418852107,297.04907703178696,296.8312567325007,6178.486791858898,1511.0637799932786,115.33831938442431,130.60072698980096,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104748.0,21104748.0,288.82910113603896,287.2769347602459,0.84779136,86.92165648010608,2.0,2.0,1.0,4.0,0.4288876970840815,283.15,283.15,283.149999187186,288.6475390287025,3.9682539682539675,1.0950207804048413,53302.04154552077,291.1499999999999,288.07101679198126,1.2058926841832187,0.6745,0.678586036128992,0.1421925,0.14305388427319748,0.13502943750000002,0.13584742884188658,0.1421925,0.14305388427319748,0.10502289583333334,0.10565911132146734,297.15,293.15,296.7537964830742,296.9968294198071,296.78960604610586,296.56501111014194,297.0470764494617,296.8304639017182,6178.291380353612,1511.0649940298886,115.20430363536762,130.07993488247837,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,2.0,2.0,1.0,4.0,0.42888769699895796,283.15,283.15,283.1499991871857,288.64835963314755,3.9682539682539675,1.0946525985531654,53266.20378710062,291.1499999999999,288.0718491352421,1.2058376209774748,0.6745,0.6785538835660001,0.1421925,0.14304710613633573,0.13502943750000002,0.13584099215916606,0.1421925,0.14304710613633573,0.10502289583333334,0.10565410501268473,297.15,293.15,296.75178748805,296.98571485425435,296.8010162908403,296.56356588928685,297.0451600883032,296.829448922147,6177.945876282601,1511.0660569161296,115.08707397259853,129.59991517174706,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,2.0,2.0,1.0,4.0,0.42888769691383444,283.15,283.15,283.1499991871857,288.6490556505774,3.9682539682539675,1.094329494176583,53234.76366882841,291.1499999999999,288.0725290636078,1.205785724737104,0.6745,0.6785235879987658,0.1421925,0.14304071947592953,0.13502943750000002,0.13583492723195717,0.1421925,0.14304071947592956,0.10502289583333334,0.10564938784707781,297.15,293.15,296.74990570292954,296.97562657903694,296.81041808301825,296.56219725222286,297.04332912873764,296.8282953491891,6177.651589615505,1511.0669897826062,114.98426217594228,129.1567257622447,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,2.0,2.0,1.0,4.0,0.428887696828711,283.15,283.15,283.14999918718576,288.64999351881056,3.9682539682539675,1.094041482810669,53206.74614855985,291.1499999999999,288.07336692490617,1.2057358934306488,0.6745,0.6784945010767234,0.1421925,0.14303458761208593,0.13502943750000002,0.13582910426572736,0.1421925,0.14303458761208596,0.10502289583333334,0.10564485887334353,297.15,293.15,296.7481193512384,296.9664299257959,296.81830027159134,296.5609057644981,297.0415715474617,296.8270653721171,6177.500429527487,1511.0678214170102,114.89266828093477,128.74345534840637,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,2.0,2.0,1.0,4.0,0.4288876967435875,283.15,283.15,283.1499991871857,288.6512212830317,3.9682539682539675,1.0937845551333625,53181.75864902494,291.1499999999999,288.0744550265512,1.2056885420916745,0.6745,0.6784668615739519,0.1421925,0.14302876088117739,0.13502943750000002,0.13582357106111356,0.1421925,0.14302876088117739,0.10502289583333334,0.10564055526975501,297.15,293.15,296.74641554329423,296.9581032242368,296.82488630139585,296.5597013701377,297.03988339850815,296.8257979675146,6177.492667359071,1511.0685633674248,114.81100047965873,128.35784153639725,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,2.0,2.0,1.0,4.0,0.42888769665846405,283.15,283.15,283.14999918718576,288.6527317904868,3.9682539682539675,1.0935640651745948,53160.31957892171,291.1499999999999,288.0758666551749,1.2056457393829727,0.6745,0.6784418689413595,0.1421925,0.14302349214150373,0.13502943750000002,0.13581856773847373,0.1421925,0.14302349214150373,0.10502289583333334,0.10563666379659067,297.15,293.15,296.7448052864975,296.9508312000391,296.8300233099804,296.55861492724665,297.03827904640667,296.82451075403407,6177.624347405908,1511.0692001466305,114.74094555111412,128.00562167688207,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,2.0,2.0,1.0,4.0,0.4288876965733406,283.15,283.15,283.14999918718564,288.65445139288056,3.9682539682539675,1.093370376849536,53141.490098796436,291.1499999999999,288.0774892778661,1.205605038637293,0.6745,0.6784181110112408,0.1421925,0.1430184836915728,0.13502943750000002,0.13581381159326972,0.1421925,0.1430184836915728,0.10502289583333334,0.10563296457254313,297.15,293.15,296.74327214386943,296.9446016854042,296.83422532698006,296.5576075203353,297.03674923660475,296.82329118263874,6177.865890638206,1511.0697595625054,114.67942951068052,127.68014729502748,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,2.0,2.0,1.0,4.0,0.4288876964882171,283.15,283.15,283.1499991871857,288.6563717065155,3.9682539682539675,1.0931947338901087,53124.417789048515,291.1499999999999,288.07927639362066,1.2055653989059694,0.6745,0.6783949776662075,0.1421925,0.14301360691149326,0.13502943750000002,0.13580918048494156,0.1421925,0.14301360691149326,0.10502289583333334,0.105629362599399,297.15,293.15,296.7417942040426,296.93917451476966,296.837826694186,296.55663944206293,297.03527264795906,296.8221415006041,6178.203168352295,1511.0702668918523,114.62366363039555,127.37319211550293,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,2.0,2.0,1.0,4.0,0.42888769640309365,283.15,283.15,283.14999918718587,288.658628109483,3.9682539682539675,1.0930431172588977,53109.68301863165,291.1499999999999,288.0813438068008,1.2055282353997274,0.6745,0.6783732851682268,0.1421925,0.14300903387884822,0.13502943750000002,0.1358048378225245,0.1421925,0.14300903387884817,0.10502289583333334,0.10562598497307464,297.15,293.15,296.7403932481843,296.9349670321569,296.8406819384035,296.5557083232234,297.0338698102178,296.8211240704372,6178.684570871042,1511.0707048481743,114.57554045437551,127.09166954725623,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,2.0,2.0,1.0,4.0,0.4288876963179702,283.15,283.15,283.14999918718587,288.66106083892,3.9682539682539675,1.092910453427886,53096.79184109683,291.1499999999999,288.08360426096914,1.2054935826644284,0.6745,0.6783530585673857,0.1421925,0.1430047698744892,0.13502943750000002,0.1358007886208431,0.1421925,0.1430047698744892,0.10502289583333334,0.10562283559398908,297.15,293.15,296.7390627282136,296.93185837865883,296.8430322940738,296.55483054967476,297.03253216551695,296.8202632232276,6179.246980259457,1511.071088076817,114.53344388512869,126.83183241899938,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,2.0,2.0,1.0,4.0,0.4288876962328467,283.15,283.15,283.14999918718587,288.66364439376906,3.9682539682539675,1.0927911591600035,53085.20114362496,291.1499999999999,288.0859925119498,1.2054600858889577,0.6745,0.6783335100080996,0.1421925,0.14300064880923155,0.13502943750000002,0.1357968751575898,0.1421925,0.14300064880923155,0.10502289583333334,0.10561979178923653,297.15,293.15,296.7377888773676,296.92959247426273,296.8450597076509,296.55400844404625,297.03124550830523,296.81953900232656,6179.879604146172,1511.0714326996365,114.49559846409377,126.5879332285297,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,2.0,2.0,1.0,4.0,0.4288876961477232,283.15,283.15,283.1499991871859,288.666633318757,3.9682539682539675,1.0926868750620786,53075.06987906818,291.1499999999999,288.0886491576337,1.2054264050914094,0.6745,0.6783138623793733,0.1421925,0.14299650685897558,0.13502943750000002,0.13579294186143692,0.1421925,0.14299650685897558,0.10502289583333334,0.1056167325588954,297.15,293.15,296.73659171104015,296.9283904292095,296.8467652861988,296.5532722920851,297.03002592328926,296.81900912836454,6180.672388149128,1511.0717339720918,114.462521720315,126.36250045064571,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,2.0,2.0,1.0,4.0,0.42888769606259974,283.15,283.15,283.14999918718627,288.6700796924263,3.9682539682539675,1.0925954146486014,53066.18523921294,291.1499999999999,288.09163745439986,1.2053933710774174,0.6745,0.6782945896699768,0.1421925,0.1429924439461055,0.13502943750000002,0.13578908362109754,0.1421925,0.1429924439461055,0.10502289583333334,0.10561373170529809,297.15,293.15,296.7354680619094,296.9282055632228,296.84822908032675,296.55262403388156,297.0288684565156,296.81867903917123,6181.631418319733,1511.0719982064459,114.43351759309,126.15358743316962,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,2.0,2.0,1.0,4.0,0.4288876959774762,283.15,283.15,283.1499991871862,288.6736992567287,3.9682539682539675,1.092514420949543,53058.31797695963,291.1499999999999,288.0948256538899,1.2053626601977732,0.6745,0.6782766661698273,0.1421925,0.14298866546234715,0.13502943750000002,0.13578549548152272,0.1421925,0.14298866546234715,0.10502289583333334,0.10561094093007323,297.15,293.15,296.73439288711666,296.9291027902054,296.84952623277576,296.55202102961516,297.02520914728865,296.81805041740034,6182.6514300906065,1511.0722322088811,114.40783675853338,125.95918274809358,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,2.0,2.0,1.0,4.0,0.4288876958923527,283.15,283.15,283.149999187186,288.677163660509,3.9682539682539675,1.0924421206708443,53051.29563625646,291.1499999999999,288.0979919421521,1.2053352293770534,0.6745,0.6782606500355859,0.1421925,0.14298528907366204,0.13502943750000002,0.13578228918115573,0.1421925,0.14298528907366204,0.10502289583333334,0.10560844714089891,297.15,293.15,296.7333374366264,296.931172783373,296.8506944156985,296.5514097628713,297.0181466592203,296.8169522115579,6183.623476985671,1511.0724411003432,114.38491558964846,125.77741494346594,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,2.0,2.0,1.0,4.0,0.42888769580722924,283.15,283.15,283.14999918718576,288.680002760738,3.9682539682539675,1.0923802826750508,53045.28983899718,291.14503987636357,288.10080218625006,1.2053131583739212,0.6745,0.6782477550779451,0.1421925,0.1429825706655607,0.13502943750000002,0.13577970771506703,0.1421925,0.1429825706655607,0.10502289583333334,0.10560643933394102,297.15,293.15,296.73228025543807,296.93514367979,296.8517219920392,296.55071984073857,297.0075176554107,296.81547668468335,6184.401599001915,1511.0726197681277,114.3653136648587,125.61174868933905,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,2.0,2.0,1.0,4.0,0.4288876957221059,283.15,283.15,283.14999918718564,288.6821375883672,3.9682539682539675,1.092324886600774,53039.90997933678,291.11925347935056,288.1031405767678,1.205295574984683,0.6745,0.6782374745380844,0.1421925,0.1429804034073485,0.13502943750000002,0.13577764963424482,0.1421925,0.1429804034073485,0.10502289583333334,0.10560483860441264,297.15,293.15,296.7312160799304,296.9409231797903,296.85266867408114,296.54994665363864,296.9960476246883,296.8141604424258,6184.961801722179,1511.0727798266073,114.34775564394683,125.45680887113296,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,2.0,2.0,1.0,4.0,0.42888769563698237,283.15,283.15,283.1499991871857,288.6833818708078,3.9682539682539675,1.0922763204460735,53035.193640379235,291.0935719480519,288.1048385157765,1.2052828256928692,0.6745,0.6782300149313369,0.1421925,0.1429788308348764,0.13502943750000002,0.13577615628138628,0.1421925,0.1429788308348764,0.10502289583333334,0.10560367710774489,297.15,293.15,296.73016451655474,296.9493593204231,296.85353457060484,296.54908428593507,296.9848130538204,296.8133911494677,6185.251113287777,1511.0729201536158,114.33236386416465,125.31388341079203,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,2.0,2.0,1.0,4.0,0.42888769555185885,283.15,283.15,283.1499991871861,288.68389478736503,3.9682539682539675,1.0922336146194378,53031.04658076429,291.0680090193506,288.10597280435655,1.2052739052120667,0.6745,0.6782247907136822,0.1421925,0.14297772950860674,0.13502943750000002,0.13577511043532062,0.1421925,0.14297772950860674,0.10502289583333334,0.10560286367191604,297.15,293.15,296.72915567231377,296.96067708822886,296.8543403933214,296.54815763025107,296.9744263617493,296.8133514291729,6185.323521028929,1511.073043549755,114.3188304970753,125.1818338118862,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,2.0,2.0,1.0,4.0,0.4288876954667354,283.15,283.15,283.1499991871864,288.683920302682,3.9682539682539675,1.092195744238737,53027.36921526358,291.0425784301298,288.1067099735363,1.2052673898221509,0.6745,0.678220973359997,0.1421925,0.1429769247657396,0.13502943750000002,0.13577434623202803,0.1421925,0.1429769247657396,0.10502289583333334,0.10560226929157736,297.15,293.15,296.7282053873551,296.9728112818522,296.8551068112422,296.5471918760329,296.96502075601273,296.8136672224991,6185.255664808284,1511.073152975672,114.30683035822818,125.05923927211289,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,2.0,2.0,1.0,4.0,0.4288876953816119,283.15,283.15,283.14999918718615,288.683665958614,3.9682539682539675,1.092161779479541,53024.07120969775,291.0172939172727,288.1072024721068,1.2052619292631956,0.6745,0.6782177760977559,0.1421925,0.14297625074541165,0.13502943750000002,0.1357737061660207,0.1421925,0.14297625074541165,0.10502289583333334,0.10560177146246054,297.15,293.15,296.72729744877904,296.9829918137994,296.8558490052103,296.5462027691607,296.95649715245855,296.8137676378816,6185.111390911308,1511.0732511175777,114.2960685191176,124.94456357768537,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,2.0,2.0,1.0,4.0,0.4288876952964885,283.15,283.15,283.1499991871859,288.6833559594794,3.9682539682539675,1.0921323945075299,53021.21798791876,290.99216921766225,288.1075819849597,1.205256193952312,0.6745,0.6782144259672946,0.1421925,0.14297554449867242,0.13502943750000002,0.13577303549703368,0.1421925,0.14297554449867242,0.10502289583333334,0.1056012498310262,297.15,293.15,296.726429882809,296.9908020546136,296.85657511071895,296.54519797581224,296.94908070745504,296.8136171462818,6184.967667399345,1511.0733360270249,114.28675834132592,124.83948007655032,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,2.0,2.0,1.0,4.0,0.428887695211365,283.15,283.15,283.14999918718615,288.6833048129749,3.9682539682539675,1.092106812468732,53018.7340858269,290.96721806818175,288.10808508587104,1.2052494154188904,0.6745,0.6782104713721248,0.1421925,0.14297471082369284,0.13502943750000002,0.1357722438191073,0.1421925,0.14297471082369284,0.10502289583333334,0.1056006340815279,297.15,293.15,296.72558834771354,296.9968292812791,296.8572997628575,296.54419190163634,296.94261807725417,296.8133054741481,6184.921033214871,1511.0734099483989,114.2786534736907,124.742707294785,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,2.0,2.0,1.0,4.0,0.4288876951262415,283.15,283.15,283.1499991871866,288.68368503376263,3.9682539682539675,1.0920838064301739,53016.50035158172,290.94245420571417,288.1088592240291,1.2052410275731296,0.6745,0.6782055816815553,0.1421925,0.14297368001965094,0.13502943750000002,0.13577126494265493,0.1421925,0.14297368001965094,0.10502289583333334,0.10559987273317605,297.15,293.15,296.72476345367386,297.001779946727,296.85803281778294,296.54318983072676,296.93686278706036,296.8129257671942,6185.021030535458,1511.0734764267734,114.2713650562258,124.65179493412559,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,2.0,2.0,1.0,4.0,0.428887695041118,283.15,283.15,283.14999918718667,288.68452629079843,3.9682539682539675,1.0920633517422744,53014.51437613531,290.9178913671428,288.10996423162413,1.2052320274868749,0.6745,0.6782003309468086,0.1421925,0.14297257310326772,0.13502943750000002,0.13577021378808218,0.1421925,0.14297257310326772,0.10502289583333334,0.10559905516850837,297.15,293.15,296.72395226599104,297.0057335776718,296.8587770237881,296.5421916610933,296.9318353553941,296.81249797678765,6185.270118881325,1511.0735355331976,114.26488517684176,124.56691923835545,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,2.0,2.0,1.0,4.0,0.4288876949559945,283.15,283.15,283.1499991871862,288.6857755391219,3.9682539682539675,1.092045867443676,53012.816829600546,290.8935432893506,288.11141123993553,1.2052231085522143,0.6745,0.6781951258660126,0.1421925,0.14297147581127204,0.13502943750000002,0.13576917177306064,0.1421925,0.14297147581127204,0.10502289583333334,0.1055982447123805,297.15,293.15,296.7231567023292,297.0086432049114,296.8595425057854,296.5412058760911,296.9277518431735,296.81206002645814,6185.646032900852,1511.0735860566374,114.25934648568472,124.48950216085443,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,2.0,2.0,1.0,4.0,0.428887694870871,283.15,283.15,283.149999187186,288.68736931858933,3.9682539682539675,1.0920305261654246,53011.32737080485,290.86942370922065,288.11310037375927,1.2052130105224648,0.6745,0.6781892385937327,0.1421925,0.14297023470532147,0.13502943750000002,0.13576799318882882,0.1421925,0.14297023470532147,0.10502289583333334,0.10559732803575575,297.15,293.15,296.722379712514,297.0109030358483,296.8603342739357,296.54023938709923,296.9244975295331,296.8116707877861,6186.1367152369385,1511.073630387759,114.2544868088491,124.4177571452193,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,2.0,2.0,1.0,4.0,0.42888769478574745,283.15,283.15,283.14999918718587,288.689235925318,3.9682539682539675,1.0920169175047227,53010.00614643388,290.8455463636363,288.1149919285468,1.2052027578712052,0.6745,0.6781832591271097,0.1421925,0.14296897416372356,0.13502943750000002,0.13576679614803613,0.1421925,0.14296897416372356,0.10502289583333334,0.10559639700402812,297.15,293.15,296.72162063377505,297.01269237089053,296.86115023936753,296.53928782104265,296.9220175718924,296.8113537273936,6186.714871647195,1511.0736697123975,114.25017609015015,124.35088911322147,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,2.0,2.0,1.0,4.0,0.428887694700624,283.15,283.15,283.1499991871859,288.69134712570843,3.9682539682539675,1.0920048896641128,53008.83841288858,290.82192498948046,288.1170659149233,1.205192299978971,0.6745,0.678177159233734,0.1421925,0.14296768823475564,0.13502943750000002,0.13576557499878286,0.1421925,0.14296768823475567,0.10502289583333334,0.10559544722127558,297.15,293.15,296.7208800621345,297.0140664885461,296.86199179690965,296.5383506062511,296.9202347677635,296.81110474432097,6187.371614733963,1511.0737044691316,114.24636620628885,124.2885320726232,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,2.0,2.0,1.0,4.0,0.42888769461550047,283.15,283.15,283.1499991871861,288.69383867611873,3.9682539682539675,1.0919943009495339,53007.8104088126,290.7985733236363,288.11938560244914,1.2051801184473925,0.6745,0.6781700606145048,0.1421925,0.14296619176268047,0.13502943750000002,0.135764153912702,0.1421925,0.14296619176268047,0.10502289583333334,0.10559434193210157,297.15,293.15,296.7201664337547,297.01512139287127,296.8628668641123,296.5373974642374,296.9191290581652,296.8109362426282,6188.15600405993,1511.073735067357,114.24301224307816,124.23043897357903,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,2.0,2.0,1.0,4.0,0.42888769453037695,283.15,283.15,283.14999918718627,288.6967948169331,3.9682539682539675,1.0919850000085178,53006.907436300826,290.7755051029869,288.1220192564384,1.2051664605591432,0.6745,0.6781621015451234,0.1421925,0.1429645138976352,0.13502943750000002,0.1357625605714691,0.1421925,0.1429645138976352,0.10502289583333334,0.1055931026666982,297.15,293.15,296.7194818092892,297.0159225998834,296.8637772396043,296.53640332565953,296.9186746647762,296.8108519278425,6189.091715552755,1511.0737619443944,114.24006623447903,124.17630993360389,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,2.0,2.0,1.0,4.0,0.4288876944452535,283.15,283.15,283.1499991871861,288.70011103403704,3.9682539682539675,1.0919767342762403,53006.104972443776,290.7527340644155,288.1249180066967,1.2051521063887518,0.6745,0.6781537348326673,0.1421925,0.14296275009665532,0.13502943750000002,0.13576088562339397,0.1421925,0.14296275009665532,0.10502289583333334,0.10559179992930641,297.15,293.15,296.71882427976743,297.0165424729166,296.8647203975281,296.5353675340827,296.91878774254883,296.81084848536875,6190.14111343271,1511.0737858300497,114.2374481633087,124.12553680818584,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,2.0,2.0,1.0,4.0,0.42888769436013,283.15,283.15,283.149999187186,288.70364222074073,3.9682539682539675,1.0919694547054128,53005.39825334039,290.7302739448051,288.12799849711695,1.2051379946977028,0.6745,0.6781455061555814,0.1421925,0.14296101539514827,0.13502943750000002,0.1357592383088821,0.1421925,0.14296101539514827,0.10502289583333334,0.10559051868468607,297.15,293.15,296.71818247112475,297.01700720237625,296.86569666363624,296.5333786651877,296.9194883847262,296.8107506774102,6191.254867428945,1511.0738068660314,114.23514247981981,124.0781744008451,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,2.0,2.0,1.0,4.0,0.42888769427500656,283.15,283.15,283.14999918718587,288.70718743837597,3.9682539682539675,1.0919629902022772,53004.77066701464,290.7081384810389,288.1311195435475,1.205124798860501,0.6745,0.6781378087843015,0.1421925,0.1429593926991279,0.13502943750000002,0.13575769735748972,0.1421925,0.1429593926991279,0.10502289583333334,0.10558932016693644,297.15,293.15,296.71750719036726,297.0173526128328,296.8666962379886,296.528207853235,296.92071822887,296.81009642465875,6192.368636871002,1511.0738255467334,114.23309498136643,124.03383638158688,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,2.0,2.0,1.0,4.0,0.428887694189883,283.15,283.15,283.1499991871859,288.7105853101369,3.9682539682539675,1.0919572351939775,53004.211962930334,290.6863414099999,288.1341606624291,1.2051129667003677,0.6745,0.6781309049043409,0.1421925,0.1429579372803714,0.13502943750000002,0.13575631525663331,0.1421925,0.14295793728037137,0.10502289583333334,0.10558824519960368,297.15,293.15,296.71676582353354,297.017598009712,296.86770975830444,296.52040892902727,296.9224523910456,296.8089869823246,6193.431749735133,1511.0738421772182,114.23127222126986,123.99231913667366,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,2.0,2.0,1.0,4.0,0.4288876941047595,283.15,283.15,283.1499991871859,288.71364237620134,3.9682539682539675,1.0919522195999207,53003.72504459438,290.6648964685713,288.136978143115,1.2051034679611887,0.6745,0.6781253577700945,0.1421925,0.1429567678795021,0.13502943750000002,0.13575520476528116,0.1421925,0.1429567678795021,0.10502289583333334,0.10558738148410758,297.15,293.15,296.7159273822976,297.0177408005153,296.8687286130825,296.5107749810876,296.92481443613724,296.80759724262407,6194.38295595871,1511.0738566710143,114.2296836685171,123.95399083501479,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,2.0,2.0,1.0,4.0,0.42888769401963606,283.15,283.15,283.14999918718655,288.71627562113554,3.9682539682539675,1.0919477899861638,53003.29501560738,290.6438173936363,288.1394996639952,1.2050960706627791,0.6745,0.6781210358223219,0.1421925,0.14295585676229133,0.13502943750000002,0.13575433954633875,0.1421925,0.14295585676229133,0.10502289583333334,0.10558670853604127,297.15,293.15,296.71500437415324,297.0178024921101,296.86974236215644,296.5005096165084,296.9279106315652,296.8061938952987,6195.197861719633,1511.0738694714973,114.22828072122697,123.91840767230956,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,2.0,2.0,1.0,4.0,0.42888769393451254,283.15,283.15,283.1499991871869,288.7184300268542,3.9682539682539675,1.0919438768332377,53002.915126332024,290.6231179220779,288.1416770210531,1.2050909671656092,0.6745,0.6781180502991155,0.1421925,0.14295522737903185,0.13502943750000002,0.13575374186877137,0.1421925,0.14295522737903185,0.10502289583333334,0.10558624367571107,297.15,293.15,296.7140135949505,297.01779238965884,296.87074407379595,296.4903308919422,296.931968838858,296.80496995784114,6195.860084746915,1511.0738807795528,114.22704135690971,123.8854399539919,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,2.0,2.0,1.0,4.0,0.4288876938493891,283.15,283.15,283.1499991871864,288.72011533165085,3.9682539682539675,1.0919404087083358,53002.57844155945,290.6028117907792,288.1435080200642,1.2050879427608558,0.6745,0.6781162770426543,0.1421925,0.1429548535558008,0.13502943750000002,0.13575338687718874,0.1421925,0.1429548535558008,0.10502289583333334,0.1055859675711468,297.15,293.15,296.7129829418284,297.01772289332337,296.8717331806346,296.48069378311027,296.93717967810335,296.8040624954,6196.37415697806,1511.0738908015994,114.22594294823625,123.85488745917229,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,2.0,2.0,1.0,4.0,0.42888769376426555,283.15,283.15,283.1499991871871,288.72140234532253,3.9682539682539675,1.0919372734047117,53002.27406792081,290.5829127366233,288.1450437549875,1.2050866652935255,0.6745,0.6781155220952199,0.1421925,0.14295469440403932,0.13502943750000002,0.13575323574282636,0.1421925,0.14295469440403932,0.10502289583333334,0.10558585002219828,297.15,293.15,296.71194124281965,297.0176108286702,296.8727108228515,296.471750957322,296.9436458733722,296.8035319450071,6196.762254093869,1511.0738998618824,114.22494995521956,123.82627332456329,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,2.0,2.0,1.0,4.0,0.4288876936791421,283.15,283.15,283.1499991871879,288.7223731576125,3.9682539682539675,1.091934423815076,53001.99743200507,290.5634344964934,288.1463337957265,1.205086557702201,0.6745,0.6781154505116713,0.1421925,0.14295467931338887,0.13502943750000002,0.13575322141237967,0.1421925,0.14295467931338887,0.10502289583333334,0.10558583887629529,297.15,293.15,296.7109033616058,297.01746512068115,296.8736800148781,296.4634680796186,296.9512736450322,296.80335804436316,6197.052081196549,1511.0739080965288,114.22404745664356,123.79936009287617,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
