,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106224.0,21106224.0,289.6546743272727,287.7462266199742,0.8183210778947368,140.79217182186235,2.0,2.0,1.0,4.0,0.42888769359401857,283.15,283.15,283.1499991871871,288.7229578840945,3.9682539682539675,1.0919319953064635,53001.76167487295,290.5443908072727,288.14729612480676,1.2050874492191115,0.6745,0.6781159657866163,0.1421925,0.1429547879393824,0.13502943750000002,0.13575332456625064,0.1421925,0.1429547879393824,0.10502289583333334,0.10558591910708384,297.15,293.15,296.70990251425695,297.01727756752246,296.87464193225554,296.4562662145993,296.96074081350906,296.8037658084287,6197.226005244204,1511.0739151143564,114.22327832311177,123.7750340778256,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,2.0,2.0,1.0,4.0,0.42888769350889505,283.15,283.15,283.1499991871866,288.723351876548,3.9682539682539675,1.0919298768900851,53001.55602160591,290.52579540584406,288.1480850610167,1.205088913647441,0.6745,0.6781168156902857,0.1421925,0.1429549671090303,0.13502943750000002,0.13575349471008225,0.1421925,0.1429549671090303,0.10502289583333334,0.10558605144117508,297.15,293.15,296.7089468246331,297.0170677679823,296.87560487692815,296.4499178194728,296.96971014036313,296.8042494858759,6197.343029379134,1511.0739212360936,114.22260740176588,123.75272959104494,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,2.0,2.0,1.0,4.0,0.4288876934237716,283.15,283.15,283.1499991871863,288.7236514562385,3.9682539682539675,1.091927993488058,53001.3731835793,290.5076620290908,288.1487824041361,1.205090515866523,0.6745,0.6781177469729178,0.1421925,0.14295516343431672,0.13502943750000002,0.13575368114532313,0.1421925,0.14295516343431672,0.10502289583333334,0.10558619644636244,297.15,293.15,296.70802453260336,297.0168476903513,296.87657318857663,296.44425061732636,296.9767255379121,296.80448431335395,6197.432076083826,1511.073926678697,114.22201091375183,123.73204357328778,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,2.0,2.0,1.0,4.0,0.42888769333864807,283.15,283.15,283.14999918718615,288.72391569363066,3.9682539682539675,1.0919263157960328,53001.21031585662,290.490004413896,288.1494282806239,1.2050919021088267,0.6745,0.6781185538411396,0.1421925,0.14295533353158818,0.13502943750000002,0.13575384267380664,0.1421925,0.1429553335315882,0.10502289583333334,0.10558632207962738,297.15,293.15,296.7071265240357,297.01662284987344,296.87754950782414,296.43919144184446,296.9821108231052,296.80452022933656,6197.5123607529895,1511.0739315268484,114.22147957742679,123.71281034829849,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,2.0,2.0,1.0,4.0,0.4288876932535246,283.15,283.15,283.14999918718604,288.7242179859542,3.9682539682539675,1.091924889909129,53001.07189317874,290.47283629714275,288.1500688235284,1.2050928733090596,0.6745,0.6781191195618236,0.1421925,0.14295545279213429,0.13502943750000002,0.13575395592650602,0.1421925,0.1429554527921343,0.10502289583333334,0.10558641016506023,297.15,293.15,296.7062535754252,297.0163983686642,296.8785413802441,296.4348557776298,296.98579821941286,296.8043694642753,6197.607373003111,1511.073935647342,114.221027990761,123.6954339196231,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,2.0,2.0,1.0,4.0,0.4288876931684011,283.15,283.15,283.149999187186,288.724611730899,3.9682539682539675,1.0919236255807876,53000.949154482805,290.4561714157142,288.1507523591372,1.2050932872186118,0.6745,0.6781193612593575,0.1421925,0.1429555037448053,0.13502943750000002,0.1357540043123949,0.1421925,0.1429555037448053,0.10502289583333334,0.10558644779852937,297.15,293.15,296.7053967080556,297.01617850614855,296.8795468797212,296.4309923071106,296.9885742957504,296.8041377393573,6197.73320266111,1511.0739393009696,114.22062757161973,123.67929008293548,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,2.0,2.0,1.0,4.0,0.42888769308327757,283.15,283.15,283.149999187186,288.72510778754327,3.9682539682539675,1.091922481204599,53000.8380606462,290.44002350649345,288.15149112197173,1.2050931315157114,0.6745,0.6781192716036863,0.1421925,0.14295548484433976,0.13502943750000002,0.13575398636405564,0.1421925,0.14295548484433976,0.10502289583333334,0.10558643383870996,297.15,293.15,296.70455325435654,297.0159643363219,296.8805642582037,296.427495121506,296.99074700284365,296.80386479464636,6197.8927551408915,1511.0739426079633,114.22026514272994,123.66407770775899,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,2.0,2.0,1.0,4.0,0.4288876929981541,283.15,283.15,283.14999918718576,288.7257401131026,3.9682539682539675,1.091921495323051,53000.74235325749,290.42440630636355,288.15231156419327,1.2050924790683215,0.6745,0.678118891804982,0.1421925,0.1429554047783245,0.13502943750000002,0.13575391033143083,0.1421925,0.14295540477832452,0.10502289583333334,0.10558637470222398,297.15,293.15,296.7037296982959,297.01576073751806,296.88160091712183,296.4244747158235,296.99221783162693,296.80355678007726,6198.095713531289,1511.0739454569434,114.21995291038958,123.65015568298757,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,2.0,2.0,1.0,4.0,0.42888769291303064,283.15,283.15,283.14999918718587,288.72645035634326,3.9682539682539675,1.0919206197265392,53000.657352189766,290.40933355220767,288.1531824770914,1.2050916740087314,0.6745,0.6781184222263608,0.1421925,0.1429553057856513,0.13502943750000002,0.13575381632559377,0.1421925,0.1429553057856513,0.10502289583333334,0.10558630158657295,297.15,293.15,296.70292206484004,297.0155665414225,296.88265261899073,296.42179076897213,296.99327026420565,296.80324045168624,6198.322423195881,1511.0739479872257,114.21967560620294,123.63718393456004,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,2.0,2.0,1.0,4.0,0.4288876928279071,283.15,283.15,283.14999918718587,288.727199220606,3.9682539682539675,1.0919198567002315,53000.583279256185,290.39481898090906,288.1540745057735,1.2050908260673492,0.6745,0.6781179273012157,0.1421925,0.14295520144963395,0.13502943750000002,0.13575371724558793,0.1421925,0.14295520144963395,0.10502289583333334,0.10558622452434617,297.15,293.15,296.7021345423391,297.0153847327017,296.88372170625985,296.41945820723834,296.99396634260427,296.80293310622864,6198.5602811929975,1511.0739501922046,114.21943395371987,123.62525189306194,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,2.0,2.0,1.0,4.0,0.4288876927427836,283.15,283.15,283.1499991871859,288.7279608525054,3.9682539682539675,1.091919170909753,53000.51670425304,290.3808763293506,288.15496897547666,1.2050899704740508,0.6745,0.6781174277456846,0.1421925,0.14295509613747703,0.13502943750000002,0.13575361723861631,0.1421925,0.14295509613747703,0.10502289583333334,0.10558614674114604,297.15,293.15,296.70136303236933,297.01521310537396,296.8848044684388,296.4173697686736,296.9944432626629,296.80263872750373,6198.801609598861,1511.0739521739897,114.21921676232064,123.61406150491548,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,2.0,2.0,1.0,4.0,0.4288876926576601,283.15,283.15,283.1499991871859,288.72872036155974,3.9682539682539675,1.0919185578855484,53000.45719327207,290.3675193344155,288.1558523686174,1.205089114999556,0.6745,0.6781169282935066,0.1421925,0.1429549908471081,0.13502943750000002,0.13575351725233512,0.1421925,0.1429549908471081,0.10502289583333334,0.10558606897403844,297.15,293.15,296.7006092057843,297.0150528202008,296.88590145248105,296.4155170048925,296.9947407718873,296.80236425104926,6199.041876275195,1511.0739539454962,114.21902261639676,123.60360268896126,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,2.0,2.0,1.0,4.0,0.42888769257253656,283.15,283.15,283.14999918718587,288.729469575033,3.9682539682539675,1.0919180154556258,53000.40453544969,290.35476173298696,288.15671578918307,1.205088265528395,0.6745,0.6781164323618405,0.1421925,0.14295488629890435,0.13502943750000002,0.13575341797083193,0.1421925,0.14295488629890435,0.10502289583333334,0.1055859917550915,297.15,293.15,296.69987483983994,297.01490495554964,296.88701313421086,296.41389652599014,296.9948848975343,296.80211487062496,6199.278675794429,1511.0739555130015,114.21885082799776,123.59388330924175,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,2.0,2.0,1.0,4.0,0.4288876924874131,283.15,283.15,283.14999918718587,288.73020053395953,3.9682539682539675,1.0919175421118255,53000.35858436709,290.34261726194796,288.1575495806887,1.2050874250194252,0.6745,0.67811594170065,0.1421925,0.1429547828617786,0.13502943750000002,0.13575331974443525,0.1421925,0.1429547828617786,0.10502289583333334,0.10558591535678298,297.15,293.15,296.6991635625984,297.01477194932454,296.8881414822385,296.41250864047663,296.9949056731347,296.8018982615546,6199.5096507493845,1511.0739568808624,114.21870091942094,123.584933791917,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,2.0,2.0,1.0,4.0,0.42888769240228963,283.15,283.15,283.1499991871859,288.73091738645866,3.9682539682539675,1.0919171171541053,53000.31733050628,290.3310996581817,288.15836115881126,1.205086598959174,0.6745,0.6781154594980373,0.1421925,0.1429546812078201,0.13502943750000002,0.13575322321137734,0.1421925,0.1429546812078201,0.10502289583333334,0.10558584027551574,297.15,293.15,296.6984697903006,297.01465042018873,296.8892828260105,296.4112833292612,296.9948473328002,296.80170673971224,6199.736169588536,1511.0739581088985,114.21856633488758,123.57653731788118,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,2.0,2.0,1.0,4.0,0.4288876923171661,283.15,283.15,283.14999918718587,288.7316116049635,3.9682539682539675,1.0919167477519567,53000.28146985808,290.3202226585713,288.1591391134955,1.2050857676566793,0.6745,0.678114974355445,0.1421925,0.14295457893407948,0.13502943750000002,0.13575312608975934,0.1421925,0.14295457893407948,0.10502289583333334,0.1055857647364795,297.15,293.15,296.6977996253838,297.01454434827036,296.8904405448645,296.4102538591643,296.99471584789205,296.80155084511506,6199.955519426864,1511.0739591763916,114.21844934494419,123.56881335478495,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.42888769223204265,283.15,283.15,283.1499991871858,288.73228424522244,3.9682539682539675,1.0919164211755903,53000.24976664118,290.30999999999995,288.1598851724974,1.2050849275337479,0.6745,0.678114484138444,0.1421925,0.14295447559059404,0.13502943750000002,0.1357530279522858,0.1421925,0.14295447559059404,0.10502289583333334,0.10558568840733341,297.15,293.15,296.69715050977044,297.0144521073428,296.89161226235757,296.4093830724406,296.99453917989945,296.8014274263622,6200.168062232633,1511.0739601201267,114.21834591802514,123.56163756830287,296.0398782985257,296.3120493812485,296.2246661035843,296.3554230091182,296.33276294900764,7949.022005839088,8872.719888437898,0.42639871777097005,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.42888769223204265,283.15,283.15,283.1499991871858,288.73228424522244,3.9682539682539675,1.0919164211755903,53000.24976664118,290.30999999999995,288.1598851724974,1.2050849275337479,0.6745,0.678114484138444,0.1421925,0.14295447559059404,0.13502943750000002,0.1357530279522858,0.1421925,0.14295447559059404,0.10502289583333334,0.10558568840733341,297.15,293.15,296.69715050977044,297.0144521073428,296.89161226235757,296.4093830724406,296.99453917989945,296.8014274263622,6200.168062232633,1511.0739601201267,114.21834591802514,123.56163756830287,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,2.0,1.0,4.0,0.42888769214691913,283.15,283.15,283.1499991871859,288.73294087220876,3.9682539682539675,1.0919161263801616,53000.22114864632,290.30040383999994,288.1606080690852,1.205084070873063,0.6745,0.6781139843547962,0.1421925,0.14295437023034743,0.13502943750000002,0.13575292789964707,0.1421925,0.14295437023034743,0.10502289583333334,0.10558561058861439,297.15,293.15,296.6965191583398,297.01437178019074,296.89279628748534,296.4086368041249,296.994334269367,296.80133165990156,6200.37561953538,1511.0739609720224,114.21825255620003,123.55488413053114,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,2.0,1.0,4.0,0.42888769206179567,283.15,283.15,283.1499991871859,288.73357569515804,3.9682539682539675,1.0919158769688424,53000.196936432156,290.2913892654545,288.1613021946755,1.205083200407342,0.6745,0.6781134765632584,0.1421925,0.14295426318194382,0.13502943750000002,0.1357528262438936,0.1421925,0.14295426318194382,0.10502289583333334,0.10558553152302835,297.15,293.15,296.6959164286355,297.0143107591651,296.8939994677792,296.4080812037413,296.9940979745892,296.8012811667821,6200.5764544985295,1511.0739616927676,114.21817356757943,123.54876495770654,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,2.0,1.0,4.0,0.42888769197667215,283.15,283.15,283.1499991871859,288.7342020675162,3.9682539682539675,1.0919156504752132,53000.17494901357,290.2829444072727,288.16198629748544,1.2050823016978127,0.6745,0.6781129523835174,0.1421925,0.14295415267871503,0.13502943750000002,0.13575272130735458,0.1421925,0.14295415267871503,0.10502289583333334,0.10558544990572025,297.15,293.15,296.69533111227236,297.014261587704,296.8952139186694,296.40763748621026,296.99385158506584,296.8012591379844,6200.77475018209,1511.0739623472857,114.21810183702762,123.54298693490352,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.42888769189154863,283.15,283.15,283.1499991871859,288.7348214174778,3.9682539682539675,1.091915446340053,53000.15513210156,290.2750573963636,288.1626614362151,1.2050813620733847,0.6745,0.6781124044535461,0.1421925,0.14295403716865954,0.13502943750000002,0.13575261161621177,0.1421925,0.14295403716865954,0.10502289583333334,0.10558536459038695,297.15,293.15,296.6947633196139,297.0142244028312,296.896440055409,296.4073048395623,296.993595837008,296.8012656908849,6200.970993535329,1511.0739629371928,114.21803718743048,123.53754268829513,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.42888769180642516,283.15,283.15,283.1499991871859,288.73543230598744,3.9682539682539675,1.0919152721442205,53000.13822162477,290.2677163636363,288.1633282133656,1.20508038022283,0.6745,0.6781118319527908,0.1421925,0.14295391647879496,0.13502943750000002,0.135752497006197,0.1421925,0.14295391647879496,0.10502289583333334,0.10558527544926435,297.15,293.15,296.69422435120316,297.01420708014916,296.89768507249653,296.4071531655749,296.99333511898584,296.801320957682,6201.164660070237,1511.0739634405816,114.21798201963645,123.53257758876747,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.4288876917213017,283.15,283.15,283.1499991871859,288.7360408732887,3.9682539682539675,1.091915109346164,53000.122417616774,290.2609094399999,288.1639924905605,1.2050793751628541,0.6745,0.6781112459233959,0.1421925,0.1429537929369347,0.13502943750000002,0.13575237968785817,0.1421925,0.1429537929369347,0.10502289583333334,0.10558518420166745,297.15,293.15,296.6936972583006,297.01419791592707,296.8989376844853,296.40707727187646,296.99307353853027,296.80139673382394,6201.357651055381,1511.073963911033,114.2179304615324,123.52779883240612,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.42888769163617824,283.15,283.15,283.1499991871859,288.736649782523,3.9682539682539675,1.0919149713601697,53000.10902230046,290.2546247563635,288.1646548470297,1.2050782545395233,0.6745,0.6781105927392551,0.1421925,0.14295365523806747,0.13502943750000002,0.13575224892568305,0.1421925,0.1429536552380675,0.10502289583333334,0.1055850824977535,297.15,293.15,296.69319990634494,297.01420914439893,296.9002090292505,296.407194046336,296.99281419766385,296.80152526479884,6201.5510071880235,1511.0739643097827,114.21788676141422,123.52343917629648,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.4288876915510548,283.15,283.15,283.1499991871859,288.73726727445853,3.9682539682539675,1.0919148487046637,53000.09711522894,290.2488504436363,288.16532181724307,1.205077022214753,0.6745,0.6781098746008597,0.1421925,0.14295350384608263,0.13502943750000002,0.13575210516019223,0.1421925,0.14295350384608263,0.10502289583333334,0.1055849706801495,297.15,293.15,296.69272637083947,297.01423652988564,296.9014954319734,296.40747089123056,296.9925605800066,296.8016979607871,6201.747262762738,1511.0739646642314,114.21784791646577,123.51935132974634,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.42888769146593125,283.15,283.15,283.1499991871859,288.73790207140104,3.9682539682539675,1.0919147364819402,53000.086220945464,290.2435746327272,288.16599890950465,1.2050756325052576,0.6745,0.6781090649301429,0.1421925,0.14295333315801237,0.13502943750000002,0.13575194307067187,0.1421925,0.14295333315801237,0.10502289583333334,0.10558484461052259,297.15,293.15,296.69227018121705,297.01427565824656,296.9027926406984,296.40786495638235,296.99231184022705,296.80190305535433,6201.9493276048015,1511.0739649885313,114.21781237558301,123.5154431130038,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.42888769138080773,283.15,283.15,283.1499991871859,288.7385970323618,3.9682539682539675,1.0919146412121241,53000.07697240607,290.2387854545454,288.16671255004576,1.205073819554619,0.6745,0.6781080090693464,0.1421925,0.14295311057018983,0.13502943750000002,0.13575173169589144,0.1421925,0.14295311057018983,0.10502289583333334,0.10558468020791555,297.15,293.15,296.69184740579567,297.0143371700242,296.9041101823632,296.40849747663526,296.99207500922114,296.8021734488079,6202.171425125415,1511.0739652638404,114.21778220368378,123.51181721047465,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.4288876912956842,283.15,283.15,283.1499991871859,288.7394155301628,3.9682539682539675,1.0919145556179732,53000.06866315508,290.2344710399999,288.167504598742,1.2050712247901256,0.6745,0.6781064986582676,0.1421925,0.14295279215784396,0.13502943750000002,0.13575142932382564,0.1421925,0.1429527921578439,0.10502289583333334,0.10558444502964218,297.15,293.15,296.691452833587,297.0144172863732,296.9054454729864,296.40933171872035,296.9918508817469,296.8024996386827,6202.434193844045,1511.0739655111893,114.2177550960669,123.50830304189314,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.42888769121056075,283.15,283.15,283.1499991871859,288.7402918399265,3.9682539682539675,1.0919144757141093,53000.060906302475,290.2306195199999,288.16833293420774,1.205068323852028,0.6745,0.6781048098532002,0.1421925,0.1429524361379558,0.13502943750000002,0.13575109123872808,0.1421925,0.14295243613795575,0.10502289583333334,0.1055841820745663,297.15,293.15,296.691073167361,297.0145072117273,296.90678989142015,296.41027730055794,296.99163315437113,296.80285614508756,6202.716103243371,1511.0739657420945,114.21772979056435,123.50486310348921,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.42888769112543723,283.15,283.15,283.1499991871859,288.7414221496945,3.9682539682539675,1.0919144087893242,53000.05440942448,290.2272190254544,288.1693301804272,1.2050640607343202,0.6745,0.6781023281087579,0.1421925,0.1429519129571602,0.13502943750000002,0.1357505944135894,0.1421925,0.1429519129571602,0.10502289583333334,0.10558379565501397,297.15,293.15,296.69074328338115,297.0146287616506,296.9081642417317,296.41161818795274,296.99144007304926,296.80331890955307,6203.080354457432,1511.0739659354929,114.21770859553065,123.50151590081842,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.4288876910403137,283.15,283.15,283.149999187186,288.7426390871728,3.9682539682539675,1.091914347491292,53000.048458776786,290.22425768727265,288.1703902515359,1.205059334859029,0.6745,0.678099576964175,0.1421925,0.14295133298365964,0.13502943750000002,0.13575004365672427,0.1421925,0.14295133298365967,0.10502289583333334,0.10558336728856332,297.15,293.15,296.6904297311246,297.0147650832538,296.90955241861263,296.4131616215822,296.99069840717885,296.80372145235043,6203.471872551642,1511.073966112631,114.21768918248797,123.49821529599245,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.42888769095519025,283.15,283.15,283.1499991871859,288.74396030877097,3.9682539682539675,1.0919142933737893,53000.04320519592,290.22172363636355,288.1715295674398,1.2050543045424174,0.6745,0.6780966465764683,0.1421925,0.14295071522360928,0.13502943750000002,0.1357494570168374,0.1421925,0.14295071522360928,0.10502289583333334,0.10558291101309578,297.15,293.15,296.6901352812387,297.0149202857508,296.9109580007589,296.4149909131447,296.9890768195357,296.8040162600858,6203.89549183048,1511.0739662690191,114.2176720435158,123.49498024599714,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.42888769087006673,283.15,283.15,283.1499991871859,288.74523125029805,3.9682539682539675,1.0919142441664011,53000.038428275846,290.21960500363633,288.17264793412824,1.2050495322712347,0.6745,0.678093865533573,0.1421925,0.14295012894719433,0.13502943750000002,0.13574890027457232,0.1421925,0.14295012894719433,0.10502289583333334,0.10558247799133404,297.15,293.15,296.68982271914825,297.0150848630607,296.91236980891716,296.41706883467543,296.9852733301597,296.8039239111922,6204.300774214743,1511.0739664112184,114.2176564595744,123.49184203432667,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.42888769078494327,283.15,283.15,283.1499991871859,288.74644576127446,3.9682539682539675,1.0919142005918612,53000.03419817763,290.2178899199999,288.17373885300253,1.2050446066911884,0.6745,0.6780909982410713,0.1421925,0.14294952448835227,0.13502943750000002,0.13574832626583452,0.1421925,0.1429495244883522,0.10502289583333334,0.10558203154009352,297.15,293.15,296.6894905575819,297.0152611735828,296.9137896908268,296.4194337128811,296.9789881245985,296.8033926518942,6204.686630167744,1511.0739665371395,114.21764265955291,123.48880000081854,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.4288876906998198,283.15,283.15,283.149999187186,288.74747971257847,3.9682539682539675,1.0919141617689496,53000.03042935475,290.21656651636357,288.17472868492735,1.20504141644395,0.6745,0.6780891326776441,0.1421925,0.14294913120573158,0.13502943750000002,0.13574795279514482,0.1421925,0.14294913120573152,0.10502289583333334,0.10558174106289042,297.15,293.15,296.68913188402735,297.0154407339014,296.9152081671715,296.42214411098297,296.97137463421427,296.8026599060595,6205.009866566861,1511.0739666493293,114.21763036436926,123.48595786665183,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.42888769061469634,283.15,283.15,283.1499991871849,288.7482405809538,3.9682539682539675,1.0919141267415322,53000.02702898829,290.2156229236363,288.17554294861174,1.205039422389095,0.6745,0.6780879648385019,0.1421925,0.14294888501156214,0.13502943750000002,0.13574771900320637,0.1421925,0.14294888501156214,0.10502289583333334,0.10558155922471607,297.15,293.15,296.6887612184202,297.0156222925911,296.91662321142087,296.4253616140944,296.9634129531456,296.8019562579345,6205.243767804706,1511.073966750551,114.21761927121622,123.48333667818109,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.4288876905295728,283.15,283.15,283.149999187183,288.7487757645545,3.9682539682539675,1.0919140945469894,53000.023903629684,290.2150472727272,288.17621153851053,1.2050384564375956,0.6745,0.6780873963092046,0.1421925,0.14294876515892746,0.13502943750000002,0.13574760518824536,0.1421925,0.14294876515892746,0.10502289583333334,0.1055814707019686,297.15,293.15,296.6883847215592,297.01580514958835,296.9180353341008,296.4290360280562,296.95525667457383,296.8013035815757,6205.403849921938,1511.0739668435865,114.21760907523272,123.48089757330155,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.42888769044444935,283.15,283.15,283.1499991871852,288.74885230038996,3.9682539682539675,1.0919140662124398,53000.021152988775,290.21482769454536,288.1765816433299,1.2050399692186715,0.6745,0.6780882691581679,0.1421925,0.14294894916571205,0.13502943750000002,0.13574777992553894,0.1421925,0.14294894916571205,0.10502289583333334,0.10558160660875253,297.15,293.15,296.6880153580793,297.0159869537686,296.9194396264141,296.4337640754278,296.9474214034056,296.8009254834191,6205.413674393793,1511.0739669254674,114.21760010170618,123.47882676519919,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.4288876903593259,283.15,283.15,283.14999918718553,288.7481945628766,3.9682539682539675,1.0919140428974206,53000.01888963027,290.2149523199999,288.1764315908268,1.2050443790566228,0.6745,0.6780908321819472,0.1421925,0.14294948948114383,0.13502943750000002,0.1357482930221427,0.1421925,0.14294948948114383,0.10502289583333334,0.10558200568388877,297.15,293.15,296.6877385828403,297.0161771570994,296.92084303441226,296.4411549176613,296.940474939426,296.8012777262879,6205.190108826246,1511.0739669928428,114.21759271786078,123.47737684144313,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.42888769027420237,283.15,283.15,283.1499991871858,288.74729267657455,3.9682539682539675,1.091914020915339,53000.01675566973,290.2154092799999,288.1761086598825,1.2050498186591552,0.6745,0.6780939952257886,0.1421925,0.14295015628783236,0.13502943750000002,0.13574892623790355,0.1421925,0.14295015628783236,0.10502289583333334,0.10558249818503608,297.15,293.15,296.687517394405,297.01637423611754,296.9222512172315,296.4497521793665,296.9338146398401,296.80194193339213,6204.888708966311,1511.0739670563664,114.21758575615577,123.47615631688086,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.42888769018907885,283.15,283.15,283.1499991871859,288.7458602971566,3.9682539682539675,1.0919140018022329,53000.014900221606,290.21618670545445,288.1754077542969,1.2050572137485764,0.6745,0.678098300378252,0.1421925,0.1429510638643952,0.13502943750000002,0.13574978809456106,0.1421925,0.14295106386439524,0.10502289583333334,0.10558316851799193,297.15,293.15,296.6874240973075,297.01658801047984,296.92367172770446,296.46104990249313,296.9277826534328,296.8033032782836,6204.418840555168,1511.0739671115991,114.21757970305302,123.47543132981028,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.42888769010395533,283.15,283.15,283.14999918718587,288.7441433086189,3.9682539682539675,1.0919139842024481,53000.01319168252,290.2172727272727,288.1745025207645,1.205066224207401,0.6745,0.6781035416572473,0.1421925,0.14295216878739528,0.13502943750000002,0.1357508373561689,0.1421925,0.14295216878739528,0.10502289583333334,0.10558398461035362,297.15,293.15,296.68739371326785,297.01681207090655,296.92510015875075,296.47264126779334,296.92212806560326,296.8048150552643,6203.858106604358,1511.0739671624585,114.21757412921774,123.47501557215682,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.42888769001883187,283.15,283.15,283.149999187186,288.74214481911247,3.9682539682539675,1.0919139687159578,53000.01168829639,290.2186554763636,288.17336597318695,1.2050753775818406,0.6745,0.6781088737843223,0.1421925,0.14295329286223457,0.13502943750000002,0.1357519048048266,0.1421925,0.14295329286223457,0.10502289583333334,0.10558481484819848,297.15,293.15,296.6874288397681,297.0170581359443,296.9265467779819,296.48244108933767,296.91704748978356,296.8061044665631,6203.213287912684,1511.0739672072111,114.2175692246611,123.47495310868183,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.42888768993370835,283.15,283.15,283.149999187186,288.74006673513946,3.9682539682539675,1.091913954680236,53000.0103257469,290.2203230836363,288.17213165632336,1.205083848795942,0.6745,0.6781138135352668,0.1421925,0.14295433421958992,0.13502943750000002,0.1357528937029607,0.1421925,0.14295433421958995,0.10502289583333334,0.10558558399119167,297.15,293.15,296.6874974173825,297.01732221556415,296.92800844029836,296.49102250284693,296.9123854155573,296.8072471983299,6202.549940276877,1511.0739672477716,114.21756477956153,123.47508139710249,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.4288876898485849,283.15,283.15,283.149999187186,288.7384066310695,3.9682539682539675,1.0919139430272686,53000.00919450866,290.2222636799999,288.1711158758615,1.2050894557822203,0.6745,0.6781170872939107,0.1421925,0.14295502436625557,0.13502943750000002,0.1357535490829284,0.1421925,0.1429550243662556,0.10502289583333334,0.10558609373116652,297.15,293.15,296.6875902834598,297.017623096761,296.92950117650156,296.49773319976396,296.9085060833626,296.8081907679698,6202.030704872245,1511.0739672814464,114.21756108907789,123.47529709359237,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.4288876897634614,283.15,283.15,283.149999187186,288.73712855252063,3.9682539682539675,1.0919139326911806,53000.00819110952,290.22446539636354,288.17035781350125,1.2050934277528313,0.6745,0.6781194078489932,0.1421925,0.14295551356644617,0.13502943750000002,0.13575401363926262,0.1421925,0.14295551356644617,0.10502289583333334,0.10558645505275983,297.15,293.15,296.6876804607664,297.0179463943199,296.9310122105385,296.5034934399392,296.9051281622046,296.80905213355373,6201.634476370089,1511.0739673113153,114.21755781564897,123.47548054388382,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.4288876896783379,283.15,283.15,283.149999187186,288.7363443704787,3.9682539682539675,1.091913923967718,53000.00734425965,290.2269163636363,288.16993914853566,1.205095339884356,0.6745,0.6781205276779034,0.1421925,0.1429557496394963,0.13502943750000002,0.13575423781994142,0.1421925,0.1429557496394963,0.10502289583333334,0.10558662941551002,297.15,293.15,296.68776454003455,297.0182976441659,296.93254596267434,296.5081055451982,296.9023784292003,296.8098184242546,6201.396357243081,1511.0739673365244,114.21755505293687,123.47560765688144,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.4288876895932144,283.15,283.15,283.149999187186,288.73582643732897,3.9682539682539675,1.0919139158935556,53000.006560442096,290.22960471272717,288.1697074314454,1.2050960420459647,0.6745,0.6781209435578004,0.1421925,0.14295583731184955,0.13502943750000002,0.13575432107572877,0.1421925,0.14295583731184955,0.10502289583333334,0.10558669417001129,297.15,293.15,296.6878453846843,297.0186620478737,296.93409002135826,296.5123130614296,296.9000488623265,296.8105918755345,6201.243127914573,1511.0739673598569,114.21755249585773,123.47563876691196,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.4288876895080909,283.15,283.15,283.149999187186,288.7354601166028,3.9682539682539675,1.0919139082495242,53000.00581838045,290.23251857454534,288.1695827013295,1.205096379186712,0.6745,0.6781211442592473,0.1421925,0.14295587962206527,0.13502943750000002,0.13575436125453305,0.1421925,0.14295587962206527,0.10502289583333334,0.10558672542019237,297.15,293.15,296.68792334949046,297.0190337947229,296.93563969489446,296.51623034161383,296.8979534628773,296.81135612871975,6201.137945602129,1511.0739673819467,114.21755007500052,123.47563992695429,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.42888768942296746,283.15,283.15,283.149999187186,288.73566141733016,3.9682539682539675,1.0919139018937967,53000.00520138384,290.2356460799999,288.1698594134276,1.2050943602970952,0.6745,0.678119972834588,0.1421925,0.1429556326720269,0.13502943750000002,0.13575412674480314,0.1421925,0.1429556326720269,0.10502289583333334,0.10558654302373577,297.15,293.15,296.68799907180306,297.01943430035726,296.9372115631437,296.51937478756753,296.89692184607577,296.8121883137895,6201.21315907148,1511.073967400313,114.21754806214801,123.47539608573285,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.42888768933784394,283.15,283.15,283.149999187186,288.73617241217875,3.9682539682539675,1.0919138960365218,53000.00463277561,290.2389753599999,288.1703486824516,1.2050908591977947,0.6745,0.6781179390351187,0.1421925,0.14295520392327826,0.13502943750000002,0.13575371959462035,0.1421925,0.14295520392327818,0.10502289583333334,0.10558622635137138,297.15,293.15,296.6880778388013,297.0198485491363,296.9387945461758,296.52223755727886,296.89633725533497,296.81305914934546,6201.387799750254,1511.0739674172394,114.21754620715484,123.47498173779621,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.4288876892527204,283.15,283.15,283.149999187186,288.7369876447472,3.9682539682539675,1.091913890628051,53000.00410773611,290.24249454545446,288.17104322919255,1.20508602100087,0.6745,0.6781151262582444,0.1421925,0.14295461095696874,0.13502943750000002,0.1357531564994696,0.1421925,0.14295461095696874,0.10502289583333334,0.10558578838847635,297.15,293.15,296.6881599822638,297.0202755655504,296.94038781067604,296.524849319335,296.8961777550909,296.81397008658325,6201.661143752637,1511.0739674328686,114.21754449429761,123.47439089320731,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.42888768916759695,283.15,283.15,283.1499991871872,288.73869024243527,3.9682539682539675,1.0919138860237665,53000.00366076478,290.24619176727265,288.17233272416985,1.205076861252247,0.6745,0.6781097986575813,0.1421925,0.14295348783635006,0.13502943750000002,0.1357520899569629,0.1421925,0.14295348783635006,0.10502289583333334,0.10558495885541559,297.15,293.15,296.6882637943063,297.0207364832644,296.9420111642239,296.5270505881263,296.89697057962275,296.81500652190874,6202.22206595964,1511.073967446174,114.21754303612533,123.47321649298776,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.4288876890824735,283.15,283.15,283.14999918718735,288.7406342599502,3.9682539682539675,1.0919138816313811,53000.003234364034,290.25005515636354,288.17378582966325,1.20506653509101,0.6745,0.6781037920079965,0.1421925,0.14295222156426543,0.13502943750000002,0.13575088747436145,0.1421925,0.14295222156426546,0.10502289583333334,0.10558402359117001,297.15,293.15,296.68837386742706,297.02120652986355,296.9436425562066,296.5291438132759,296.8980359968008,296.81608055271477,6202.860958129363,1511.0739674588672,114.2175416450613,123.47188286984587,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.42888768899734997,283.15,283.15,283.14999918718655,288.7429529840186,3.9682539682539675,1.0919138778535944,53000.00286762684,290.2540728436363,288.17557029559134,1.205055747218982,0.6745,0.6780975072427486,0.1421925,0.1429508966621416,0.13502943750000002,0.13574962931525655,0.1421925,0.1429508966621416,0.10502289583333334,0.10558304502297731,297.15,293.15,296.68844477552,297.0175332335635,296.94528601519835,296.5309366379162,296.90007871623106,296.81645587568585,6203.60736663833,1511.073967469784,114.21754044864002,123.47022253736884,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.42888768891222645,283.15,283.15,283.14999918718627,288.74491517084533,3.9682539682539675,1.0919138746307264,53000.002554759674,290.25823295999993,288.17719131000416,1.2050474085508844,0.6745,0.6780926432256045,0.1421925,0.1429498712703584,0.13502943750000002,0.13574865557841598,0.1421925,0.1429498712703584,0.10502289583333334,0.10558228767210133,297.15,293.15,296.6884104215713,297.0099314830471,296.9469134828622,296.5324818825051,296.90333799918284,296.81621505383373,6204.226726909154,1511.0739674790975,114.21753942796104,123.4685455890388,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.428887688827103,283.15,283.15,283.1499991871861,288.7466707118701,3.9682539682539675,1.0919138716484464,53000.0022652481,290.26252363636354,288.1787052799613,1.2050403067666695,0.6745,0.6780884975959001,0.1421925,0.14294899732306157,0.13502943750000002,0.13574782565692292,0.1421925,0.14294899732306157,0.10502289583333334,0.10558164217760671,297.15,293.15,296.68832575855873,297.00070979266286,296.94853195146294,296.53392157302306,296.9071525254604,296.8157283202336,6204.774508736943,1511.0739674877154,114.21753848347599,123.46688181459335,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.4288876887419795,283.15,283.15,283.1499991871861,288.7472748439024,3.9682539682539675,1.0919138691459582,53000.00202231342,290.26693300363627,288.17947266959436,1.2050392399229317,0.6745,0.6780878633314311,0.1421925,0.14294886361268272,0.13502943750000002,0.13574769868231285,0.1421925,0.14294886361268272,0.10502289583333334,0.10558154341957666,297.15,293.15,296.68817147140055,296.99105190210577,296.95010442706183,296.5352158609601,296.9141086244353,296.8157304571927,6204.9450057086215,1511.0739674949475,114.21753769094055,123.46573769186101,296.45210118709485,296.41935017253576,297.83958077222985,297.0458273915608,296.88369837200145,7953.58653814616,8533.609963859612,0.4280640843757285,0.064
