,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.4288876837196936,283.15,283.15,283.1499991871861,288.74699324991894,3.9682539682539675,1.091913848336647,53000.00000220258,290.30999999999995,288.1850950521986,1.2050679797816315,0.6745,0.6781045948197862,0.1421925,0.14295239080639355,0.13502943750000002,0.1357510481907801,0.1421925,0.14295239080639355,0.10502289583333334,0.10558414859282898,297.15,293.15,296.67699294090596,297.0519189673114,297.02786745261847,296.4549949212426,296.9880007571186,296.8399550078394,6204.832246863084,1511.073967555082,114.21753110065295,123.46279262734039,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,2.0,2.0,1.0,4.0,0.42888768363457014,283.15,283.15,283.1499991871861,288.74751036654465,3.9682539682539675,1.0919138483341366,53000.00000195886,290.29981119999997,288.18544777241055,1.2050680264767504,0.6745,0.6781046223225421,0.1421925,0.1429523966042966,0.13502943750000002,0.13575105369660906,0.1421925,0.1429523966042966,0.10502289583333334,0.10558415287514039,297.15,293.15,296.6776678866603,297.05349808758723,297.030182001907,296.45536175276595,296.9889247076084,296.84112688730573,6204.9990891246025,1511.0739675550894,114.21753109985784,123.46292558455202,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,2.0,2.0,1.0,4.0,0.4288876835494467,283.15,283.15,283.1499991871861,288.7481571308426,3.9682539682539675,1.0919138483320552,53000.00000175682,290.28903489292924,288.1859056520254,1.2050680750459437,0.6745,0.6781046506617336,0.1421925,0.14295240257853012,0.13502943750000002,0.13575105936988574,0.1421925,0.14295240257853012,0.10502289583333334,0.1055841572876889,297.15,293.15,296.679226191865,297.05591424053614,297.0332387729494,296.45674387244884,296.9906763333364,296.84315988222716,6205.207517339491,1511.0739675550954,114.2175310991987,123.4630471619803,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,2.0,2.0,1.0,4.0,0.42888768346432316,283.15,283.15,283.14999918718604,288.7488038951406,3.9682539682539675,1.0919138483299735,53000.00000155473,290.277683490909,288.1863635316402,1.205068123615151,0.6745,0.6781046790009334,0.1421925,0.14295240855276534,0.13502943750000002,0.135751065043164,0.1421925,0.14295240855276534,0.10502289583333334,0.10558416170023867,297.15,293.15,296.68078449427577,297.058330389429,297.03629553937986,296.4581259889872,296.99242795599497,296.84519287361337,6205.415957366282,1511.0739675551013,114.2175310985394,123.46316873946945,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,2.0,2.0,1.0,4.0,0.42888768337919964,283.15,283.15,283.14999918718615,288.7496214221191,3.9682539682539675,1.091913848328386,53000.00000140059,290.26576940606054,288.1869693213561,1.205068178500889,0.6745,0.6781047109943684,0.1421925,0.1429524152973561,0.13502943750000002,0.13575107144799056,0.1421925,0.14295241529735614,0.10502289583333334,0.10558416668177045,297.15,293.15,296.6833997831689,297.06172827941583,297.04022748442304,296.46063224802833,296.9951456496053,296.84822668892826,6205.678409640688,1511.0739675551058,114.21753109803659,123.4632784258784,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,2.0,2.0,1.0,4.0,0.42888768329407617,283.15,283.15,283.1499991871861,288.7504451549962,3.9682539682539675,1.091913848326816,53000.000001248205,290.25330505050493,288.18758071965595,1.2050682343244874,0.6745,0.678104743521941,0.1421925,0.1429524221545494,0.13502943750000002,0.1357510779597472,0.1421925,0.1429524221545494,0.10502289583333334,0.10558417174647004,297.15,293.15,296.6860541918937,297.0651620656461,297.0441914176911,296.46317901414744,296.997898466283,296.8512970311323,6205.94283734905,1511.0739675551106,114.2175310975394,123.4633876894713,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,2.0,2.0,1.0,4.0,0.42888768320895265,283.15,283.15,283.14999918718604,288.7513338440222,3.9682539682539675,1.0919138483254145,53000.000001112174,290.2403028363636,288.18824814367343,1.2050682996042257,0.6745,0.6781047815507228,0.1421925,0.14295243017146206,0.13502943750000002,0.13575108557280136,0.1421925,0.14295243017146206,0.10502289583333334,0.10558417766773438,297.15,293.15,296.6890829484683,297.06894010757367,297.04846328620783,296.4660979397018,297.0009892921571,296.85471471482174,6206.2278151826895,1511.0739675551147,114.21753109709557,123.46349341114004,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,2.0,2.0,1.0,4.0,0.4288876831238292,283.15,283.15,283.1499991871859,288.75230436984384,3.9682539682539675,1.091913848324224,53000.00000099657,290.2267751757575,288.1889866942385,1.2050683756471527,0.6745,0.6781048258527168,0.1421925,0.14295243951084124,0.13502943750000002,0.13575109444170172,0.1421925,0.14295243951084124,0.10502289583333334,0.10558418456576803,297.15,293.15,296.6925831077518,297.0731511777012,297.0531224628791,296.4694823191089,297.0045050618416,296.85856882585654,6206.538669656981,1511.0739675551179,114.21753109671853,123.46359465881207,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,2.0,2.0,1.0,4.0,0.42888768303870567,283.15,283.15,283.1499991871856,288.75330018434903,3.9682539682539675,1.0919138483230952,53000.00000088703,290.212734480808,288.18974814073306,1.2050684547702328,0.6745,0.6781048719375107,0.1421925,0.14295244922605554,0.13502943750000002,0.13575110366750426,0.1421925,0.14295244922605554,0.10502289583333334,0.1055841917413922,297.15,293.15,296.69622853688236,297.0774948745454,297.05790020302817,296.47300471445226,297.0081505980075,296.8625557853831,6206.857516285746,1511.073967555121,114.21753109636114,123.4636945352342,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,2.0,2.0,1.0,4.0,0.42888768295358215,283.15,283.15,283.1499991871856,288.75437098924306,3.9682539682539675,1.091913848322136,53000.000000793894,290.1981931636363,288.1905748432621,1.2050685478870309,0.6745,0.6781049261721424,0.1421925,0.14295246065935113,0.13502943750000002,0.1357511145248383,0.1421925,0.14295246065935113,0.10502289583333334,0.10558420018598534,297.15,293.15,296.70027303598835,297.08220417221196,297.0630053846923,296.47689505240385,297.012154349796,296.8669063990185,6207.200112578041,1511.073967555124,114.21753109605733,123.46379147502908,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,2.0,2.0,1.0,4.0,0.4288876828684587,283.15,283.15,283.14999918718576,288.7554794132862,3.9682539682539675,1.0919138483212616,53000.00000070903,290.1831636363636,288.1914342817195,1.2050686475861996,0.6745,0.6781049842488743,0.1421925,0.14295247290260646,0.13502943750000002,0.1357511261513297,0.1421925,0.14295247290260646,0.10502289583333334,0.105584209228812,297.15,293.15,296.7045177242356,297.0870968680085,297.06827482084054,296.4809699650641,297.01633779626064,296.8714394348819,6207.554642145781,1511.0739675551265,114.21753109578037,123.46388693368928,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,2.0,2.0,1.0,4.0,0.4288876827833352,283.15,283.15,283.149999187186,288.7566461511616,3.9682539682539675,1.0919138483205062,53000.000000635686,290.167658311111,288.1923457871032,1.2050687552971453,0.6745,0.6781050470085217,0.1421925,0.14295248613307518,0.13502943750000002,0.13575113871530284,0.1421925,0.14295248613307518,0.10502289583333334,0.1055842190007911,297.15,293.15,296.7090583024356,297.09226079056606,297.07378717587403,296.4853064307245,297.0207863988408,296.8762398196882,6207.927637956695,1511.0739675551288,114.2175310955411,123.46398043723883,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,2.0,2.0,1.0,4.0,0.42888768269821176,283.15,283.15,283.1499991871862,288.75781300688743,3.9682539682539675,1.0919138483197515,53000.0000005624,290.1516895999999,288.19325739543615,1.2050688639550144,0.6745,0.6781051103015161,0.1421925,0.1429524994759797,0.13502943750000002,0.13575115138604774,0.1421925,0.1429524994759797,0.10502289583333334,0.10558422885581491,297.15,293.15,296.7135994548923,297.09742523619684,297.07929999657006,296.4896434006713,297.02523551541515,296.8810407207492,6208.300708844672,1511.0739675551306,114.21753109530214,123.46407395396923,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,2.0,2.0,1.0,4.0,0.4288876826130883,283.15,283.15,283.14999918718627,288.75906629301375,3.9682539682539675,1.0919138483191526,53000.00000050425,290.13526991515147,288.1942417209398,1.205068991721016,0.6745,0.6781051847305058,0.1421925,0.1429525151664825,0.13502943750000002,0.1357511662861287,0.1421925,0.1429525151664825,0.10502289583333334,0.10558424044476677,297.15,293.15,296.71854092198714,297.10295832932934,297.0851440340528,296.4943225652059,297.03004536358236,296.88620224283153,6208.701252379017,1511.0739675551324,114.2175310951124,123.46416595724882,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,2.0,2.0,1.0,4.0,0.42888768252796483,283.15,283.15,283.14999918718627,288.7603574412277,3.9682539682539675,1.0919138483186177,53000.00000045239,290.1184116686868,288.1952607938462,1.205069125208405,0.6745,0.678105262506984,0.1421925,0.14295253156267507,0.13502943750000002,0.13575118185634977,0.1421925,0.14295253156267507,0.10502289583333334,0.10558425255493872,297.15,293.15,296.7236585747008,297.10865470415064,297.09113352893274,296.4991479932509,297.0350145021422,296.89152186063546,6209.113782328093,1511.073967555134,114.2175310949432,123.46425746579348,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,2.0,2.0,1.0,4.0,0.42888768244284137,283.15,283.15,283.1499991871862,288.7616676104824,3.9682539682539675,1.0919138483181154,53000.00000040361,290.1011272727272,288.19629732073713,1.2050692623094468,0.6745,0.6781053423812959,0.1421925,0.14295254840111551,0.13502943750000002,0.13575119784654013,0.1421925,0.14295254840111551,0.10502289583333334,0.10558426499175343,297.15,293.15,296.72886472390525,297.1144330907259,297.09719608257797,296.5040468870756,297.04006364955075,296.89692088676713,6209.532359025843,1511.0739675551354,114.21753109478409,123.46434873905459,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,2.0,2.0,1.0,4.0,0.4288876823577179,283.15,283.15,283.14999918718627,288.7630095048962,3.9682539682539675,1.0919138483176587,53000.00000035926,290.08342913939384,288.19736127447567,1.2050694065999292,0.6745,0.6781054264457533,0.1421925,0.14295256612288773,0.13502943750000002,0.13575121467556373,0.1421925,0.14295256612288773,0.10502289583333334,0.10558427808099399,297.15,293.15,296.73420337322403,297.1203353411206,297.1033693367625,296.5090521962131,297.04523376902216,296.90243880326847,6209.96105688308,1511.0739675551367,114.2175310946394,123.46444011859181,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,2.0,2.0,1.0,4.0,0.42888768227259444,283.15,283.15,283.14999918718627,288.764405516003,3.9682539682539675,1.0919138483172794,53000.00000032247,290.065329680808,288.1984725639912,1.2050695621125367,0.6745,0.6781055170606997,0.1421925,0.14295258522557977,0.13502943750000002,0.13575123281594212,0.1421925,0.14295258522557977,0.10502289583333334,0.10558429219017722,297.15,293.15,296.73976815378194,297.12644904854125,297.10973101233213,296.5142387586808,297.05061023199323,296.9081594410659,6210.406978216587,1511.073967555138,114.21753109451927,123.46453166792004,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,2.0,2.0,1.0,4.0,0.4288876821874709,283.15,283.15,283.149999187186,288.7658141884125,3.9682539682539675,1.0919138483169175,53000.00000028731,290.04684130909084,288.19959590371457,1.2050697199494835,0.6745,0.678105609019444,0.1421925,0.1429526046115601,0.13502943750000002,0.13575125122533796,0.1421925,0.1429526046115601,0.10502289583333334,0.10558430650859621,297.15,293.15,296.74538599125736,297.1326124765138,297.11613598840194,296.5194671991269,297.0560349057316,296.91392731220634,6210.856950716735,1511.073967555139,114.21753109440465,123.46462326467145,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,2.0,2.0,1.0,4.0,0.4288876821023474,283.15,283.15,283.14999918718587,288.7672643612462,3.9682539682539675,1.091913848316604,53000.00000025687,290.0279764363636,288.20075630973633,1.205069888198933,0.6745,0.6781057070477764,0.1421925,0.14295262527708072,0.13502943750000002,0.13575127084981625,0.1421925,0.14295262527708072,0.10502289583333334,0.1055843217720793,297.15,293.15,296.7511660477557,297.1389301572517,297.12267715160874,296.5248220153652,297.06160981880714,296.9198410381577,6211.320142544222,1511.07396755514,114.21753109430533,123.46471583320375,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,2.0,2.0,1.0,4.0,0.42888768201722394,283.15,283.15,283.149999187186,288.76875609950565,3.9682539682539675,1.0919138483163395,53000.0000002312,290.0087474747474,288.2019538401128,1.2050700668771814,0.6745,0.6781058111551973,0.1421925,0.14295264722414439,0.13502943750000002,0.13575129169127878,0.1421925,0.14295264722414439,0.10502289583333334,0.10558433798210573,297.15,293.15,296.7571085737614,297.1454023285573,297.1293547116111,296.53030340259227,297.0673352031327,296.92590084393095,6211.796579278385,1511.0739675551408,114.21753109422156,123.46480937504067,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,2.0,2.0,1.0,4.0,0.4288876819321005,283.15,283.15,283.149999187186,288.7702464287363,3.9682539682539675,1.0919138483160737,53000.00000020536,289.98916683636355,288.2031501527985,1.2050702449706239,0.6745,0.6781059149271018,0.1421925,0.14295266910047727,0.13502943750000002,0.13575131246557365,0.1421925,0.14295266910047727,0.10502289583333334,0.10558435413989063,297.15,293.15,296.7630449636182,297.1518682569825,297.1360256294913,296.5357799822341,297.07305416074337,296.9319545986139,6212.272627419355,1511.0739675551413,114.21753109413736,123.46490287101498,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,2.0,2.0,1.0,4.0,0.42888768184697695,283.15,283.15,283.14999918718604,288.7717577776549,3.9682539682539675,1.0919138483158266,53000.000000181375,289.9692469333333,288.20436180297474,1.2050704315104772,0.6745,0.6781060235988802,0.1421925,0.14295269200976093,0.13502943750000002,0.1357513342207836,0.1421925,0.14295269200976093,0.10502289583333334,0.10558437106060944,297.15,293.15,296.7690493735019,297.1583989407368,297.1427530622353,296.54130681049554,297.0788361309304,296.93806886358004,6212.755494754668,1511.0739675551422,114.21753109405907,123.46499725469349,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,2.0,2.0,1.0,4.0,0.4288876817618535,283.15,283.15,283.14999918718604,288.77329578010585,3.9682539682539675,1.0919138483156037,53000.00000015972,289.9490001777777,288.20559289405116,1.205070627194033,0.6745,0.6781061376022297,0.1421925,0.14295271604300228,0.13502943750000002,0.1357513570433309,0.1421925,0.14295271604300228,0.10502289583333334,0.10558438881147961,297.15,293.15,296.775140014421,297.1650117194465,297.14955214449503,296.5468973411499,297.0846979861332,296.94425984112917,6213.246995643318,1511.0739675551426,114.21753109398848,123.46509273630885,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,2.0,2.0,1.0,4.0,0.4288876816767299,283.15,283.15,283.1499991871861,288.77486882735354,3.9682539682539675,1.0919138483154145,53000.00000014139,289.92843898181815,288.2068516449373,1.2050708298360007,0.6745,0.6781062556838703,0.1421925,0.14295274093599514,0.13502943750000002,0.13575138068231907,0.1421925,0.14295274093599514,0.10502289583333334,0.10558440719735926,297.15,293.15,296.7813584257509,297.1717470685441,297.15645729541944,296.5525831360952,297.0906788521722,296.9505649555964,6213.749513557457,1511.0739675551436,114.21753109392854,123.46518967746408,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,2.0,2.0,1.0,4.0,0.42888768159160645,283.15,283.15,283.1499991871861,288.77647091918317,3.9682539682539675,1.0919138483152502,53000.00000012544,289.90757575757567,288.2081364469614,1.2050710389487111,0.6745,0.6781063775412196,0.1421925,0.14295276662495163,0.13502943750000002,0.1357514050771735,0.1421925,0.14295276662495163,0.10502289583333334,0.10558442617113495,297.15,293.15,296.7876875713748,297.1785902908049,297.16345505513624,296.55835284991196,297.09676426142755,296.9569700057311,6214.261236898941,1511.0739675551436,114.21753109387664,123.46528828132355,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,2.0,2.0,1.0,4.0,0.428887681506483,283.15,283.15,283.14999918718604,288.7780887079823,3.9682539682539675,1.0919138483151025,53000.00000011112,289.8864229171716,288.2094368173218,1.2050712515027104,0.6745,0.6781065013999891,0.1421925,0.14295279273583092,0.13502943750000002,0.1357514298726961,0.1421925,0.14295279273583092,0.10502289583333334,0.1055844454565414,297.15,293.15,296.7940848453629,297.1854996899158,297.1705099094433,296.564174346378,297.10291380834934,296.96343651988985,6214.777980595632,1511.073967555144,114.21753109382988,123.46538768046292,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,2.0,2.0,1.0,4.0,0.4288876814213595,283.15,283.15,283.14999918718604,288.7797324650032,3.9682539682539675,1.091913848314974,53000.000000098604,289.8649928727272,288.2107605072037,1.2050714722693976,0.6745,0.6781066300390208,0.1421925,0.14295281985444544,0.13502943750000002,0.13575145562518845,0.1421925,0.14295281985444544,0.10502289583333334,0.1055844654862577,297.15,293.15,296.8005732324753,297.1924985156416,297.17764093021765,296.57006502147084,297.10914993598306,296.96998552715763,6215.303122772473,1511.0739675551447,114.21753109378908,123.46548888805195,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,2.0,2.0,1.0,4.0,0.42888768133623606,283.15,283.15,283.1499991871861,288.78139356297,3.9682539682539675,1.0919138483148574,53000.00000008731,289.84329803636354,288.212100603059,1.2050716977691496,0.6745,0.6781067614373395,0.1421925,0.14295284755475002,0.13502943750000002,0.1357514819300677,0.1421925,0.14295284755475002,0.10502289583333334,0.10558448594560822,297.15,293.15,296.80712365121843,297.19955837510065,297.18482322351775,296.576003413649,297.11544493836897,296.97659072037095,6215.833879424477,1511.0739675551451,114.21753109375217,123.46559132599715,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,2.0,2.0,1.0,4.0,0.42888768125111254,283.15,283.15,283.1499991871861,288.78308354212083,3.9682539682539675,1.091913848314758,53000.00000007765,289.8213508202019,288.21346706701536,1.2050719310592124,0.6745,0.6781068973781438,0.1421925,0.14295287621266375,0.13502943750000002,0.13575150914431577,0.1421925,0.14295287621266375,0.10502289583333334,0.10558450711224561,297.15,293.15,296.81377531287393,297.2067187661246,297.1920902905179,296.5820205694884,297.12183704082884,296.9832883959667,6216.373887078895,1511.0739675551456,114.21753109372061,123.46569608658316,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,2.0,2.0,1.0,4.0,0.4288876811659891,283.15,283.15,283.1499991871861,288.7847868032694,3.9682539682539675,1.091913848314666,53000.000000068685,289.7991636363636,288.2148456572425,1.205072167931915,0.6745,0.6781070354079657,0.1421925,0.14295290531096688,0.13502943750000002,0.1357515367767683,0.1421925,0.14295290531096688,0.10502289583333334,0.10558452860415311,297.15,293.15,296.8204735074544,297.2139253608011,297.19939631492457,296.5880739247072,297.12827377221674,296.99002857602085,6216.918193536885,1511.0739675551456,114.21753109369148,123.46580191534761,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,2.0,2.0,1.0,4.0,0.42888768108086567,283.15,283.15,283.14999918718604,288.78650610592905,3.9682539682539675,1.0919138483145852,53000.000000060885,289.7767488969696,288.2162409573947,1.2050724073158463,0.6745,0.6781071749103768,0.1421925,0.142952934719709,0.13502943750000002,0.1357515647040212,0.1421925,0.142952934719709,0.10502289583333334,0.10558455032534983,297.15,293.15,296.82723124774077,297.22119112957444,297.2067511626568,296.5941741824041,297.13476732360715,296.9968230091967,6217.467626430952,1511.073967555146,114.21753109366593,123.46590892609083,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,2.0,2.0,1.0,4.0,0.42888768099574215,283.15,283.15,283.14999918718604,288.7882450010997,3.9682539682539675,1.0919138483145134,53000.0000000539,289.75411901414134,288.21765324980566,1.2050726538759775,0.6745,0.6781073185831004,0.1421925,0.1429529650076019,0.13502943750000002,0.1357515934661369,0.1421925,0.1429529650076019,0.10502289583333334,0.10558457269588427,297.15,293.15,296.8340554630923,297.22852321823075,297.21416109254886,296.6003272709824,297.14132477288325,297.0036783635475,6218.023419054319,1511.073967555146,114.21753109364322,123.46601781678415,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,2.0,2.0,1.0,4.0,0.4288876809106187,283.15,283.15,283.1499991871861,288.7899975468885,3.9682539682539675,1.0919138483144477,53000.0000000475,289.73128639999993,288.21907737924823,1.2050729050273417,0.6745,0.6781074649314558,0.1421925,0.14295299585954935,0.13502943750000002,0.13575162276389247,0.1421925,0.14295299585954935,0.10502289583333334,0.10558459548302748,297.15,293.15,296.84092597230585,297.23590149157843,297.22160937897326,296.60651715189914,297.1479267217243,297.0105761432962,6218.583670023712,1511.0739675551465,114.21753109362228,123.46612801003592,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,2.0,2.0,1.0,4.0,0.4288876808254951,283.15,283.15,283.1499991871861,288.7917694989731,3.9682539682539675,1.091913848314391,53000.000000042026,289.70826346666655,288.2205189031013,1.2050731610324448,0.6745,0.6781076141159315,0.1421925,0.14295302730938408,0.13502943750000002,0.1357516526294163,0.1421925,0.14295302730938408,0.10502289583333334,0.10558461871176823,297.15,293.15,296.8478657857833,297.2433490735445,297.22911451583235,296.6127630290955,297.15459528012366,297.01753753687586,6219.150147960888,1511.0739675551465,114.21753109360446,123.466240102238,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,2.0,2.0,1.0,4.0,0.4288876807403716,283.15,283.15,283.1499991871861,288.7935582356235,3.9682539682539675,1.0919138483143411,53000.000000037195,289.68506262626255,288.2219761709177,1.205073421090159,0.6745,0.6781077656653611,0.1421925,0.14295305925777888,0.13502943750000002,0.1357516829683848,0.1421925,0.14295305925777888,0.10502289583333334,0.10558464230874375,297.15,293.15,296.85486947897095,297.25086081602956,297.2366721164472,296.619061954906,297.16132544321425,297.0245579619136,6219.722022879843,1511.0739675551465,114.21753109358872,123.46635400664402,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,2.0,2.0,1.0,4.0,0.4288876806552481,283.15,283.15,283.1499991871861,288.7953611475026,3.9682539682539675,1.091913848314297,53000.00000003289,289.661696290909,288.2234476561801,1.2050736844803462,0.6745,0.6781079191564489,0.1421925,0.1429530916154979,0.13502943750000002,0.1357517136960575,0.1421925,0.1429530916154979,0.10502289583333334,0.10558466620804473,297.15,293.15,296.86192908795334,297.25842895858983,297.2442759764227,296.62540791836943,297.1681097462704,297.03163033752116,6220.298478281859,1511.0739675551465,114.21753109357472,123.46646948417039,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,2.0,2.0,1.0,4.0,0.42888768057012466,283.15,283.15,283.1499991871861,288.79718472321696,3.9682539682539675,1.09191384831426,53000.00000002934,289.63817687272723,288.2249403940131,1.2050739526885874,0.6745,0.6781080754596817,0.1421925,0.14295312456605008,0.13502943750000002,0.13575174498669887,0.1421925,0.14295312456605008,0.10502289583333334,0.10558469054521026,297.15,293.15,296.8690704500764,297.2660796309153,297.2519473394366,296.6318245530118,297.17497323181124,297.0387790410503,6220.881613707116,1511.073967555147,114.217531093563,123.46658734283116,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,2.0,2.0,1.0,4.0,0.4288876804850012,283.15,283.15,283.1499991871861,288.79901527476403,3.9682539682539675,1.091913848314225,53000.0000000259,289.6145167838383,288.2264407560433,1.2050742227036961,0.6745,0.6781082328105603,0.1421925,0.14295315773745823,0.13502943750000002,0.13575177648707046,0.1421925,0.14295315773745823,0.10502289583333334,0.10558471504549924,297.15,293.15,296.8762387427105,297.2737575461937,297.25964010687557,296.6382645102294,297.1818626586158,297.045952712925,6221.467061986327,1511.073967555147,114.21753109355187,123.46670600421089,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,2.0,2.0,1.0,4.0,0.4288876803998777,283.15,283.15,283.1499991871861,288.8008625085406,3.9682539682539675,1.091913848314195,53000.00000002299,289.5907284363636,288.2279576123554,1.2050744969261338,0.6745,0.678108392615122,0.1421925,0.14295319142613153,0.13502943750000002,0.1357518084786495,0.1421925,0.14295319142613153,0.10502289583333334,0.10558473992783851,297.15,293.15,296.8834735225878,297.28150237527336,297.2673872160926,296.644763386326,297.1888162131461,297.0531885426852,6222.057927208034,1511.073967555147,114.21753109354239,123.46682665686674,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,2.0,2.0,1.0,4.0,0.4288876803147542,283.15,283.15,283.1499991871861,288.8027186707319,3.9682539682539675,1.091913848314167,53000.000000020256,289.56682424242416,288.2294832964916,1.205074773400366,0.6745,0.6781085537329143,0.1421925,0.14295322539164926,0.13502943750000002,0.1357518407331267,0.1421925,0.14295322539164926,0.10502289583333334,0.10558476501465412,297.15,293.15,296.89074385592204,297.2892829836865,297.27516337719646,296.65129377120326,297.19580405963626,297.0604576095289,6222.651736690057,1511.073967555147,114.21753109353351,123.46694837530161,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,2.0,2.0,1.0,4.0,0.42888768022963075,283.15,283.15,283.1499991871861,288.80458783654,3.9682539682539675,1.0919138483141428,53000.00000001793,289.5428166141413,288.23102286799195,1.2050750522681055,0.6745,0.6781087162500474,0.1421925,0.14295325965216438,0.13502943750000002,0.1357518732677406,0.1421925,0.14295325965216438,0.10502289583333334,0.1055847903193538,297.15,293.15,296.8980675352726,297.2971174249617,297.28298209801227,296.65787216948183,297.2028432437862,297.06777649430296,6223.249765069266,1511.073967555147,114.2175310935259,123.46707165633741,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,2.0,2.0,1.0,4.0,0.42888768014450723,283.15,283.15,283.1499991871861,288.80647084074434,3.9682539682539675,1.091913848314122,53000.00000001595,289.5187179636363,288.23257666516963,1.2050753340288747,0.6745,0.6781088804530022,0.1421925,0.14295329426807044,0.13502943750000002,0.13575190613984234,0.1421925,0.14295329426807044,0.10502289583333334,0.10558481588654405,297.15,293.15,296.9054533192398,297.3050141820969,297.2908509432481,296.6645079918032,297.20994202767315,297.07515369281225,6223.85229050642,1511.0739675551474,114.21753109351927,123.46719669570102,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,2.0,2.0,1.0,4.0,0.4288876800593837,283.15,283.15,283.14999918718615,288.80836276454426,3.9682539682539675,1.0919138483141029,53000.000000014086,289.4945407030302,288.23414023931616,1.205075617300002,0.6745,0.6781090455369935,0.1421925,0.1429533290697093,0.13502943750000002,0.13575193918832043,0.1421925,0.1429533290697093,0.10502289583333334,0.10558484159091588,297.15,293.15,296.912880453933,297.31295251104507,297.29875336547167,296.6711824467173,297.2170805684509,297.0825698691236,6224.457750059375,1511.0739675551474,114.21753109351322,123.4673228379136,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,2.0,2.0,1.0,4.0,0.42888767997426025,283.15,283.15,283.1499991871861,288.81026669831067,3.9682539682539675,1.0919138483140869,53000.000000012515,289.47029724444434,288.2357171919961,1.2050759024419382,0.6745,0.6781092117132864,0.1421925,0.14295336410161816,0.13502943750000002,0.13575197245546847,0.1421925,0.14295336410161816,0.10502289583333334,0.10558486746536438,297.15,293.15,296.9203649360047,297.32094832735163,297.3067016007199,296.6779112352072,297.22427399003664,297.09004001786406,6225.067128987939,1511.0739675551474,114.21753109350813,123.46745050338535,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,2.0,2.0,1.0,4.0,0.4288876798891368,283.15,283.15,283.1499991871861,288.8121817196601,3.9682539682539675,1.0919138483140722,53000.00000001106,289.4459999999999,288.23730741781674,1.2050761888216455,0.6745,0.6781093786117273,0.1421925,0.1429533992857643,0.13502943750000002,0.1357520058671847,0.1421925,0.1429533992857643,0.10502289583333334,0.10558489345225477,297.15,293.15,296.927907053326,297.32900170195455,297.3146957502517,296.6846961866678,297.23152231860064,297.09756460216016,6225.680138254358,1511.0739675551474,114.21753109350344,123.46757954542008,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,2.0,2.0,1.0,4.0,0.42888767980401327,283.15,283.15,283.1499991871861,288.81410617767494,3.9682539682539675,1.0919138483140594,53000.00000000984,289.42166138181807,288.23890893237376,1.2050764761770862,0.6745,0.678109546079968,0.1421925,0.1429534345900309,0.13502943750000002,0.13575203939297023,0.1421925,0.1429534345900309,0.10502289583333334,0.10558491952786574,297.15,293.15,296.93549951092245,297.3371052639407,297.32273028128964,296.691530342792,297.23881858720364,297.1051367972297,6226.296255228572,1511.0739675551474,114.21753109349942,123.46770975683785,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,2.0,2.0,1.0,4.0,0.4288876797188898,283.15,283.15,283.1499991871861,288.81603796787704,3.9682539682539675,1.0919138483140483,53000.00000000873,289.3972938020201,288.2405194733968,1.2050767643076659,0.6745,0.6781097140006934,0.1421925,0.14295346998968655,0.13502943750000002,0.13575207300933956,0.1421925,0.14295346998968655,0.10502289583333334,0.10558494567393077,297.15,293.15,296.94312979857756,297.3452466833363,297.3307948122903,296.6984015299987,297.24615092496373,297.1127447498333,6226.914811574233,1511.0739675551474,114.21753109349585,123.46784087298249,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112128.0,21112128.0,290.6309086060606,287.8970209318332,0.7503194514285714,347.8046397541299,2.0,2.0,1.0,4.0,0.42888767963376634,283.15,283.15,283.1499991871861,288.817977571683,3.9682539682539675,1.0919138483140378,53000.00000000774,289.3729096727272,288.2421401492821,1.2050770529077282,0.6745,0.6781098821970782,0.1421925,0.14295350544745444,0.13502943750000002,0.13575210668089363,0.1421925,0.14295350544745444,0.10502289583333334,0.10558497186291727,297.15,293.15,296.95080091996545,297.3534289310843,297.33889107135934,296.705313299222,297.2535220414699,297.1203912526202,6227.535957989292,1511.0739675551474,114.2175310934926,123.46797293340336,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,2.0,2.0,1.0,4.0,0.4288876795486428,283.15,283.15,283.1499991871861,288.8199243380493,3.9682539682539675,1.0919138483140283,53000.00000000681,289.34852140606057,288.2437699837311,1.2050773414218363,0.6745,0.6781100503447455,0.1421925,0.14295354089495213,0.13502943750000002,0.13575214034269487,0.1421925,0.14295354089495213,0.10502289583333334,0.10558499804431823,297.15,293.15,296.9585171725421,297.3616556261747,297.3470228564729,296.71227074522295,297.26093558470063,297.1280803970227,6228.159479293929,1511.0739675551474,114.21753109348958,123.468105852698,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,2.0,2.0,1.0,4.0,0.42888767946351936,283.15,283.15,283.14999918718615,288.8218780459467,3.9682539682539675,1.0919138483140203,53000.00000000605,289.3241414141413,288.2454087004482,1.2050776296972152,0.6745,0.6781102183543124,0.1421925,0.14295357631333663,0.13502943750000002,0.13575217397684952,0.1421925,0.14295357631333663,0.10502289583333334,0.1055850242042163,297.15,293.15,296.966280682396,297.3699287035004,297.3551919392338,296.71927628489067,297.2683934454587,297.1358142110959,6228.785304386817,1511.0739675551474,114.21753109348711,123.46823960809466,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,2.0,2.0,1.0,4.0,0.4288876793783959,283.15,283.15,283.14999918718604,288.82383933421244,3.9682539682539675,1.091913848314013,53000.000000005355,289.2997821090908,288.2470578446653,1.205077917718642,0.6745,0.6781103862164756,0.1421925,0.14295361170064672,0.13502943750000002,0.13575220758149514,0.1421925,0.14295361170064672,0.10502289583333334,0.1055850503411629,297.15,293.15,296.9740945310375,297.37825132421733,297.3633996652826,296.72633370744086,297.27589842722085,297.1435955310398,6229.413646499762,1511.0739675551474,114.21753109348481,123.46837423534669,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,2.0,2.0,1.0,4.0,0.42888767929327243,283.15,283.15,283.14999918718604,288.82580958583435,3.9682539682539675,1.0919138483140072,53000.00000000477,289.2754559030302,288.24872126829905,1.2050782039221675,0.6745,0.6781105530216262,0.1421925,0.14295364686512613,0.13502943750000002,0.13575224097453542,0.1421925,0.14295364686512613,0.10502289583333334,0.10558507631352754,297.15,293.15,296.98198020687,297.38664381523995,297.37166331571825,296.73346642791705,297.283470179286,297.15144478900623,6230.044949899952,1511.0739675551474,114.21753109348295,123.46850969632746,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,2.0,2.0,1.0,4.0,0.4288876792081489,283.15,283.15,283.14999918718604,288.8277838443758,3.9682539682539675,1.0919138483140014,53000.00000000419,289.2511752080807,288.2503910759072,1.205078489333839,0.6745,0.6781107193659617,0.1421925,0.14295368193246036,0.13502943750000002,0.13575227427532424,0.1421925,0.14295368193246036,0.10502289583333334,0.10558510221414108,297.15,293.15,296.9898979466986,297.39506749157096,297.3799519196995,296.74063277472624,297.29107173651346,297.1593243738418,6230.6776368736055,1511.0739675551474,114.21753109348107,123.4686455303886,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,2.0,2.0,1.0,4.0,0.4288876791230254,283.15,283.15,283.1499991871861,288.8297638657793,3.9682539682539675,1.091913848313996,53000.000000003725,289.22695243636355,288.25207013382396,1.2050787741251465,0.6745,0.6781108853472119,0.1421925,0.14295371692325193,0.13502943750000002,0.1357523075034263,0.1421925,0.14295371692325193,0.10502289583333334,0.10558512805822046,297.15,293.15,296.99785773040867,297.40353226130816,297.3882725314052,296.7478434847535,297.298712409011,297.1672436833773,6231.312278647409,1511.0739675551474,114.21753109347951,123.4687819003871,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,2.0,2.0,1.0,4.0,0.4288876790379019,283.15,283.15,283.1499991871861,288.8317488804091,3.9682539682539675,1.0919138483139923,53000.00000000332,289.20279999999997,288.25375865159697,1.205079056482837,0.6745,0.6781110499159362,0.1421925,0.1429537516162665,0.13502943750000002,0.13575234044875212,0.1421925,0.1429537516162665,0.10502289583333334,0.10558515368236278,297.15,293.15,297.0058653110249,297.41204293093,297.3966292057647,296.75510553348306,297.3063969579667,297.1752079878339,6231.948606971425,1511.0739675551474,114.21753109347821,123.46891858622747,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,2.0,2.0,1.0,4.0,0.4288876789527784,283.15,283.15,283.1499991871861,288.833737908745,3.9682539682539675,1.091913848313988,53000.00000000291,289.17873031111105,288.25545527806054,1.2050793363709884,0.6745,0.6781112130470361,0.1421925,0.14295378600621303,0.13502943750000002,0.1357523731062772,0.1421925,0.14295378600621303,0.10502289583333334,0.10558517908266006,297.15,293.15,297.01391652595777,297.4205952367366,297.4050189306891,296.7624145996723,297.31412140310607,297.1832133392324,6232.586301815301,1511.0739675551474,114.2175310934769,123.4690554780421,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,2.0,2.0,1.0,4.0,0.42888767886765494,283.15,283.15,283.1499991871861,288.8357309021833,3.9682539682539675,1.0919138483139845,53000.00000000256,289.1547557818181,288.25716013165436,1.2050796139295827,0.6745,0.6781113748205497,0.1421925,0.14295382010996444,0.13502943750000002,0.13575240549202447,0.1421925,0.14295382010996444,0.10502289583333334,0.10558520427157461,297.15,293.15,297.022011881219,297.42918957336116,297.413441682148,296.76977148871464,297.32188610416995,297.19126014592257,6233.2253572785,1511.0739675551474,114.21753109347577,123.4691925509298,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,2.0,2.0,1.0,4.0,0.4288876787825315,283.15,283.15,283.1499991871861,288.83772821450106,3.9682539682539675,1.0919138483139814,53000.00000000227,289.1308888242424,288.25887485666414,1.2050798885539593,0.6745,0.6781115348844918,0.1421925,0.14295385385331816,0.13502943750000002,0.1357524375355294,0.1421925,0.14295385385331816,0.10502289583333334,0.10558522919430063,297.15,293.15,297.0301603247956,297.4378341700254,297.42190352057116,296.7771864825181,297.32969896231634,297.19935669204534,6233.865898504211,1511.0739675551474,114.21753109347479,123.46932971859928,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
