,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,2.0,2.0,1.0,4.0,0.42888767869740796,283.15,283.15,283.1499991871861,288.83972911313464,3.9682539682539675,1.0919138483139788,53000.00000000198,289.107141850505,288.26059887481443,1.2050801599287244,0.6745,0.6781116930557649,0.1421925,0.14295388719767507,0.13502943750000002,0.13575246920013728,0.1421925,0.14295388719767507,0.10502289583333334,0.10558525382232901,297.15,293.15,297.03835842333916,297.4465254888831,297.43040226703766,296.78465600642215,297.3375567278167,297.20749978269976,6234.507694333151,1511.0739675551474,114.2175310934739,123.46946680176715,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,2.0,2.0,1.0,4.0,0.4288876786122844,283.15,283.15,283.14999918718615,288.84173306163297,3.9682539682539675,1.0919138483139768,53000.000000001804,289.08352727272717,288.2623317599613,1.2050804277369898,0.6745,0.6781118491506087,0.1421925,0.1429539201042964,0.13502943750000002,0.1357525004490609,0.1421925,0.1429539201042964,0.10502289583333334,0.10558527812704738,297.15,293.15,297.0466039421478,297.4552610956133,297.43893632100605,296.7921776827364,297.3454571789755,297.2156872440958,6235.150568979714,1511.0739675551474,114.2175310934733,123.46960366699057,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,2.0,2.0,1.0,4.0,0.428887678527161,283.15,283.15,283.14999918718615,288.84373993601025,3.9682539682539675,1.0919138483139743,53000.00000000157,289.0600575030302,288.26407365701704,1.205080692092016,0.6745,0.6781120032331024,0.1421925,0.14295395258669075,0.13502943750000002,0.13575253129512826,0.1421925,0.14295395258669075,0.10502289583333334,0.1055853021184331,297.15,293.15,297.0548953511428,297.4640392429451,297.4475029904469,296.7997505638332,297.3533985553193,297.22391734073744,6235.794487100121,1511.0739675551474,114.21753109347253,123.46974025686318,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,2.0,2.0,1.0,4.0,0.42888767844203746,283.15,283.15,283.14999918718615,288.8457499746135,3.9682539682539675,1.0919138483139725,53000.0000000014,289.0367449535352,288.26582914942605,1.2050809496594275,0.6745,0.6781121533627034,0.1421925,0.142953984235769,0.13502943750000002,0.13575256134985855,0.1421925,0.142953984235769,0.10502289583333334,0.10558532549433444,297.15,293.15,297.0632597255906,297.47288421997627,297.4561225307548,296.8074047757153,297.36140458026404,297.2322151664602,6236.439513258452,1511.0739675551474,114.21753109347196,123.46987600260412,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,2.0,2.0,1.0,4.0,0.428887678356914,283.15,283.15,283.14999918718615,288.8477614341548,3.9682539682539675,1.0919138483139708,53000.00000000122,289.0136020363635,288.267590748545,1.2050812042236256,0.6745,0.6781123017424288,0.1421925,0.142954015515953,0.13502943750000002,0.1357525910542779,0.1421925,0.142954015515953,0.10502289583333334,0.1055853485977717,297.15,293.15,297.0716568185336,297.4817591550845,297.4647657632845,296.8150954764835,297.3694395902371,297.2405433607247,6237.085098514453,1511.0739675551474,114.2175310934714,123.47001136994496,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,2.0,2.0,1.0,4.0,0.4288876782717905,283.15,283.15,283.14999918718615,288.8497756262968,3.9682539682539675,1.0919138483139694,53000.000000001106,288.99064116363627,288.2693613779493,1.2050814559146281,0.6745,0.6781124484417618,0.1421925,0.14295404644189058,0.13502943750000002,0.1357526204222963,0.1421925,0.14295404644189058,0.10502289583333334,0.10558537143956379,297.15,293.15,297.0800973847287,297.49067404189384,297.4734396720344,296.82283495259713,297.3775131432645,297.24891183890367,6237.731687278821,1511.0739675551474,114.21753109347101,123.47014630014365,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,2.0,2.0,1.0,4.0,0.428887678186667,283.15,283.15,283.14999918718615,288.8517905932297,3.9682539682539675,1.091913848313968,53000.00000000093,288.9678747474747,288.2711399451781,1.2050817017557056,0.6745,0.6781125917444324,0.1421925,0.14295407665177196,0.13502943750000002,0.13575264911033041,0.1421925,0.14295407665177196,0.10502289583333334,0.10558539375247922,297.15,293.15,297.0885809591151,297.4996276501591,297.4821435610852,296.83062314130217,297.3856242062604,297.25731990358435,6238.378600473533,1511.0739675551474,114.21753109347048,123.4702804662895,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,2.0,2.0,1.0,4.0,0.4288876781015435,283.15,283.15,283.14999918718615,288.8538053987244,3.9682539682539675,1.0919138483139674,53000.00000000093,288.9453151999999,288.272925785898,1.205081941217292,0.6745,0.6781127313332573,0.1421925,0.14295410607873119,0.13502943750000002,0.1357526770548827,0.1421925,0.14295410607873119,0.10502289583333334,0.105585415487131,297.15,293.15,297.09710743385665,297.5086195653301,297.490877503806,296.83845997371617,297.39377246688,297.26576738871785,6239.025511839277,1511.0739675551474,114.21753109347043,123.4704137518269,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,2.0,2.0,1.0,4.0,0.4288876780164201,283.15,283.15,283.14999918718615,288.8558199490806,3.9682539682539675,1.0919138483139657,53000.00000000076,288.92297493333325,288.2747204911262,1.2050821742972155,0.6745,0.6781128671999803,0.1421925,0.14295413472102772,0.13502943750000002,0.13575270425430033,0.1421925,0.14295413472102772,0.10502289583333334,0.10558543664223359,297.15,293.15,297.1056864740349,297.5176580887849,297.49964793120216,296.8463564924922,297.4019660539317,297.2742630080892,6239.672442026582,1511.0739675551474,114.21753109346986,123.47054591647617,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,2.0,2.0,1.0,4.0,0.42888767793129656,283.15,283.15,283.14999918718615,288.85783466403933,3.9682539682539675,1.091913848313965,53000.0000000007,288.9008663595959,288.2765250788093,1.2050824016059174,0.6745,0.6781129996973411,0.1421925,0.14295416265302321,0.13502943750000002,0.1357527307791989,0.1421925,0.14295416265302321,0.10502289583333334,0.10558545727271026,297.15,293.15,297.1143203852078,297.52674505102254,297.5084558913793,296.8543154979367,297.410206763661,297.2828087178415,6240.319565159033,1511.0739675551474,114.21753109346966,123.47067685699287,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,2.0,2.0,1.0,4.0,0.42888767784617304,283.15,283.15,283.14999918718615,288.8598491235353,3.9682539682539675,1.0919138483139643,53000.00000000058,288.879001890909,288.27833946792225,1.2050826215728125,0.6745,0.6781131279216887,0.1421925,0.1429541896842175,0.13502943750000002,0.13575275644867482,0.1421925,0.1429541896842175,0.10502289583333334,0.10558547723785822,297.15,293.15,297.1230072830023,297.53587832492434,297.51730039447784,296.86233470334366,297.41849266869497,297.2914026748887,6240.966706934355,1511.0739675551474,114.21753109346935,123.47080637411639,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,2.0,2.0,1.0,4.0,0.4288876777610496,283.15,283.15,283.14999918718615,288.8618634188363,3.9682539682539675,1.0919138483139643,53000.00000000058,288.8573939393939,288.2801601567609,1.2050828368208653,0.6745,0.6781132533996179,0.1421925,0.14295421613643464,0.13502943750000002,0.13575278156834011,0.1421925,0.14295421613643464,0.10502289583333334,0.10558549677537563,297.15,293.15,297.13172819605614,297.5450413210425,297.5261683441473,296.8703925697049,297.42680758309416,297.300027602809,6241.613900571195,1511.0739675551474,114.21753109346935,123.47093497640259,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,2.0,2.0,1.0,4.0,0.428887677675926,283.15,283.15,283.14999918718615,288.8638774735414,3.9682539682539675,1.091913848313963,53000.000000000466,288.8360549171717,288.2819963854836,1.2050830422378458,0.6745,0.6781133731430578,0.1421925,0.14295424137975424,0.13502943750000002,0.135752805540007,0.1421925,0.14295424137975424,0.10502289583333334,0.10558551542000544,297.15,293.15,297.1405271024103,297.5542717591332,297.53508870267257,296.87853934045233,297.43518839038495,297.3087230590107,6242.26113811756,1511.0739675551474,114.21753109346895,123.47106127721345,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,2.0,2.0,1.0,4.0,0.42888767759080254,283.15,283.15,283.14999918718615,288.8658908648164,3.9682539682539675,1.0919138483139619,53000.00000000035,288.8149972363635,288.28384158311826,1.205083240933394,0.6745,0.6781134889741375,0.1421925,0.1429542657983025,0.13502943750000002,0.1357528287284511,0.1421925,0.1429542657983025,0.10502289583333334,0.10558553345546197,297.15,293.15,297.14937071280434,297.56354040865176,297.5440394422907,296.8867367275278,297.443606650602,297.31745878837535,6242.908265681136,1511.0739675551474,114.21753109346858,123.47118604338728,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,2.0,2.0,1.0,4.0,0.428887677505679,283.15,283.15,283.14999918718615,288.86790296361517,3.9682539682539675,1.0919138483139619,53000.00000000035,288.7942333090908,288.285697421821,1.205083431129575,0.6745,0.6781135998541188,0.1421925,0.14295428917310124,0.13502943750000002,0.1357528509257254,0.1421925,0.14295428917310124,0.10502289583333334,0.10558555072000862,297.15,293.15,297.15826863613745,297.5728552824735,297.55302709702727,296.8949955570992,297.45207025461815,297.32624336547116,6243.555065537935,1511.0739675551474,114.21753109346858,123.47130887464817,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,2.0,2.0,1.0,4.0,0.42888767742055556,283.15,283.15,283.14999918718615,288.86991488291784,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7737755474747,288.28756318821047,1.2050836155016906,0.6745,0.6781137073338818,0.1421925,0.1429543118310941,0.13502943750000002,0.13575287244230347,0.1421925,0.1429543118310941,0.10502289583333334,0.10558556745512494,297.15,293.15,297.1672132344271,297.5822098481794,297.56204557707343,296.90330747035694,297.460572762503,297.33506977850794,6244.201937006123,1511.0739675551479,114.2175310934684,123.47143009533234,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,2.0,2.0,1.0,4.0,0.42888767733543204,283.15,283.15,283.14999918718604,288.89122696906793,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7536363636363,288.29819523035445,1.2417731468819524,0.6745,0.6776217572890784,0.2151705337119158,0.18039694158675273,0.13502943750000002,0.13565438802743632,0.1421925,0.14285060299974392,0.10502289583333334,0.10550896846578382,297.15,293.15,297.1762843913916,297.5846784624683,297.57122415747114,296.9118099665623,297.4692266508507,297.3426447257488,6253.19007857146,1511.0739675551479,114.2175310934684,124.76685715733211,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,2.0,2.0,1.0,4.0,0.4288876772503084,283.15,283.15,283.14999918718695,288.9779983409816,3.9682539682539675,1.0919138483139612,53000.00000000029,288.7338281696969,288.37183537472424,1.2704574489200404,0.6745,0.6772990855654238,0.21512651194875287,0.2095661369987356,0.13502943750000002,0.13558979176154717,0.1421925,0.14278258002114386,0.10502289583333334,0.10545872692564781,297.15,293.15,297.18559291948566,297.5670807621776,297.58107522443777,296.92092337544665,297.47842471937,297.3466194001835,6281.820397679322,1511.0739675551479,114.21753109346825,126.63385960702024,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,2.0,2.0,1.0,4.0,0.42888767716518483,283.15,283.15,283.14999918718655,289.068744647624,3.9682539682539675,1.0919138483139612,53000.00000000029,288.7143633777777,288.45292994118415,1.3187574115024114,0.6745,0.6767045295536467,0.21495450707506478,0.214482850918723,0.20375164576626553,0.1797566482851498,0.1421925,0.14265724065019555,0.10502289583333334,0.10536615169348777,297.15,293.15,297.1952060583934,297.54865400336206,297.57491912503303,296.93082946941144,297.48837688787455,297.3475971088149,6312.270183274873,1511.0739675551479,114.21753109346825,129.11604823638893,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,2.0,2.0,1.0,4.0,0.42888767708006137,283.15,283.15,283.1499991871858,289.16755375935054,3.9682539682539675,1.0919138483139608,53000.00000000023,288.69525439999995,288.54842452857383,1.3394515838611172,0.6745,0.6765378252171257,0.2151952565390266,0.2151161598367542,0.20283229041305384,0.20003241850567016,0.1421925,0.14262209742355245,0.10502289583333334,0.10534019502607574,297.15,293.15,297.2048199124823,297.53596642379125,297.5464673381341,296.941414844686,297.4989399702808,297.345521697875,6343.608959236876,1511.0739675551479,114.21753109346808,131.4893522132197,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,2.0,2.0,1.0,4.0,0.42888767699493785,283.15,283.15,283.14999918718627,289.2166281119887,3.9682539682539675,1.0919138483139608,53000.00000000023,288.67651364848473,288.60049801390755,1.3421434034613988,0.6745,0.6766146431622637,0.21581854985277343,0.21549797660397954,0.2021227840895128,0.2022424806074788,0.1421925,0.1426382915461085,0.10502289583333334,0.10535215594979755,297.15,293.15,297.2142585144571,297.5284299437696,297.5218595456948,296.9522869868155,297.5097389183178,297.345314781811,6358.16360924842,1511.0739675551479,114.21753109346808,133.2490544253795,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,2.0,2.0,1.0,4.0,0.42888767690981433,283.15,283.15,283.1499991871864,289.2325319112578,3.9682539682539675,1.0919138483139599,53000.000000000175,288.65815353535345,288.6179440328372,1.3430406523104004,0.6745,0.6767079941023282,0.21670191746952536,0.21617847341035534,0.20203334910322798,0.20233838824464456,0.1421925,0.14265797101763572,0.10502289583333334,0.10536669114038959,297.15,293.15,297.22340401782776,297.52434615154766,297.5061546716275,296.9630224299146,297.5203056032273,297.347446574829,6362.848552378767,1511.0739675551479,114.21753109346787,134.8261222515845,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,2.0,2.0,1.0,4.0,0.4288876768246908,283.15,283.15,283.14999918718667,289.238410035752,3.9682539682539675,1.0919138483139594,53000.00000000012,288.6401864727272,288.6247169535181,1.3442351428124515,0.6745,0.6767884701986662,0.21780568816226387,0.21713885359686733,0.20248140172862647,0.2024685233727755,0.1421925,0.14267493632131034,0.10502289583333334,0.10537922165585702,297.15,293.15,297.2322728766052,297.5231138529105,297.49803347495765,296.9734318587017,297.53042726246537,297.3514558651281,6364.6751268422695,1511.0739675551479,114.21753109346768,136.28772850136355,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,2.0,2.0,1.0,4.0,0.42888767673956724,283.15,283.15,283.14999918718684,289.24200137613514,3.9682539682539675,1.0919138483139594,53000.00000000012,288.62262487272716,288.6294704696434,1.3459259304186502,0.6745,0.6768563383954381,0.21903557322635175,0.21826108944083913,0.20321187126364082,0.2029495133719554,0.1421925,0.14268924373208794,0.10502289583333334,0.1053897890606902,297.15,293.15,297.2410300126961,297.5234433713254,297.4938112551832,296.98360131244254,297.5402401091363,297.3564252121567,6365.800826210864,1511.0739675551479,114.21753109346768,137.68609689510885,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,2.0,2.0,1.0,4.0,0.4288876766544437,283.15,283.15,283.1499991871874,289.24458119167025,3.9682539682539675,1.0919138483139594,53000.00000000012,288.6054811474746,288.63332860538367,1.3479516352456595,0.6745,0.6769152920688029,0.22035235659623312,0.21949231107432843,0.20411840632301181,0.20366803530525168,0.1421925,0.14270167185692104,0.10502289583333334,0.10539896843133033,297.15,293.15,297.2497414892208,297.52480550199755,297.4919709153493,296.99359573994946,297.5498346499559,297.36198965929464,6366.624160281143,1511.0739675551479,114.21753109346768,139.0373475031245,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,2.0,2.0,1.0,4.0,0.42888767656932025,283.15,283.15,283.14999918718667,289.2462362963687,3.9682539682539675,1.0919138483139594,53000.00000000012,288.58876770909086,288.63648993804713,1.3502251430180203,0.6745,0.676967220638123,0.22173689978065747,0.22080712854897466,0.2051513904871781,0.20455990242216482,0.1421925,0.14271261900754081,0.10502289583333334,0.1054070539594645,297.15,293.15,297.2584350669662,297.5269393007564,297.4918015633872,297.0034505251306,297.55925889276364,297.3679770698008,6367.1399234787505,1511.0739675551479,114.21753109346768,140.34906682192388,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,2.0,2.0,1.0,4.0,0.4288876764841968,283.15,283.15,283.1499991871864,289.2472454266684,3.9682539682539675,1.0919138483139594,53000.00000000012,288.5724969696969,288.6390813338559,1.352714528919213,0.6745,0.6770123868122473,0.22318535797693573,0.22219964813156104,0.2062908315140999,0.20559874596218825,0.1421925,0.14272214056604962,0.10502289583333334,0.1054140865501246,297.15,293.15,297.2671353966095,297.52975515512696,297.49298557001464,297.01317453865886,297.56852728655036,297.3743155893921,6367.455919326977,1511.0739675551479,114.21753109346768,141.61770612526684,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,2.0,2.0,1.0,4.0,0.4288876763990733,283.15,283.15,283.1499991871862,289.2476889067414,3.9682539682539675,1.0919138483139588,53000.00000000006,288.55668134141405,288.64124955814367,1.3553396613555553,0.6745,0.6770529214492025,0.22467745536581477,0.22364436238614574,0.20749586639603657,0.20672716601423446,0.1421925,0.14273068574227682,0.10502289583333334,0.10542039798815957,297.15,293.15,297.27585471156334,297.5330041714079,297.4949641080036,297.0228135728691,297.57769659597545,297.3808666319639,6367.580438788074,1511.0739675551479,114.21753109346749,142.85539801808807,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,2.0,2.0,1.0,4.0,0.42888767631394986,283.15,283.15,283.14999918718627,289.2472736882371,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5413332363635,288.6427915987258,1.3580994816728613,0.6745,0.6770884238124728,0.22621583696743325,0.2251438639381417,0.20876484806767326,0.2079420322983781,0.1421925,0.14273817005627135,0.10502289583333334,0.10542592587696546,297.15,293.15,297.28460528188793,297.53668121978336,297.497678269752,297.0323671004818,297.5867673356526,297.38761984151154,6367.411914884893,1511.0739675551479,114.21753109346749,144.05622024879258,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,2.0,2.0,1.0,4.0,0.4288876762288264,283.15,283.15,283.14999918718627,289.2594830656416,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5264650666666,288.6512984719189,1.3889862980186658,0.6745,0.6767111866284723,0.2277972952365156,0.22659791603245613,0.21008615328455038,0.20913213560314806,0.1421925,0.14265864403953898,0.15919673575617244,0.13410804974658752,297.15,293.15,297.2934718389369,297.5407543109703,297.50097024623375,297.0419647527822,297.5875117097132,297.3929345717273,6372.900763658727,1511.0739675551479,114.21753109346749,146.0630363425976,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,2.0,2.0,1.0,4.0,0.4288876761437028,283.15,283.15,283.14999918718433,289.30829727052657,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5120892444444,288.7005389118796,1.4126216966840126,0.6745,0.676489024969319,0.22944617959951302,0.22813597103227484,0.21149097559063912,0.21041653328736484,0.1421925,0.14261180975974777,0.15895033646263293,0.15517319619244885,297.15,293.15,297.30247904379684,297.5454952655231,297.50520938656797,297.0515856934162,297.5662697823556,297.394207834332,6389.080530999153,1511.0739675551479,114.21753109346749,148.66139766135103,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,2.0,2.0,1.0,4.0,0.4288876760585794,283.15,283.15,283.14999918718684,289.3266893382059,3.9682539682539675,1.0919138483139588,53000.00000000006,288.49821818181806,288.72689530646613,1.4188716324242694,0.6745,0.6765179312884839,0.23115268424982835,0.22979136436434747,0.21296117867012268,0.21182965968467943,0.1421925,0.14261790355038953,0.15861971353418944,0.15832171912447593,297.15,293.15,297.31150080508394,297.55075011340955,297.51011794066983,297.0609815959366,297.5445119103577,297.3955724730915,6393.829404643516,1511.0739675551479,114.21753109346749,150.72220411507078,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,2.0,2.0,1.0,4.0,0.42888767597345584,283.15,283.15,283.14999918718655,289.3158120892883,3.9682539682539675,1.0919138483139588,53000.00000000006,288.484864290909,288.7219369795025,1.4225104204123318,0.6745,0.6766019024198672,0.2328728383362047,0.23150620862144514,0.21443102031434974,0.21330269596043983,0.1421925,0.1426356056483869,0.15866702314715103,0.1586774930828986,297.15,293.15,297.3202943147429,297.55592732343655,297.5147946494909,297.0699187057,297.529936684169,297.3981743355079,6389.783569533611,1511.0739675551479,114.21753109346749,152.96532027765664,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,2.0,2.0,1.0,4.0,0.4288876758883323,283.15,283.15,283.1499991871865,289.2984016074202,3.9682539682539675,1.0919138483139588,53000.00000000006,288.47203998383833,288.7108699664885,1.426038547178514,0.6745,0.6766971832449744,0.23458918682727709,0.23323276331476805,0.21588240401010966,0.2147760968878649,0.1421925,0.14265569196228467,0.15896538206239752,0.158897925906608,297.15,293.15,297.3288757867851,297.560856199758,297.51905404408217,297.078534208621,297.52002939372755,297.4014699265948,6383.810518937936,1511.0739675551479,114.21753109346749,155.3694278750615,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,2.0,2.0,1.0,4.0,0.42888767580320886,283.15,283.15,283.1499991871864,289.27738039724863,3.9682539682539675,1.0919138483139588,53000.00000000006,288.45975767272716,288.6967584365039,1.429718958493249,0.6745,0.6767973926394879,0.23629947799162845,0.23495884039903275,0.21731329256253407,0.21623380416195914,0.1421925,0.1426768172763386,0.15948175681337035,0.15928131476747986,297.15,293.15,297.33724856499606,297.565481842233,297.52285568083016,297.0868808956593,297.51411907021077,297.4053172107859,6376.728482915338,1511.0739675551479,114.21753109346749,157.90228438283495,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,2.0,2.0,1.0,4.0,0.4288876757180853,283.15,283.15,283.1499991871869,289.25390899830865,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4480297696969,288.6807702320199,1.4335372676266673,0.6745,0.6769014003741977,0.23800474908866398,0.2366813783709758,0.21872942571362083,0.21767674661980352,0.1421925,0.14269874332499347,0.16012491392125652,0.1598166556261274,297.15,293.15,297.3454776374696,297.56986474253944,297.52632129615256,297.09507370832375,297.51049531580674,297.40944654005847,6368.847043456126,1511.0739675551479,114.21753109346749,160.54409911025448,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,2.0,2.0,1.0,4.0,0.42888767563296176,283.15,283.15,283.14999918718854,289.22807690377033,3.9682539682539675,1.0919138483139588,53000.00000000006,288.4368686868686,288.6629762707339,1.4374588867230598,0.6745,0.6770091557480775,0.2397052812153646,0.23840016069727618,0.22013292571673998,0.2191068425665335,0.1421925,0.14272145941987915,0.16085718063297438,0.16046771052439038,297.15,293.15,297.3535864979764,297.5740291708372,297.52949939953606,297.10315563707053,297.508453723584,297.4137448858009,6360.194241259248,1511.0739675551479,114.21753109346749,163.28616278399804,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,2.0,2.0,1.0,4.0,0.4288876755478383,283.15,283.15,283.14999918719275,289.1999325481391,3.9682539682539675,1.0919138483139588,53000.00000000006,288.42628683636354,288.64340298807656,1.4414504981832559,0.6745,0.6771204561248275,0.24140139893048074,0.24011542217857565,0.22152564476550957,0.22052627688699064,0.1421925,0.1427449228428903,0.16164866009576784,0.1611989704529391,297.15,293.15,297.36159666570126,297.5780037736077,297.5324365869642,297.11115788679524,297.5074434136219,297.41812766533803,6350.788058708609,1511.0739675551479,114.21753109346749,166.117446672432,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,2.0,2.0,1.0,4.0,0.42888767546271483,283.15,283.15,283.149999187193,289.1698306981308,3.9682539682539675,1.0919138483139588,53000.00000000006,288.41629663030295,288.62214883369523,1.4455002611385912,0.6745,0.6772354598118535,0.24309277913120136,0.24182687575163864,0.2229073779779372,0.22193502259126444,0.1421925,0.14276916696708222,0.16249017046002845,0.16199873588292407,297.15,293.15,297.3695134145682,297.581784301853,297.53513259977797,297.1190881550683,297.50728869875337,297.4225614340042,6340.795102026414,1511.0739675551479,114.21753109346749,169.03835988740266,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,2.0,2.0,1.0,4.0,0.4288876753775913,283.15,283.15,283.1499991871886,289.1385352731587,3.9682539682539675,1.0919138483139588,53000.00000000006,288.406910480808,288.59982605273257,1.449603394900837,0.6745,0.6773550535541965,0.24477886602848226,0.24353349140954864,0.22427670586108872,0.22333096977425826,0.1421925,0.14279437872869544,0.16337962972831724,0.16286436259770526,297.15,293.15,297.377357898283,297.5853328466167,297.53755096177485,297.1269461640435,297.50792505690686,297.427022585525,6330.453820326055,1511.0739675551479,114.21753109346749,172.06247734346152,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,2.0,2.0,1.0,4.0,0.42888767529246785,283.15,283.15,283.1499991871871,289.10637749010823,3.9682539682539675,1.0919138483139588,53000.00000000006,288.3981407999999,288.57688730111926,1.4537355613312661,0.6745,0.6774785021886323,0.24646189823111397,0.2452369550589889,0.22563786730643276,0.2247180945097987,0.1421925,0.14282040314671177,0.1642955978506089,0.16376668115232074,297.15,293.15,297.385174441245,297.58871443395157,297.53977707742234,297.1347651305934,297.5089700369115,297.43148022402477,6319.867421926038,1511.0739675551479,114.21753109346749,175.17238875760805,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.4288876752073444,283.15,283.15,283.14999918718655,289.0738354103039,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5536364822311,1.4578818654766172,0.6745,0.6776055898074622,0.24813657354789198,0.24693572808706996,0.22698663291409463,0.22609586179703067,0.1421925,0.14284719470525953,0.16522559335852982,0.16469311401535816,297.15,293.15,297.3928880432397,297.59187913396124,297.5417694103582,297.1424802211272,297.5102081203338,297.43584498580407,6309.197195742111,1511.0739675551479,114.21753109346731,178.36120280503198,296.8530908710056,296.8732516710712,297.7072643414472,297.3981940744206,297.1887103490173,8112.849897195758,9927.310738327107,0.4280640758598533,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.4288876752073444,283.15,283.15,283.14999918718655,289.0738354103039,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5536364822311,1.4578818654766172,0.6745,0.6776055898074622,0.24813657354789198,0.24693572808706996,0.22698663291409463,0.22609586179703067,0.1421925,0.14284719470525953,0.16522559335852982,0.16469311401535816,297.15,293.15,297.3928880432397,297.59187913396124,297.5417694103582,297.1424802211272,297.5102081203338,297.43584498580407,6309.197195742111,1511.0739675551479,114.21753109346731,178.36120280503198,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,2.0,2.0,1.0,4.0,0.42888767512222087,283.15,283.15,283.14999918718655,289.04191974513355,3.9682539682539675,1.0919138483139583,53000.0,288.3824330057142,288.5306936646846,1.4620190332430867,0.6745,0.6777371604229175,0.24978028198588983,0.24862081018994006,0.22830137547120777,0.22745515935776559,0.1421925,0.1428749313320025,0.1661533319098284,0.16563754235206513,297.15,293.15,297.4002041083683,297.5945323313324,297.543240846242,297.14980610027595,297.5113574762914,297.439828172502,6298.814227804293,1511.0739675551479,114.21753109346731,181.63639136509053,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,2.0,2.0,1.0,4.0,0.42888767503709735,283.15,283.15,283.1499991871867,289.01101609719956,3.9682539682539675,1.0919138483139583,53000.0,288.3753693155555,288.5085975705469,1.4660934188225776,0.6745,0.6778730318641568,0.2513797263711417,0.25027660347349007,0.22957203588382297,0.22878350299102532,0.1421925,0.14290357462319364,0.16705871067970818,0.166574592907031,297.15,293.15,297.40693001944595,297.596560060861,297.5441009758759,297.1565651488468,297.5121016889881,297.4432515788036,6288.784284918118,1511.0739675551479,114.21753109346731,184.979929707065,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,2.0,2.0,1.0,4.0,0.4288876749519739,283.15,283.15,283.14999918718695,288.9815108796947,3.9682539682539675,1.0919138483139583,53000.0,288.3687982019047,288.48758854844704,1.4700746763431218,0.6745,0.6780135992425528,0.2529364497544382,0.2518922438181071,0.23080113527714244,0.23007153982696274,0.1421925,0.142933207872938,0.16794088813511937,0.16749369202641287,297.15,293.15,297.4130506455549,297.59799573686354,297.54440109795064,297.1627561963339,297.5124392633138,297.4461285880034,6279.245518783728,1511.0739675551479,114.21753109346731,188.38942121388826,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,2.0,2.0,1.0,4.0,0.42888767486685037,283.15,283.15,283.1499991871866,288.95397275620974,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.46807951464973,1.473949942762521,0.6745,0.6781590486680289,0.2544510154531171,0.25346319272919593,0.23199009220986003,0.23131587958734795,0.1421925,0.14296387031538724,0.16879886239239006,0.1683896961164048,297.15,293.15,297.4185380407204,297.5988582375296,297.54417644306176,297.16836493775133,297.5123658128796,297.4484606943886,6270.383175078498,1511.0739675551479,114.21753109346731,191.86387877243655,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,2.0,2.0,1.0,4.0,0.4288876747817269,283.15,283.15,283.14999918718695,288.9283149093497,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,288.4500184689444,1.4777434343439577,0.6745,0.6783084471841458,0.2559352720306337,0.25499984558368366,0.2331506860737551,0.2325273113128742,0.1421925,0.14299536527239684,0.16963876754934537,0.16926669419117157,297.15,293.15,297.4235492272449,297.5993144409589,297.54358973948007,297.17354222931345,297.51199205603467,297.4503975386064,6262.159319277762,1511.0739675551479,114.21753109346731,195.3951495192015,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,2.0,2.0,1.0,4.0,0.4288876746966034,283.15,283.15,283.1499991871868,288.90477419829045,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,288.4336947496816,1.4814661517226768,0.6745,0.6784612684046938,0.2573950858176004,0.2565072663438138,0.23428916954797302,0.2337118018238701,0.1421925,0.14302758177558847,0.17046236009780047,0.17012526264631112,297.15,293.15,297.4281246787209,297.5994589889228,297.54274531573435,297.17833853412696,297.5113668331543,297.45200687013187,6254.629728349075,1511.0739675551479,114.21753109346731,198.97780766758518,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,2.0,2.0,1.0,4.0,0.4288876746114799,283.15,283.15,283.1499991871864,288.8838524069992,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,288.4195130201134,1.485110626355365,0.6745,0.6786177382603464,0.25882764853891854,0.25798260469879,0.23540328456534249,0.2348671445074526,0.1421925,0.14306056745379436,0.17126698856906858,0.17096273678208124,297.15,293.15,297.432185651451,297.5992656795251,297.54163182505533,297.18269220854154,297.51046149329903,297.4532473715744,6247.952963161642,1511.0739675551479,114.21753109346731,202.61320494512756,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,2.0,2.0,1.0,4.0,0.42888767452635645,283.15,283.15,283.14999918718615,288.8646033450974,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,288.4066967377277,1.488714806110735,0.6745,0.6787766348421147,0.26024575193897603,0.2594414868794398,0.23650447371515487,0.23600784060462957,0.1421925,0.14309406471428818,0.17206047256096313,0.17178831352978208,297.15,293.15,297.4359454102583,297.59890496564174,297.54039312923624,297.18679665376493,297.5094059150909,297.4542892147984,6241.822236119659,1511.0739675551479,114.21753109346731,206.29264404863667,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,2.0,2.0,1.0,4.0,0.42888767444123294,283.15,283.15,283.14999918718627,288.84713569948053,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,288.3953467749652,1.4922786069620282,0.6745,0.6789378484194938,0.2616497233763817,0.26088422889599866,0.23759281812510552,0.23713407881677198,0.1421925,0.1431280504245943,0.1728423818158806,0.1726015397228672,297.15,293.15,297.4393973104394,297.5983878268041,297.5390400042609,297.19065922875296,297.50820276467266,297.455137426986,6236.2686496849665,1511.0739675551479,114.21753109346731,210.01436917407247,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,2.0,2.0,1.0,4.0,0.42888767435610947,283.15,283.15,283.14999918718627,288.83126352541865,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,288.38531965212746,1.4958094220568554,0.6745,0.679101061607213,0.263042467539039,0.2623141416342512,0.23867063861924104,0.23824860262586608,0.1421925,0.14316245767618033,0.17361427619509917,0.17340411428782762,297.15,293.15,297.4425900778783,297.5977552080775,297.5376050375093,297.19432898426595,297.50688221972797,297.4558323054918,6231.230757874646,1511.0739675551479,114.21753109346731,213.77546357219515,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,2.0,2.0,1.0,4.0,0.42888767427098595,283.15,283.15,283.1499991871862,288.8171174184735,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,288.3767232372127,1.499306232486472,0.6745,0.6792661418099992,0.264424000079182,0.26373136041098527,0.23973759046474474,0.23935118839934302,0.1421925,0.14319725851640966,0.17437537209372217,0.17419526215138195,297.15,293.15,297.44551378018724,297.5970166022596,297.53609750239934,297.19780120042,297.50544586053564,297.45637498916034,6226.746935837672,1511.0739675551479,114.21753109346731,217.57342043608958,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,2.0,2.0,1.0,4.0,0.4288876741858625,283.15,283.15,283.14999918718627,288.80413013994126,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,288.3690800893299,1.50278190414344,0.6745,0.6794327469315736,0.26579866664576474,0.26514089782685757,0.24079748037263538,0.24044622777245583,0.1421925,0.14323238082737996,0.1751291719338282,0.17497882013964886,297.15,293.15,297.44826629176225,297.59622007743894,297.53455081566085,297.20114866966185,297.50393862619484,297.45682489614376,6222.635873512199,1511.0739675551479,114.21753109346731,221.4064566278642,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,2.0,2.0,1.0,4.0,0.428887674100739,283.15,283.15,283.1499991871868,288.79224341561644,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,288.36233896733023,1.5062381722494713,0.6745,0.6796007113124712,0.26716732977451224,0.2665437304715194,0.24185075930952052,0.24153430549780372,0.1421925,0.1432677896861357,0.1758759730663188,0.17575515752471282,297.15,293.15,297.4508657645118,297.59537857622496,297.5329730464738,297.20438509925594,297.50236889288107,297.45719427586954,6218.878199681781,1511.0739675551479,114.21753109346731,225.2724849985906,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,2.0,2.0,1.0,4.0,0.4288876740156155,283.15,283.15,283.1499991871868,288.78178856790345,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,288.3567767009775,1.5096681734168709,0.6745,0.6797699801521085,0.26852823680503213,0.2679378851919564,0.2428953365626686,0.24261312588741651,0.1421925,0.14330347354007217,0.17661342556387213,0.1765217534178452,297.15,293.15,297.45326576346554,297.59448319219763,297.53135951151495,297.20747753354874,297.50072066679786,297.45746133350497,6215.575938904216,1511.0739675551479,114.21753109346731,229.16855433648826,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,2.0,2.0,1.0,4.0,0.42888767393049204,283.15,283.15,283.1499991871864,288.77236369929875,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,288.3520583559279,1.5130797854017448,0.6745,0.6799403558431871,0.2698839783768793,0.2693263670343381,0.2439335137041923,0.24368530230977373,0.1421925,0.14333939073125632,0.1773438022328338,0.177281078444475,297.15,293.15,297.45553102114854,297.5935606781198,297.5297280408662,297.21047359255545,297.49902178428704,297.45766302339547,6212.602039275769,1511.0739675551479,114.21753109346731,233.0937142293156,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,2.0,2.0,1.0,4.0,0.4288876738453685,283.15,283.15,283.14999918718627,288.7637008646174,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.3479619000131,1.5164784198801335,0.6745,0.6801117901799829,0.2712361397780457,0.2707109759361996,0.24496690081340522,0.24475262972761078,0.1421925,0.14337553109735687,0.17806882567969762,0.17803499434382747,297.15,293.15,297.4577026088548,297.59262325195783,297.52808580228486,297.21340285912447,297.4972875610234,297.4578204166491,6209.871852916011,1511.0739675551479,114.21753109346731,237.0487519921523,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
