,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,2.0,2.0,1.0,4.0,0.42888767376024506,283.15,283.15,283.1499991871863,288.7560743381635,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.3447188713459,1.5198575646532726,0.6745,0.6802839724766137,0.27258356602845657,0.27209039381282885,0.24599333808280172,0.2458128637041051,0.1421925,0.14341182914215103,0.17878601269466143,0.1787809378414419,297.15,293.15,297.45975258693863,297.5916728269628,297.52643245132975,297.2162457312888,297.49550725008663,297.4579221693213,6207.469797774006,1511.0739675551479,114.21753109346731,241.02688120201657,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,2.0,2.0,1.0,4.0,0.42888767367512154,283.15,283.15,283.14999918718655,288.74924519250186,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.342134653395,1.5232210763488394,0.6745,0.6804569898504269,0.27392714219150893,0.27346571542300446,0.2470139951523255,0.24686725967512688,0.1421925,0.14344830323099603,0.1794966726500437,0.17952028112250637,297.15,293.15,297.4617068529029,297.5907138300199,297.5247716994732,297.2190207472928,297.49369115822526,297.4579808575828,6205.319359779451,1511.0739675551479,114.21753109346731,245.0301904730451,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,2.0,2.0,1.0,4.0,0.4288876735899981,283.15,283.15,283.14999918718775,288.7430445590592,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.3400549015719,1.5265730591264142,0.6745,0.6806307335086026,0.27526809268121954,0.2748382789936187,0.24803008134978904,0.24791720402714082,0.1421925,0.1434849304290911,0.18020217507176245,0.18025455408603305,297.15,293.15,297.4635993002687,297.5897537260505,297.52310581943647,297.22175185489453,297.4918487278776,297.4580118857056,6203.3715616255095,1511.0739675551479,114.21753109346731,249.05871153500507,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,2.0,2.0,1.0,4.0,0.42888767350487456,283.15,283.15,283.14999918718854,288.737416836362,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.33845053879025,1.5299137520285058,0.6745,0.6808051879826301,0.2766066748008056,0.2762083264954337,0.24904166426473945,0.2489626985556115,0.1421925,0.14352170747549314,0.18090255474624978,0.18098374307974183,297.15,293.15,297.46543743879124,297.58879621184894,297.52143685781425,297.2244445497277,297.4899825953168,297.4580195306998,6201.60469595512,1511.0739675551479,114.21753109346731,253.11175557597744,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,2.0,2.0,1.0,4.0,0.428887673419751,283.15,283.15,283.1499991871876,288.7326592150865,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.33758218027396,1.533232352151162,0.6745,0.6809798808859321,0.2779409860794049,0.277573806704689,0.2500450829079581,0.24999988797627568,0.1421925,0.14355853478557878,0.1815936521586552,0.18170350203499022,297.15,293.15,297.4671845748277,297.5878451608229,297.51976534962563,297.2270729517901,297.4880781999301,297.4579892473993,6200.10744001388,1511.0739675551479,114.21753109346731,257.1778298526697,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114792.0,21114792.0,291.50560929523806,287.67114401433463,0.66451552,417.0299004001168,2.0,2.0,1.0,4.0,0.4288876733346275,283.15,283.15,283.149999187187,288.7283667775707,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.33708788042395,1.536538744542896,0.6745,0.6811551024126453,0.2792729814918804,0.278936926065079,0.2510435501572268,0.25103221512975843,0.1421925,0.14359547353567093,0.18227916902927338,0.18241772465316125,297.15,293.15,297.4688893684432,297.58690125768675,297.51809276105456,297.2296712265554,297.4861533021267,297.4579415831733,6198.759413108499,1511.0739675551479,114.21753109346731,261.2652216992927,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,2.0,2.0,1.0,4.0,0.428887673249504,283.15,283.15,283.14999918718723,288.7306006815045,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.33886648101355,1.5962763743542652,0.9605376546806332,0.7385206588757556,0.2806175429854644,0.28008667109061186,0.2520520977615711,0.2518592045776744,0.1421925,0.1434206322288817,0.1829704671360063,0.18297045788009197,297.15,293.15,297.4696400637341,297.5861479105961,297.5166147334995,297.2324567308332,297.4843988764725,297.45785166302704,6200.883456861465,1511.0739675551479,114.21753109346731,268.24083749175605,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,2.0,2.0,1.0,4.0,0.4288876731643805,283.15,283.15,283.14999918718553,288.7518205867649,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.42556247072525,1.7716830004761936,0.9592933332682017,0.9125927947566774,0.28204985574497854,0.28091372029866946,0.2531930314673606,0.25239106821465684,0.1421925,0.14288451019571324,0.18375084794193156,0.18328917745077525,297.15,293.15,297.45386326442224,297.58647245751325,297.5168604298887,297.23643482738197,297.4841445353786,297.455555102917,6201.720012650468,1511.0739675551479,114.21753109346731,288.18647086073986,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,2.0,2.0,1.0,4.0,0.4288876730792569,283.15,283.15,283.14999918718644,288.7302896993255,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.38175326980087,1.8130808667225131,0.9539049082832358,0.9531180446816425,0.28342808317502477,0.28000286249984063,0.25420027147803115,0.253454679462614,0.1421925,0.1428580501584078,0.18446255247011858,0.18402037473811558,297.15,293.15,297.4281181348357,297.58612078649134,297.5153711568284,297.2390378382825,297.48275954985803,297.4502814932592,6203.610116366705,1511.0739675551479,114.21753109346731,302.864137864826,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,2.0,2.0,1.0,4.0,0.42888767299413366,283.15,283.15,283.1499991871823,288.65427203347014,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.3502422799666,1.8203637473589456,0.9484285896890183,0.9547860227343318,0.2845769037677392,0.2837033874844936,0.25508586489864515,0.2545387843942855,0.1421925,0.14295818881410394,0.1851052289655189,0.18479455228713493,297.15,293.15,297.40317641124284,297.58298672736,297.51237987073773,297.24031231572695,297.4802898996783,297.4438290449492,6176.210054817227,1511.0739675551479,114.21753109346731,315.17336108925014,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,2.0,2.0,1.0,4.0,0.42888767290901003,283.15,283.15,283.1499991871954,288.6740671193668,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.3984499615303,1.8194764319889498,0.9436289795891797,0.9509250893755877,0.28560412106940763,0.2849480067915158,0.25584436612958805,0.255496959230297,0.1421925,0.1430795352872143,0.18566424805525203,0.18549895600260294,297.15,293.15,297.38095828396393,297.5785093179775,297.5078925970209,297.2405179514868,297.47654962087915,297.43688555426564,6173.489283556328,1511.0739675551479,114.21753109346731,326.2415530707361,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,2.0,2.0,1.0,4.0,0.4288876728238865,283.15,283.15,283.1499991871903,288.7367297546803,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.3919752307917,1.8180925577348708,0.9394290943299648,0.9468893018202966,0.2865210754206817,0.2860710547449617,0.25646491530090515,0.25633718756628937,0.1421925,0.1431958084623412,0.1861284532682544,0.1861240260366746,297.15,293.15,297.36113914320435,297.57286300300143,297.5018102064157,297.2397425867759,297.47139116093615,297.42938922006675,6203.885240925474,1511.0739675551479,114.21753109346731,336.6041652952316,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,2.0,2.0,1.0,4.0,0.42888767273876305,283.15,283.15,283.14999918718297,288.5994197758791,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.2580645567119,1.8170648076630567,0.9359329440058338,0.943432244978365,0.2874029072102643,0.28712050240986403,0.2570441087434231,0.25709651932439975,0.1421925,0.14330418118540086,0.1865521426680415,0.18668540615655274,297.15,293.15,297.34389032822713,297.56699647267,297.4954161229172,297.2385289876455,297.4657529008022,297.42211696245244,6172.064795091644,1511.0739675551479,114.21753109346731,346.36442426984405,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,2.0,2.0,1.0,4.0,0.4288876726536396,283.15,283.15,283.14999918717905,288.45116926318303,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.342175991912,1.8163413598102358,0.9332479679711861,0.9405063058867414,0.28833073117466956,0.2880988068263519,0.25769087860617523,0.2577705793277196,0.1421925,0.14340543552541068,0.1869982040016149,0.187180316911235,297.15,293.15,297.32941061910367,297.56193860586666,297.49016516286935,297.2374390740166,297.4607239352572,297.4159354794228,6084.983118633975,1511.0739675551479,114.21753109346731,355.5797065447045,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,2.0,2.0,1.0,4.0,0.4288876725685162,283.15,283.15,283.14999918718263,288.85272800691246,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.54839070810704,1.8158524541221748,0.9305883142862384,0.9380141325706219,0.28910554265621724,0.2890151462435387,0.2581401526579577,0.2583693338928578,0.1421925,0.14350044135884796,0.1873186580084739,0.18761658189697422,297.15,293.15,297.3155799833608,297.5552430017088,297.4826264193735,297.2352956597726,297.4538495616753,297.40851892517816,6220.1677243629065,1511.0739675551479,114.21753109346731,364.30604620740195,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,2.0,2.0,1.0,4.0,0.42888767248339266,283.15,283.15,283.14999918718513,288.6837384085842,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.17816859586156,1.816044531235863,0.9282260602264198,0.9361215795131131,0.2898318641621471,0.2899594643200305,0.25852450494091234,0.25901398404082654,0.1421925,0.1435877248485954,0.18759487218120896,0.18806488710091324,297.15,293.15,297.3030100954174,297.5481573122686,297.47446317473106,297.23282400351,297.44645188144057,297.40098129347354,6221.352238959758,1511.0739675551479,114.21753109346731,372.61123354043167,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,2.0,2.0,1.0,4.0,0.4288876723982688,283.15,283.15,283.1499991871858,288.31187456803235,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.1981323982169,1.816455639088712,0.9272488937977386,0.934549009064494,0.29086713062273517,0.290872594296874,0.2593233146364682,0.2596225874401448,0.1421925,0.14366959542250424,0.188099486099363,0.18848267187661263,297.15,293.15,297.29449886688144,297.5451263291677,297.4719540605165,297.23225633603204,297.44312505923335,297.3973921303662,6060.665707729632,1511.0739675551479,114.21753109346731,380.50925909063545,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,2.0,2.0,1.0,4.0,0.4288876723131452,283.15,283.15,283.14999918718905,288.8154191503933,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.6182189583959,1.8172215695201506,0.9260076917749323,0.9333483681144266,0.2917225429789644,0.29178269070587665,0.25988173245647206,0.26022726357169856,0.1421925,0.14374637912320573,0.18846439872246734,0.1888929421771072,297.15,293.15,297.28568440419843,297.54008699487804,297.4665501717358,297.23068030706304,297.43769010919095,297.39213839741325,6193.772883276444,1511.0739675551479,114.21753109346731,388.09747876601705,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,2.0,2.0,1.0,4.0,0.428887672228022,283.15,283.15,283.1499991871852,288.75780078573985,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.25855231498707,1.8187418003397098,0.9247259465626063,0.9326884072908238,0.2924738765804674,0.2927643961301411,0.26029244193245216,0.26092747937441774,0.1421925,0.1438165922436204,0.1887476806417469,0.18935371454017244,297.15,293.15,297.2770623504548,297.53390829025875,297.45936682752614,297.22874659108373,297.4310514134708,297.38602709455887,6241.71807819517,1511.0739675551479,114.21753109346731,395.42629067755826,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,2.0,2.0,1.0,4.0,0.4288876721428983,283.15,283.15,283.1499991871867,288.3208510454893,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.13949761100224,1.820393959400442,0.9246545306266339,0.9322234499845531,0.29353488695370156,0.2937279096076593,0.2611116444630842,0.2616014003118199,0.1421925,0.14388306639714848,0.1892627206419628,0.18979822492085635,297.15,293.15,297.271881457517,297.53173636138854,297.45769280352704,297.2289523711359,297.4284872745939,297.3837500536325,6079.929689264241,1511.0739675551479,114.21753109346731,402.4765148962901,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,2.0,2.0,1.0,4.0,0.42888767205777467,283.15,283.15,283.149999187185,288.7128813965576,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.60980133961857,1.8221058884182397,0.9244856278911426,0.93189709435063,0.2945146669984474,0.29466923776051307,0.26182010368425457,0.26224239448335873,0.1421925,0.14394138834751097,0.18971536680070616,0.19022418741744804,297.15,293.15,297.2667018334002,297.5287343181752,297.45476878188106,297.2288848079738,297.4250705195897,297.380832052204,6153.531847759299,1511.0739675551479,114.21753109346731,408.79893683662243,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,2.0,2.0,1.0,4.0,0.4288876719726515,283.15,283.15,283.14999918718826,288.8373767443305,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.35896608086927,1.8241544640363272,0.9238570977752484,0.9318060239952972,0.29529623544999406,0.29564779430053145,0.26225454345911,0.26294222260417255,0.1421925,0.14395955979295388,0.1900175569609121,0.19067747918761688,297.15,293.15,297.26050974769316,297.5233853878793,297.4483751445894,297.2278396549187,297.41925538503324,297.37587306402276,6264.607502792016,1511.0739675551479,114.21753109346731,411.49751769335177,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,2.0,2.0,1.0,4.0,0.42888767188752797,283.15,283.15,283.14999918718854,288.32634161536765,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.0885154797162,1.8262818729779398,0.9243382636397437,0.9318164529679897,0.2963850956189947,0.2966217483515922,0.2630900584384246,0.26363732538598333,0.1421925,0.14396052600171,0.1905501217903023,0.19112671182673321,297.15,293.15,297.25738628400944,297.5219525862658,297.44732399450015,297.2288547896554,297.4174300625787,297.3745895434019,6092.602945195659,1511.0739675551479,114.21753109346731,412.60971722698645,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,2.0,2.0,1.0,4.0,0.4288876718024045,283.15,283.15,283.14999918718695,288.68687466465764,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.6298231692043,1.8281480347316685,0.9248947807354737,0.9317536532363889,0.29747237476311306,0.2975379397814302,0.26392220954828255,0.26425307753315475,0.1421925,0.14394802828002942,0.19108132202872888,0.19153192423439735,297.15,293.15,297.25463615089427,297.5206440733339,297.44639376961885,297.2300325205068,297.41574276396517,297.37348985566376,6141.912959466943,1511.0739675551479,114.21753109346731,412.32289934689044,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,2.0,2.0,1.0,4.0,0.4288876717172811,283.15,283.15,283.1499991871918,288.89262627251406,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.4384093567796,1.830561904329978,0.9247375035891297,0.9320147731123289,0.2982970033479997,0.29852999381049466,0.26439428571420587,0.264968584760927,0.1421925,0.14392015702707983,0.19141445790130712,0.19199378362328387,297.15,293.15,297.25013150644963,297.5161454288875,297.4408236308264,297.22981911912746,297.4108125303511,297.3695464431284,6273.497467114827,1511.0739675551479,114.21753109346731,410.8387871991798,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,2.0,2.0,1.0,4.0,0.4288876716321576,283.15,283.15,283.1499991871946,288.40787290691105,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.08569024364897,1.8329954386981977,0.9254801984863408,0.9323221779797477,0.2993807196331393,0.29951594241145635,0.26520306448886644,0.2656751265426409,0.1421925,0.14388029290192683,0.19194144654666773,0.1924507798005866,297.15,293.15,297.24808173583375,297.5149283740672,297.4397186477526,297.23132131960693,297.4092209319622,297.36865420184455,6126.405825886636,1511.0739675551479,114.21753109346731,408.219262941917,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,2.0,2.0,1.0,4.0,0.428887671547034,283.15,283.15,283.1499991871887,288.6149776877394,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.5726715215536,1.8350899156996323,0.9265089555330329,0.9324940452458177,0.3005435253791947,0.3004382543535523,0.2661168017385025,0.2662942478629776,0.1421925,0.14383154294739126,0.19252770942818276,0.19285970822162019,297.15,293.15,297.2469004712713,297.51480398050086,297.4401173790187,297.233427889032,297.4087520351872,297.36880035100205,6117.941020075448,1511.0739675551479,114.21753109346731,404.5854771406739,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,2.0,2.0,1.0,4.0,0.42888767146191054,283.15,283.15,283.14999918718803,288.94537958219104,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.50711482849226,1.8375876060572878,0.926649955446876,0.9328983202581124,0.3013998418342301,0.3014186541700691,0.26661612140504587,0.2669886207200367,0.1421925,0.1437720149923122,0.19288383953917276,0.19331187809627493,297.15,293.15,297.2434718896144,297.5109322270756,297.4351597669029,297.2338585607071,297.40448719918663,297.36558192869734,6284.709956467282,1511.0739675551479,114.21753109346731,400.1078475841506,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,2.0,2.0,1.0,4.0,0.4288876713767868,283.15,283.15,283.1499991871873,288.4973780788254,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.095655107368,1.8402213053678742,0.9275499690588465,0.9333910337222704,0.302479292998904,0.3024163928275759,0.2674035471778143,0.267705552123157,0.1421925,0.14370355569561732,0.19340624776478155,0.19377677725795636,297.15,293.15,297.24208346689096,297.5098629632628,297.43399705463406,297.23574603998594,297.40306351711365,297.3649506083775,6160.569697782263,1511.0739675551479,114.21753109346731,394.82905884860395,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,2.0,2.0,1.0,4.0,0.4288876712916633,283.15,283.15,283.149999187182,288.5407014085747,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.5027157809464,1.8425155242939804,0.928930111734982,0.9337364483593948,0.3037074162466741,0.3033536403855501,0.2683879378533782,0.26833919422582464,0.1421925,0.14362939478569056,0.19403957789860019,0.19419598212588907,297.15,293.15,297.2420309060533,297.51072036268755,297.43550900765564,297.2386162705092,297.4035995911192,297.366095227605,6098.83964023858,1511.0739675551479,114.21753109346731,388.83098804022035,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,2.0,2.0,1.0,4.0,0.4288876712065397,283.15,283.15,283.14999918718576,288.97999780571746,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.59506406282526,1.8451177865471406,0.9294123169272921,0.9342592432956527,0.30463161124674165,0.30433553971293725,0.2689640220886279,0.2690283290618426,0.1421925,0.1435499089021855,0.1944452570917496,0.19464804178566494,297.15,293.15,297.2396777886318,297.50784921555197,297.43173586792693,297.23981580136865,297.40036771320547,297.36388927733697,6281.030298024583,1511.0739675551479,114.21753109346731,382.45208728434767,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,2.0,2.0,1.0,4.0,0.42888767112141635,283.15,283.15,283.1499991871869,288.6409470592721,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.1592352019763,1.8480475954886368,0.9302797940293019,0.9349698154123596,0.30566376226466874,0.3053640271265929,0.2696750961243758,0.2697729182945262,0.1421925,0.1434773512221046,0.19493064382872682,0.1951343145988812,297.15,293.15,297.23835615993386,297.50632800257426,297.42973344803744,297.2417609016399,297.3984985704137,297.36293541651986,6208.606282270715,1511.0739675551479,114.21753109346731,376.8695739051358,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,2.0,2.0,1.0,4.0,0.4288876710362926,283.15,283.15,283.1499991871857,288.432419887483,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.3436141011535,1.8506944944235586,0.931837048119103,0.9355572390170009,0.3069167627289299,0.3063418310453837,0.2706779333619844,0.27044593810867384,0.1421925,0.14340639404751793,0.19558024701172005,0.19558216577912269,297.15,293.15,297.23888800075156,297.50760217722427,297.43161462835826,297.245076000269,297.39945688736844,297.36452753879433,6085.5023382336185,1511.0739675551479,114.21753109346731,371.29211346755284,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,2.0,2.0,1.0,4.0,0.4288876709511688,283.15,283.15,283.1499991871857,288.94856975828435,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.6899992829289,1.8534142409578445,0.9327401697986057,0.9361995009814533,0.3079521230685852,0.30732707886415944,0.2713913364525111,0.2711242085621398,0.1421925,0.14333567072375794,0.1960672020010707,0.19603490370994284,297.15,293.15,297.2377491400114,297.506223444893,297.4297776782169,297.24720618523173,297.39774389117804,297.36374006790624,6239.6618597970155,1511.0739675551479,114.21753109346731,365.754661671893,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,2.0,2.0,1.0,4.0,0.42888767086604546,283.15,283.15,283.1499991871934,288.82314818804133,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.3059350209998,1.8566375241219903,0.9334946688738684,0.9371136615694481,0.3089243041690882,0.30838841272687717,0.2720132206469591,0.27189619997795983,0.1421925,0.14327508053294463,0.19650612893992547,0.19654362332288888,297.15,293.15,297.2362252670717,297.5040552553093,297.4267362517163,297.2490631444951,297.3952315460835,297.36226229293516,6263.492031634368,1511.0739675551479,114.21753109346731,361.40449706207215,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,2.0,2.0,1.0,4.0,0.42888767078092216,283.15,283.15,283.1499991871901,288.44793225426486,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.21590245537243,1.8597468297602306,0.9350382553937855,0.9379882888250638,0.31015068533943907,0.3094263760791235,0.2729685339857645,0.27263127475485077,0.1421925,0.14322270491093594,0.19713336183810104,0.19703420489166348,297.15,293.15,297.23678733766445,297.5050665960012,297.42808722029304,297.25245349896016,297.395921251209,297.3636631808256,6120.415703245118,1511.0739675551479,114.21753109346731,357.77861092686624,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,2.0,2.0,1.0,4.0,0.4288876706957986,283.15,283.15,283.14999918718695,288.82161969237654,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.6786358999169,1.862723617094596,0.9363857019327506,0.9388135316065405,0.31131421791051245,0.31043822503355467,0.27384196788116244,0.27332609967415317,0.1421925,0.14317617344005049,0.19771344472560115,0.19750459609238996,297.15,293.15,297.2368703816361,297.5053462728237,297.4284376726344,297.25553495728906,297.3958803203518,297.364413920947,6185.158563773869,1511.0739675551479,114.21753109346731,354.6446392386903,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,2.0,2.0,1.0,4.0,0.4288876706106751,283.15,283.15,283.1499991871769,288.97033569671305,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.4735781059397,1.8661401395682307,0.9370637875200771,0.9398706383174377,0.3122473110016304,0.31151906946479063,0.27440522746615537,0.27410779616326775,0.1421925,0.14313252175025462,0.1981214512074871,0.19802549947958434,297.15,293.15,297.2352010619127,297.5027623903202,297.4247334624177,297.2573670308771,297.3929574032397,297.3626042697535,6300.6185893440315,1511.0739675551479,114.21753109346731,351.97778368955295,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,2.0,2.0,1.0,4.0,0.4288876705255517,283.15,283.15,283.14999918717365,288.5456724165053,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.1575810484245,1.8695448334025937,0.938456576159892,0.9409300011986779,0.31341050996154296,0.3125959692828425,0.27526802605875783,0.2748810733547215,0.1421925,0.14309291373966804,0.1986991268531284,0.1985426947872097,297.15,293.15,297.2354043745754,297.50303702926914,297.4249521323986,297.26056702155194,297.39290126361743,297.3633723642825,6170.6568273942885,1511.0739675551479,114.21753109346731,349.68649030205256,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,2.0,2.0,1.0,4.0,0.4288876704404281,283.15,283.15,283.1499991871835,288.6540935945808,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.57168528769677,1.87162260347821,0.9400800988386316,0.9418800015486306,0.31466574462768393,0.3125487301003699,0.2762404206459952,0.2755891937677451,0.1421925,0.14306267888744734,0.19933650055906685,0.19902566461792906,297.15,293.15,297.2362402758383,297.5044986294936,297.42667204664315,297.2642597128008,297.39390722191706,297.3651155773386,6132.108443728908,1511.0739675551479,114.21753109346731,347.69806152394085,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779647,0.6435696533333334,439.08707243033126,2.0,2.0,1.0,4.0,0.4288876703553045,283.15,283.15,283.1499991871843,289.0501016954464,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.631524181332,1.8714942579160005,0.9408182493545287,0.9430057557342024,0.31574091610219435,0.31002208854775903,0.2768194395987337,0.2763535194949154,0.1421925,0.14304441660659747,0.1997529754926994,0.19954316759689666,297.15,293.15,297.2347684178251,297.50371154618745,297.4232797121746,297.26628995376564,297.39123061369764,297.3638560487301,6305.906130933693,1511.0739675551479,114.21753109346731,345.8726890642868,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,2.0,2.0,1.0,4.0,0.42888767027018143,283.15,283.15,283.14999918718325,288.72555776601337,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.21970729337846,1.8721117078709972,0.9419053916892945,0.9442371585778172,0.3170365165350673,0.30807332969173135,0.27753277482273125,0.27715573621481204,0.1421925,0.14303170539403015,0.20024653682326388,0.20008256985928838,297.15,293.15,297.23420335657977,297.505562676365,297.42163864532984,297.26892066871943,297.3898549673048,297.3640360628598,6234.548991046198,1511.0739675551479,114.21753109346731,344.9207949217324,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,2.0,2.0,1.0,4.0,0.428887670185058,283.15,283.15,283.1499991871838,288.50350020650336,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.37027920678764,1.8730339067583333,0.9436335510341841,0.9453431630280641,0.3186120470895021,0.3066541265043891,0.2785273075718716,0.27789291130756316,0.1421925,0.14302249536536102,0.20089675347505553,0.2005858676922456,297.15,293.15,297.2353341939816,297.51078958072486,297.42372648170226,297.27272560364344,297.39115908575263,297.36674698916096,6112.03815167598,1511.0739675551479,114.21753109346731,344.44526041375684,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,2.0,2.0,1.0,4.0,0.4288876700999348,283.15,283.15,283.14999918718513,289.0082631559931,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.7352998982125,1.8743931078749878,0.9447656491560099,0.9464757705786622,0.3200393626522125,0.3056469962315597,0.2792583866560917,0.2786274818958513,0.1421925,0.14301598015885278,0.2013979375069938,0.20108866153987248,297.15,293.15,297.23492216044946,297.5140551449725,297.42242680987823,297.2753847802862,297.39000682948745,297.3673591450148,6260.099976800037,1511.0739675551479,114.21753109346731,344.42794967067124,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,2.0,2.0,1.0,4.0,0.42888767001481143,283.15,283.15,283.1499991871871,288.91847922991866,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.3865577414134,1.8763540184982725,0.9456174636623169,0.9478250732820703,0.3213893789128751,0.304892020192186,0.2798425181989322,0.27944638647153336,0.1421925,0.14301110457399088,0.201819058641659,0.2016393186433863,297.15,293.15,297.2337595490462,297.51617925271665,297.41919168789593,297.27744976196595,297.38750573998783,297.3668171983225,6291.267610823626,1511.0739675551479,114.21753109346731,344.84100058322554,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,2.0,2.0,1.0,4.0,0.42888766992968813,283.15,283.15,283.1499991871857,288.5113513641903,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.22092193112627,1.8785837004366717,0.9472755245419591,0.9490911293241046,0.3229989548313264,0.30455934012445296,0.28077476588364747,0.28021919403147394,0.1421925,0.14300895122790844,0.20243575763457702,0.20216450122851612,297.15,293.15,297.2347076089978,297.5213712559055,297.42053306502913,297.2809809071278,297.3883177006683,297.36918210754567,6146.380181412942,1511.0739675551479,114.21753109346731,345.6409360560241,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,2.0,2.0,1.0,4.0,0.42888766984456445,283.15,283.15,283.1499991871897,288.79672190603657,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.6741199895157,1.8810534531185492,0.9487570225030917,0.950255646286679,0.3245484915446668,0.30465529717083933,0.2816367347954484,0.2809346488766285,0.1421925,0.1430095512550434,0.20301099598261407,0.20265850024267842,297.15,293.15,297.23521426711,297.5257027486286,297.42102987642085,297.2841727963462,297.3884929145596,297.3709225206131,6175.278802135574,1511.0739675551479,114.21753109346731,346.819864873401,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,2.0,2.0,1.0,4.0,0.42888766975944076,283.15,283.15,283.14999918718144,289.0607203461968,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.5930864222318,1.8840015386724538,0.9495509890966987,0.9515730199505394,0.3258558471745093,0.3049827374799743,0.2821840036357458,0.28170957583784195,0.1421925,0.14301163764282795,0.20341052550676797,0.2031863395828255,297.15,293.15,297.23391599926157,297.52688644153255,297.4174310418865,297.2860419133878,297.38573428496585,297.3700019362069,6321.15568496347,1511.0739675551479,114.21753109346731,348.3639097856089,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,2.0,2.0,1.0,4.0,0.4288876696743172,283.15,283.15,283.1499991871762,288.6742171041194,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.20191240303217,1.887318223511942,0.9508785114171798,0.9529620957026627,0.327299965815681,0.3055628539910331,0.2829526855954513,0.2825124290510652,0.1421925,0.14301535290393164,0.20393607634526728,0.20372982982514715,297.15,293.15,297.233998801863,297.5296284433387,297.4167224151098,297.2888568128563,297.38509702862905,297.3708607003594,6216.701918917445,1511.0739675551479,114.21753109346731,350.2393407648258,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,2.0,2.0,1.0,4.0,0.4288876695891939,283.15,283.15,283.1499991871831,288.5868187262701,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.4920475618353,1.890752021616276,0.9526542830725884,0.954188629964747,0.3288610184573596,0.3065447062745863,0.28392870124603986,0.28323572140494085,0.1421925,0.14302167058600976,0.20457635503398075,0.2042294271068647,297.15,293.15,297.23527011879406,297.53374784846784,297.4187890591171,297.29250301020267,297.3864407815474,297.37335016362584,6122.089754836227,1511.0739675551479,114.21753109346731,352.4294999774901,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,2.0,2.0,1.0,4.0,0.4288876695040706,283.15,283.15,283.14999918718604,289.0609736721489,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.73423980154064,1.894514069898546,0.9536443122073919,0.955471190836642,0.33013795247814404,0.30776991339630955,0.28455772517513744,0.28397640815731573,0.1421925,0.1430295857829334,0.20502147591517422,0.20473965484037537,297.15,293.15,297.23449218057596,297.53427488679205,297.4163683317335,297.29468020523944,297.38454469033184,297.3728720589346,6286.478559697174,1511.0739675551479,114.21753109346731,354.9349270517814,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,2.0,2.0,1.0,4.0,0.42888766941894707,283.15,283.15,283.14999918718763,288.9120948622058,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.37776672330045,1.898648689046683,0.95456806401118,0.9568779893907026,0.3313482068845442,0.30915895742245886,0.2851446859160326,0.28477094310312795,0.1421925,0.14303859928169574,0.2054447856629082,0.2052801468455319,297.15,293.15,297.2335263789457,297.53389691525354,297.4133965281894,297.29669971164117,297.38228634009545,297.37196117482506,6292.012707284155,1511.0739675551479,114.21753109346731,357.7294979259938,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,2.0,2.0,1.0,4.0,0.42888766933382366,283.15,283.15,283.1499991871856,288.5166973774543,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.2422659994488,1.9029169193738626,0.9562196106136359,0.9581920782379244,0.33275181816147914,0.31083845547650707,0.28605657655262506,0.28552379864207367,0.1421925,0.14304955671267436,0.20605022003244167,0.20579728996666088,297.15,293.15,297.23446793017223,297.53588829011596,297.4147064220698,297.3000555190925,297.38311896854515,297.3736474259992,6146.344181426444,1511.0739675551479,114.21753109346731,360.7889660840892,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,2.0,2.0,1.0,4.0,0.4288876692487001,283.15,283.15,283.1499991871884,288.8533399771266,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.7240472749875,1.9072860101213398,0.9576782804204996,0.9593890663775286,0.33406055270439194,0.3128218423270294,0.28689712257821787,0.286220429457966,0.1421925,0.14306257699511424,0.20661354765900142,0.20628359145658642,297.15,293.15,297.2349277887013,297.536724157719,297.4151633241218,297.30306989083635,297.38330617758527,297.3746382677927,6192.6673989832225,1511.0739675551479,114.21753109346731,364.1124992831507,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,2.0,2.0,1.0,4.0,0.4288876691635764,283.15,283.15,283.1499991871878,289.0823041810083,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.61990951041884,1.9120287770722835,0.958401460171522,0.960750434239527,0.33508482449307997,0.3149016965703988,0.2874024057779987,0.2869889532757508,0.1421925,0.1430763189200312,0.20699010679436267,0.20681056225775385,297.15,293.15,297.2334574872121,297.5340290529808,297.4112534302532,297.3047068933706,297.38037018628705,297.37276341002075,6329.716162214021,1511.0739675551479,114.21753109346731,367.697270167047,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,2.0,2.0,1.0,4.0,0.4288876690784528,283.15,283.15,283.14999918718445,288.7050828189333,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.2265906864892,1.9169735008161355,0.9596434838018009,0.9621316194322664,0.3362299841270433,0.31714563428072795,0.288131967008805,0.2877688901718435,0.1421925,0.1430912490253212,0.20749378692632878,0.20734376682771777,297.15,293.15,297.23333755918026,297.5328500653688,297.4102823729069,297.30728047372975,297.3795805225005,297.37266619873725,6228.247885324919,1511.0739675551479,114.21753109346731,371.511854716087,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,2.0,2.0,1.0,4.0,0.42888766899332953,283.15,283.15,283.1499991871851,288.58305962089037,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.4820402362231,1.921924993502595,0.9613723959926175,0.9633515136678458,0.33749988069483683,0.3196698823909887,0.2890914698634783,0.2884759819214022,0.1421925,0.14310817457481542,0.20812488018984748,0.2078365423549539,297.15,293.15,297.2345117132727,297.53329651862504,297.4123836415277,297.31076402612933,297.380984734228,297.37438812675657,6123.801225525699,1511.0739675551479,114.21753109346731,375.5469214747223,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,2.0,2.0,1.0,4.0,0.42888766890820595,283.15,283.15,283.1499991871885,289.0420573290137,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.7635939372459,1.9270705531726036,0.9623117018346804,0.9645988077580232,0.33847258821918824,0.322344618995352,0.289704471494007,0.2891925599118545,0.1421925,0.1431262560661409,0.20856098985816574,0.2083353951524402,297.15,293.15,297.23363538230615,297.53014460778894,297.41001363233454,297.3128024194747,297.37915762760036,297.37315073390096,6273.293551677987,1511.0739675551479,114.21753109346731,379.8101207120696,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,2.0,2.0,1.0,4.0,0.4288876688230827,283.15,283.15,283.14999918718536,288.9577606953027,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.4415809961585,1.9324516407748833,0.9630489033057508,0.965933694889923,0.3393302814359126,0.32510080830349375,0.2902205053297266,0.28995172505672,0.1421925,0.14314504610974974,0.2089439654292914,0.20885795882385835,297.15,293.15,297.23222836373736,297.52564405673905,297.4063906525306,297.314453169542,297.37645206439487,297.3710336613888,6305.564871739204,1511.0739675551479,114.21753109346731,384.27902432531204,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
